Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2002-04-30,2002-05-11,1922.8586,1.0019327227762016,1926.5749526116351,0.184,2002,4,30,2002.04,2001,7,212,31,0.1664560759056453,4.688841914389968,0.0024337708263225,0.79,4,Mod_Dry,45,11,10,10,72,148.0,0.0768202658294573,1778.5749526116351,1100.0,,4,275.0,275.0,275.0,275.0,678.5749526116351,55.0,7.0,15.0,45.84965896024562,555.7252936513895,100.0,18.0,25.0,55.84965896024562,627.7252936513895,1243.0,990.0,970.86278061613,19.137219383870047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.19602997135177,17.19602997135177,17.19602997135177,17.19602997135177,,0.9297916139028912,0.9297916139028912,0.9297916139028912,0.9297916139028912,43.12064133696333,43.12064133696333,43.12064133696333,43.12064133696333,0.8782208011601491,0.8782208011601491,0.8782208011601491,0.8782208011601491,0.9778220801160148,0.9778220801160148,0.9778220801160148,0.9778220801160148,42.1643152080461,42.1643152080461,42.1643152080461,42.1643152080461,168.6572608321844,4047.774259972425,0.08754253791349,4.259021738186474e-05,0.185
2002-05-01,2002-05-12,1933.4404,1.0011440795968398,1935.6524097133456,0.183,2002,5,1,2002.05,2001,8,213,31,0.167240368199233,9.07745710171048,0.0046896111389414,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0991913625796243,1743.6524097133456,1100.0,,4,275.0,275.0,275.0,275.0,643.6524097133456,53.0,8.0,15.0,33.52356300590342,534.1288467074421,100.0,18.0,25.0,43.52356300590342,649.1288467074421,1243.0,990.0,970.8921077852276,19.10789221477228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.166702802254,17.166702802254,17.166702802254,17.166702802254,,0.9296410188895742,0.9296410188895742,0.9296410188895742,0.9296410188895742,43.04012855368793,43.04012855368793,43.04012855368793,43.04012855368793,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.9776581029606678,0.9776581029606678,0.9776581029606678,0.9776581029606678,42.07853043298181,42.07853043298181,42.07853043298181,42.07853043298181,168.31412173192723,4039.5389215662535,0.0869547243540761,4.250356609392102e-05,0.185
2002-05-02,2002-05-13,1944.0572,1.008719832298274,1961.009052762252,0.18,2002,5,2,2002.05,2001,8,214,31,0.1694311821586585,25.356643048906328,0.0129304059117877,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0979087779985264,1769.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,669.0090527622519,53.0,8.0,15.0,34.84422149803396,558.164831264218,100.0,18.0,25.0,44.84422149803396,673.164831264218,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2002-05-03,2002-05-14,1954.7091,1.008719832298274,1971.7538355439103,0.18,2002,5,3,2002.05,2001,8,215,31,0.1703595313909938,10.744782781658389,0.0054493530520732,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0973752385003154,1779.7538355439103,1100.0,,4,275.0,275.0,275.0,275.0,679.7538355439103,53.0,8.0,15.0,35.40384560124533,568.3499899426649,100.0,18.0,25.0,45.40384560124533,683.3499899426649,1243.0,990.0,971.008743160988,18.991256839011957,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.050067426493676,17.050067426493676,17.050067426493676,17.050067426493676,,0.9290420962350452,0.9290420962350452,0.9290420962350452,0.9290420962350452,42.72016162090204,42.72016162090204,42.72016162090204,42.72016162090204,0.8700643914644,0.8700643914644,0.8700643914644,0.8700643914644,0.97700643914644,0.97700643914644,0.97700643914644,0.97700643914644,41.73787298499791,41.73787298499791,41.73787298499791,41.73787298499791,166.95149193999163,4006.835806559799,0.0846715695085425,4.2159467661614045e-05,0.18
2002-05-04,2002-05-15,1997.6676,1.0068949555711495,2011.441429347925,0.175,2002,5,4,2002.05,2001,8,216,31,0.1737885394956607,39.6875938040148,0.0197309219274064,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0954539352718031,1819.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,719.4414293479249,53.0,8.0,15.0,37.47090777853776,605.9705215693871,100.0,18.0,25.0,47.47090777853776,720.9705215693871,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2002-05-05,2002-05-16,1997.6676,1.0068949555711495,2011.441429347925,0.175,2002,5,5,2002.05,2001,8,217,31,0.1737885394956607,0.0,0.0,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0954539352718031,1819.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,719.4414293479249,53.0,8.0,15.0,37.47090777853776,605.9705215693871,100.0,18.0,25.0,47.47090777853776,720.9705215693871,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2002-05-06,2002-05-17,1997.6676,1.0068949555711495,2011.441429347925,0.175,2002,5,6,2002.05,2001,8,218,32,0.1737885394956607,0.0,0.0,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0954539352718031,1819.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,719.4414293479249,53.0,8.0,15.0,37.47090777853776,605.9705215693871,100.0,18.0,25.0,47.47090777853776,720.9705215693871,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2002-05-07,2002-05-18,1997.6676,1.0068949555711495,2011.441429347925,0.175,2002,5,7,2002.05,2001,8,219,32,0.1737885394956607,0.0,0.0,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0954539352718031,1819.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,719.4414293479249,53.0,8.0,15.0,37.47090777853776,605.9705215693871,100.0,18.0,25.0,47.47090777853776,720.9705215693871,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2002-05-08,2002-05-19,1997.6676,1.0068949555711495,2011.441429347925,0.175,2002,5,8,2002.05,2001,8,220,32,0.1737885394956607,0.0,0.0,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0954539352718031,1819.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,719.4414293479249,53.0,8.0,15.0,37.47090777853776,605.9705215693871,100.0,18.0,25.0,47.47090777853776,720.9705215693871,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2002-05-09,2002-05-20,1997.6676,1.0068949555711495,2011.441429347925,0.175,2002,5,9,2002.05,2001,8,221,32,0.1737885394956607,0.0,0.0,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0954539352718031,1819.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,719.4414293479249,53.0,8.0,15.0,37.47090777853776,605.9705215693871,100.0,18.0,25.0,47.47090777853776,720.9705215693871,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2002-05-10,2002-05-21,2008.4951,1.0102092309320814,2029.000290301854,0.173,2002,5,10,2002.05,2001,8,222,32,0.1753056250820802,17.558860953928846,0.0086539469894884,0.75,4,Mod_Dry,47,10,10,10,115,192.0,0.0946278819760228,1837.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,737.000290301854,53.0,8.0,15.0,38.385431786554896,622.6148585152991,100.0,18.0,25.0,48.385431786554896,737.6148585152991,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2002-05-11,2002-05-22,2008.4951,1.0102092309320814,2029.000290301854,0.173,2002,5,11,2002.05,2001,8,223,32,0.1753056250820802,0.0,0.0,0.68,3,Normal,55,13,13,17,178,276.0,0.1360275803405329,1753.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,653.000290301854,45.0,5.0,12.0,40.22103237366492,550.779257928189,100.0,18.0,25.0,57.22103237366492,728.779257928189,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2002-05-12,2002-05-23,1997.6676,1.0068949555711495,2011.441429347925,0.175,2002,5,12,2002.05,2001,8,224,32,0.1737885394956607,17.558860953928846,0.0087294915465776,0.68,3,Normal,55,13,13,17,178,276.0,0.137215031953217,1735.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,635.4414293479249,45.0,5.0,12.0,39.13950832940117,534.3019210185237,100.0,18.0,25.0,56.13950832940117,712.3019210185237,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2002-05-13,2002-05-24,1986.8752,1.0093841022105858,2005.520239956479,0.176,2002,5,13,2002.05,2001,8,225,33,0.1732769487322397,5.921189391446433,0.002952445591661,0.68,3,Normal,55,13,13,17,178,276.0,0.1376201518694168,1729.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,629.5202399564789,45.0,5.000000000000004,12.000000000000004,38.7747973886237,528.7454425678552,100.0,18.0,25.0,55.7747973886237,706.7454425678552,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2002-05-14,2002-05-25,1971.825,1.0050074595714835,1981.698833969541,0.179,2002,5,14,2002.05,2001,8,226,33,0.1712187792549683,23.82140598693764,0.0120206994012409,0.68,3,Normal,55,13,13,17,178,276.0,0.1392744423465922,1705.698833969541,1100.0,,4,275.0,275.0,275.0,275.0,605.698833969541,45.0,5.0,12.0,37.3075368749355,506.3912970946055,100.0,18.0,25.0,54.3075368749355,684.3912970946055,1243.0,990.0,971.0408731559016,18.959126844098364,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.017937431580087,17.017937431580087,17.017937431580087,17.017937431580087,,0.9288771087111636,0.9288771087111636,0.9288771087111636,0.9288771087111636,42.63208529592609,42.63208529592609,42.63208529592609,42.63208529592609,0.8682705762917737,0.8682705762917737,0.8682705762917737,0.8682705762917737,0.9768270576291772,0.9768270576291772,0.9768270576291772,0.9768270576291772,41.64417444021559,41.64417444021559,41.64417444021559,41.64417444021559,166.57669776086237,3997.840746260697,0.0840575242339889,4.206482266688444e-05,0.18
2002-05-15,2002-05-26,1958.9797,1.008719832298274,1976.0616744597232,0.179,2002,5,15,2002.05,2001,8,227,33,0.17073172867332,5.63715950981782,0.0028527244785308,0.68,3,Normal,55,13,13,17,178,276.0,0.1396717539575081,1700.0616744597232,1100.0,,4,275.0,275.0,275.0,275.0,600.0616744597232,45.000000000000014,5.0,12.0,36.96032052831629,501.10135393140695,100.0,18.0,25.0,53.96032052831629,679.101353931407,1243.0,990.0,971.0226607944084,18.977339205591647,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03614979307337,17.03614979307337,17.03614979307337,17.03614979307337,,0.9289706291874316,0.9289706291874316,0.9289706291874316,0.9289706291874316,42.68200640820904,42.68200640820904,42.68200640820904,42.68200640820904,0.8692872995561922,0.8692872995561922,0.8692872995561922,0.8692872995561922,0.9769287299556192,0.9769287299556192,0.9769287299556192,0.9769287299556192,41.69727831232926,41.69727831232926,41.69727831232926,41.69727831232926,166.78911324931704,4002.938717983609,0.0844048115527158,4.211846294174672e-05,0.18
2002-05-16,2002-05-27,1944.0572,1.008719832298274,1961.009052762252,0.18,2002,5,16,2002.05,2001,8,228,33,0.1694311821586585,15.052621697471295,0.0076759572712162,0.68,3,Normal,55,13,13,17,178,276.0,0.1407438683728818,1685.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,585.0090527622519,45.0,4.9999999999999964,11.999999999999996,36.03316629332711,486.9758864689248,100.0,18.0,25.0,53.03316629332711,664.9758864689248,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2002-05-17,2002-05-28,1922.8586,1.0019327227762016,1926.5749526116351,0.184,2002,5,17,2002.05,2001,8,229,33,0.1664560759056453,34.43410015061681,0.0178732211295171,0.68,3,Normal,55,13,13,17,178,276.0,0.1432594146549339,1650.5749526116351,1100.0,,4,275.0,275.0,275.0,275.0,550.5749526116351,45.000000000000014,5.0,12.0,33.912225342021,454.6627272696141,100.0,18.0,25.0,50.912225342021,632.6627272696142,1243.0,990.0,970.86278061613,19.137219383870047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.19602997135177,17.19602997135177,17.19602997135177,17.19602997135177,,0.9297916139028912,0.9297916139028912,0.9297916139028912,0.9297916139028912,43.12064133696333,43.12064133696333,43.12064133696333,43.12064133696333,0.8782208011601491,0.8782208011601491,0.8782208011601491,0.8782208011601491,0.9778220801160148,0.9778220801160148,0.9778220801160148,0.9778220801160148,42.1643152080461,42.1643152080461,42.1643152080461,42.1643152080461,168.6572608321844,4047.774259972425,0.08754253791349,4.259021738186474e-05,0.185
2002-05-18,2002-05-29,1922.8586,1.0019327227762016,1926.5749526116351,0.184,2002,5,18,2002.05,2001,8,230,33,0.1664560759056453,0.0,0.0,0.68,3,Normal,55,13,13,17,178,276.0,0.1432594146549339,1650.5749526116351,1100.0,,4,275.0,275.0,275.0,275.0,550.5749526116351,45.000000000000014,5.0,12.0,33.912225342021,454.6627272696141,100.0,18.0,25.0,50.912225342021,632.6627272696142,1243.0,990.0,970.86278061613,19.137219383870047,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.19602997135177,17.19602997135177,17.19602997135177,17.19602997135177,,0.9297916139028912,0.9297916139028912,0.9297916139028912,0.9297916139028912,43.12064133696333,43.12064133696333,43.12064133696333,43.12064133696333,0.8782208011601491,0.8782208011601491,0.8782208011601491,0.8782208011601491,0.9778220801160148,0.9778220801160148,0.9778220801160148,0.9778220801160148,42.1643152080461,42.1643152080461,42.1643152080461,42.1643152080461,168.6572608321844,4047.774259972425,0.08754253791349,4.259021738186474e-05,0.185
2002-05-19,2002-05-30,1915.6039,1.0019327227762016,1919.306231287711,0.185,2002,5,19,2002.05,2001,8,231,33,0.1658280583832582,7.268721323924183,0.0037871608008313,0.68,3,Normal,55,13,13,17,178,276.0,0.1438019610944652,1643.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,543.306231287711,44.99999999999999,4.9999999999999964,11.999999999999996,33.464514245982194,447.8417170417288,100.0,18.0,25.0,50.464514245982194,625.8417170417288,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2002-05-20,2002-05-31,1915.6039,1.0019327227762016,1919.306231287711,0.185,2002,5,20,2002.05,2001,8,232,34,0.1658280583832582,0.0,0.0,0.68,3,Normal,55,13,13,17,178,276.0,0.1438019610944652,1643.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,543.306231287711,44.99999999999999,4.9999999999999964,11.999999999999996,33.464514245982194,447.8417170417288,100.0,18.0,25.0,50.464514245982194,625.8417170417288,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2002-05-21,2002-06-01,1915.6039,1.0019327227762016,1919.306231287711,0.185,2002,5,21,2002.05,2001,8,233,34,0.1658280583832582,0.0,0.0,0.59,3,Normal,55,13,13,17,178,276.0,0.1438019610944652,1643.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,543.306231287711,44.99999999999999,4.9999999999999964,11.999999999999996,33.464514245982194,447.8417170417288,100.0,18.0,25.0,50.464514245982194,625.8417170417288,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2002-05-22,2002-06-02,1915.6039,1.0019327227762016,1919.306231287711,0.185,2002,5,22,2002.05,2001,8,234,34,0.1658280583832582,0.0,0.0,0.59,3,Normal,55,13,13,17,178,276.0,0.1438019610944652,1643.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,543.306231287711,44.99999999999999,4.9999999999999964,11.999999999999996,33.464514245982194,447.8417170417288,100.0,18.0,25.0,50.464514245982194,625.8417170417288,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2002-05-23,2002-06-03,1915.6039,1.0019327227762016,1919.306231287711,0.185,2002,5,23,2002.05,2001,8,235,34,0.1658280583832582,0.0,0.0,0.59,3,Normal,55,13,13,17,178,276.0,0.1438019610944652,1643.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,543.306231287711,44.99999999999999,4.9999999999999964,11.999999999999996,33.464514245982194,447.8417170417288,100.0,18.0,25.0,50.464514245982194,625.8417170417288,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2002-05-24,2002-06-04,1915.6039,1.0019327227762016,1919.306231287711,0.185,2002,5,24,2002.05,2001,8,236,34,0.1658280583832582,0.0,0.0,0.59,3,Normal,55,13,13,17,178,276.0,0.1438019610944652,1643.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,543.306231287711,44.99999999999999,4.9999999999999964,11.999999999999996,33.464514245982194,447.8417170417288,100.0,18.0,25.0,50.464514245982194,625.8417170417288,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2002-05-25,2002-06-05,1902.2114,0.9997928068309428,1901.8172747918168,0.187,2002,5,25,2002.05,2001,8,237,34,0.1643170125420129,17.488956495894172,0.0091959184132495,0.59,3,Normal,55,13,13,17,178,276.0,0.1451243521963551,1625.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,525.8172747918168,45.000000000000014,5.000000000000004,12.000000000000004,32.38729591109016,431.4299788807266,100.0,18.0,25.0,49.38729591109016,609.4299788807266,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
2002-05-26,2002-06-06,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2002,5,26,2002.05,2001,8,238,34,0.1598857918113696,51.28727697503814,0.0277149125037399,0.59,3,Normal,55,13,13,17,178,276.0,0.1491464609196391,1574.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,474.5299978167784,44.99999999999999,5.0,12.0,29.22829696697548,383.30170084980296,100.0,18.0,25.0,46.22829696697548,561.301700849803,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2002-05-27,2002-06-07,1849.2439,0.9955175444855696,1840.9547464829184,0.192,2002,5,27,2002.05,2001,8,239,35,0.1590584900961241,9.575251333860251,0.0052012421012267,0.59,3,Normal,55,13,13,17,178,276.0,0.1499222077714233,1564.9547464829184,1100.0,,4,275.0,275.0,275.0,275.0,464.9547464829184,45.0,5.0,12.0,28.63851699351309,374.31622948940526,100.0,18.0,25.0,45.63851699351309,552.3162294894053,1243.0,990.0,970.5861614886372,19.413838511362883,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.472649098844606,17.472649098844606,17.472649098844606,17.472649098844606,,0.9312120531225668,0.9312120531225668,0.9312120531225668,0.9312120531225668,43.88122440416973,43.88122440416973,43.88122440416973,43.88122440416973,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.9793711291327284,0.9793711291327284,0.9793711291327284,0.9793711291327284,42.97600429243835,42.97600429243835,42.97600429243835,42.97600429243835,171.9040171697534,4125.696412074081,0.0933776441263264,4.341010534589732e-05,0.19
2002-05-28,2002-06-08,1828.3254,0.9916635128780744,1813.0835888482104,0.195,2002,5,28,2002.05,2001,8,240,35,0.1566504220764853,27.87115763470797,0.0153722408642028,0.59,3,Normal,55,13,13,17,178,276.0,0.1522268480601787,1537.0835888482104,1100.0,,4,275.0,275.0,275.0,275.0,437.0835888482104,44.99999999999999,4.9999999999999964,11.999999999999996,26.9218152551434,348.16177359306704,100.0,18.0,25.0,43.9218152551434,526.161773593067,1243.0,990.0,970.496116210125,19.503883789874976,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.5626943773567,17.5626943773567,17.5626943773567,17.5626943773567,,0.9316744356277268,0.9316744356277268,0.9316744356277268,0.9316744356277268,44.12926724665317,44.12926724665317,44.12926724665317,44.12926724665317,0.8987630803799015,0.8987630803799015,0.8987630803799015,0.8987630803799015,0.97987630803799,0.97987630803799,0.97987630803799,0.97987630803799,43.24122346607231,43.24122346607231,43.24122346607231,43.24122346607231,172.96489386428922,4151.157452742941,0.0953981906450148,4.3678003501083135e-05,0.195
2002-05-29,2002-06-09,1804.9748,0.9856727560705408,1779.1144857538736,0.199,2002,5,29,2002.05,2001,8,241,35,0.1537154915691346,33.96910309433701,0.0190932642988082,0.59,3,Normal,55,13,13,17,178,276.0,0.1551333555035662,1503.1144857538736,1100.0,,4,275.0,275.0,275.0,275.0,403.1144857538736,44.99999999999999,5.0,12.0,24.82951542686903,316.28497032700454,100.0,18.0,25.0,41.82951542686903,494.2849703270045,1243.0,990.0,970.386369877051,19.61363012294896,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.672440710430685,17.672440710430685,17.672440710430685,17.672440710430685,,0.9322379830480616,0.9322379830480616,0.9322379830480616,0.9322379830480616,44.43188316914859,44.43188316914859,44.43188316914859,44.43188316914859,0.9049263374572014,0.9049263374572014,0.9049263374572014,0.9049263374572014,0.98,0.98,0.98,0.98,43.54324550576562,43.54324550576562,43.54324550576562,43.54324550576562,174.17298202306247,4180.1515685535,0.0978986925336956,4.398307626845012e-05,0.2
2002-05-30,2002-06-10,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2002,5,30,2002.05,2001,8,242,35,0.1517559169379035,22.680261935545783,0.0129126736589321,0.59,3,Normal,55,13,13,17,178,276.0,0.1571365418967988,1480.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,380.4342238183276,45.000000000000014,5.0,12.0,23.43254277141873,295.00168104690886,100.0,18.0,25.0,40.43254277141873,473.00168104690886,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2002-05-31,2002-06-11,1758.8504,0.981668277899988,1726.6076432517052,0.204,2002,5,31,2002.05,2001,8,243,35,0.1491789003769473,29.8265805666224,0.0172746719170374,0.59,3,Normal,55,13,13,17,178,276.0,0.1598510241042438,1450.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,350.6076432517052,45.0,5.0,12.0,21.59539831622822,267.012244935477,100.0,18.0,25.0,38.59539831622822,445.012244935477,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2002-06-01,2002-06-12,1733.5566,0.982538593168556,1703.2862629420652,0.208,2002,6,1,2002.06,2001,9,244,35,0.1471639331181944,23.321380309640062,0.0136919910745697,0.5,3,Normal,53,12,12,13,120,210.0,0.1232910782931282,1493.2862629420652,1100.0,,4,275.0,275.0,275.0,275.0,393.2862629420652,47.000000000000014,6.0,13.0,24.34629246784213,302.939970474223,100.0,18.0,25.0,37.34629246784213,422.939970474223,1243.0,990.0,970.1413863879668,19.85861361203331,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.917424199515033,17.917424199515033,17.917424199515033,17.917424199515033,,0.9334959732645096,0.9334959732645096,0.9334959732645096,0.9334959732645096,45.10860723142149,45.10860723142149,45.10860723142149,45.10860723142149,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.98,0.98,0.98,0.98,44.20643508679306,44.20643508679306,44.20643508679306,44.20643508679306,176.82574034717223,4243.817768332134,0.1038144580827789,4.46529647341344e-05,0.21
2002-06-02,2002-06-13,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2002,6,2,2002.06,2001,9,245,35,0.1440176788556402,36.41497989067352,0.0218463058671284,0.5,3,Normal,53,12,12,13,120,210.0,0.125984532900208,1456.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,356.87128305139163,47.0,6.000000000000004,13.000000000000004,22.092031807943293,268.7792512434483,100.0,18.0,25.0,35.09203180794329,388.7792512434483,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2002-06-03,2002-06-14,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2002,6,3,2002.06,2001,9,246,36,0.1440176788556402,0.0,0.0,0.5,3,Normal,53,12,12,13,120,210.0,0.125984532900208,1456.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,356.87128305139163,47.0,6.000000000000004,13.000000000000004,22.092031807943293,268.7792512434483,100.0,18.0,25.0,35.09203180794329,388.7792512434483,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2002-06-04,2002-06-15,1678.7362,0.9718781251926132,1631.526990748972,0.215,2002,6,4,2002.06,2001,9,247,36,0.1409639320007111,35.34429230241972,0.0216633206210057,0.5,3,Normal,53,12,12,13,120,210.0,0.1287137762297129,1421.526990748972,1100.0,,4,275.0,275.0,275.0,275.0,321.5269907489719,47.0,6.0,13.0,19.90405180826969,235.62293894070223,100.0,18.0,25.0,32.90405180826969,355.6229389407022,1243.0,990.0,969.9095487393428,20.09045126065712,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.14926184813884,18.14926184813884,18.14926184813884,18.14926184813884,,0.9343901748216372,0.9343901748216372,0.9343901748216372,0.9343901748216372,45.73604672976004,45.73604672976004,45.73604672976004,45.73604672976004,0.931487713437068,0.931487713437068,0.931487713437068,0.931487713437068,0.98,0.98,0.98,0.98,44.82132579516484,44.82132579516484,44.82132579516484,44.82132579516484,179.28530318065935,4302.847276335824,0.1098880399755791,4.527406645976246e-05,0.215
2002-06-05,2002-06-16,1651.7494,0.9659758417726594,1595.550017062485,0.219,2002,6,5,2002.06,2001,9,248,36,0.1378555214741987,35.97697368648687,0.0225483208309087,0.5,3,Normal,53,12,12,13,120,210.0,0.1316160557514982,1385.550017062485,1100.0,,4,275.0,275.0,275.0,275.0,285.55001706248504,47.0,6.0,13.0,17.676905818153838,201.8731112443312,100.0,18.0,25.0,30.67690581815384,321.8731112443312,1243.0,990.0,969.7933154397404,20.20668456025965,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.26549514774137,18.26549514774137,18.26549514774137,18.26549514774137,,0.9347563097153854,0.9347563097153854,0.9347563097153854,0.9347563097153854,46.04699020353036,46.04699020353036,46.04699020353036,46.04699020353036,0.937820574409987,0.937820574409987,0.937820574409987,0.937820574409987,0.98,0.98,0.98,0.98,45.12605039945976,45.12605039945976,45.12605039945976,45.12605039945976,180.50420159783903,4332.100838348137,0.1131297669565755,4.558186909036339e-05,0.22
2002-06-06,2002-06-17,1622.629,0.96221627423111,1561.3200308393516,0.222,2002,6,6,2002.06,2001,9,249,36,0.1348980506645199,34.22998622313344,0.0219237475642528,0.5,3,Normal,53,12,12,13,120,210.0,0.1345015729331967,1351.3200308393516,1100.0,,4,275.0,275.0,275.0,275.0,251.3200308393516,47.0,6.000000000000002,13.000000000000002,15.55790667100748,169.76212416834412,100.0,18.0,25.0,28.55790667100748,289.76212416834414,1243.0,990.0,969.682726253481,20.31727374651905,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.37608433400077,18.37608433400077,18.37608433400077,18.37608433400077,,0.9351046656521024,0.9351046656521024,0.9351046656521024,0.9351046656521024,46.34304783086094,46.34304783086094,46.34304783086094,46.34304783086094,0.9438502613209968,0.9438502613209968,0.9438502613209968,0.9438502613209968,0.98,0.98,0.98,0.98,45.41618687424372,45.41618687424372,45.41618687424372,45.41618687424372,181.66474749697488,4359.953939927397,0.1163533061183577,4.587493623660982e-05,0.22
2002-06-07,2002-06-18,1615.4009,0.96221627423111,1554.365035387582,0.223,2002,6,7,2002.06,2001,9,250,36,0.1342971390574871,6.954995451769491,0.004474492988087,0.5,3,Normal,53,12,12,13,120,210.0,0.135103399278173,1344.365035387582,1100.0,,4,275.0,275.0,275.0,275.0,244.3650353875821,47.0,6.0,13.0,15.127359333516988,163.2376760540651,100.0,18.0,25.0,28.12735933351699,283.2376760540651,1243.0,990.0,969.6602562681752,20.339743731824683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.39855431930641,18.39855431930641,18.39855431930641,18.39855431930641,,0.9351754461058152,0.9351754461058152,0.9351754461058152,0.9351754461058152,46.40322748946259,46.40322748946259,46.40322748946259,46.40322748946259,0.9450759162823336,0.9450759162823336,0.9450759162823336,0.9450759162823336,0.98,0.98,0.98,0.98,45.47516293967333,45.47516293967333,45.47516293967333,45.47516293967333,181.90065175869333,4365.61564220864,0.1170256970643554,4.593450801987205e-05,0.225
2002-06-08,2002-06-19,1598.6159,0.9608539838546808,1536.036456168436,0.226,2002,6,8,2002.06,2001,9,251,36,0.1327135498129528,18.32857921914615,0.011932385553443,0.5,3,Normal,53,12,12,13,120,210.0,0.1367155051279409,1326.036456168436,1100.0,,4,275.0,275.0,275.0,275.0,226.036456168436,47.0,6.000000000000002,12.916368923910628,13.99273300090318,146.12735424362214,100.0,18.0,24.916368923910625,26.99273300090318,266.1273542436221,1242.9163689239106,990.0,969.6010408583904,20.39895914160968,0.9260727800722632,0.48,988.5939272199278,0.5349,0.5349,0.5349,0.5349,18.457986361537444,18.457986361537444,18.457986361537444,18.457986361537444,,0.935362657038843,0.935362657038843,0.935362657038843,0.935362657038843,46.56244117577375,46.56244117577375,46.56244117577375,46.56244117577375,0.9483185575514002,0.9483185575514002,0.9483185575514002,0.9483185575514002,0.98,0.98,0.98,0.98,45.63119235225828,45.63119235225828,45.63119235225828,45.63119235225828,182.5247694090331,4380.594465816795,0.1188284097529376,4.609211348712957e-05,0.225
2002-06-09,2002-06-20,1551.2776,0.953111909397202,1478.5411553411084,0.233,2002,6,9,2002.06,2001,9,252,36,0.1277459558214717,57.49530082732736,0.0388865068920336,0.5,3,Normal,53,12,12,13,120,210.0,0.1420318935603464,1268.5411553411084,1100.0,,4,275.0,275.0,275.0,275.0,168.54115534110838,42.53657730037497,6.000000000000002,9.63092316234905,10.433500092544804,99.94015478583954,95.53657730037496,18.0,21.63092316234905,23.433500092544804,219.94015478583952,1235.167500462724,990.0,969.4152868095636,20.58471319043645,0.9060006202084654,0.48,988.6139993797916,0.5349,0.5349,0.5349,0.5349,18.66381257022794,18.66381257022794,18.66381257022794,18.66381257022794,,0.936011009596218,0.936011009596218,0.936011009596218,0.936011009596218,47.11429694404118,47.11429694404118,47.11429694404118,47.11429694404118,0.95955798256703,0.95955798256703,0.95955798256703,0.95955798256703,0.98,0.98,0.98,0.98,46.17201100516036,46.17201100516036,46.17201100516036,46.17201100516036,184.68804402064143,4432.513056495394,0.1249123457628968,4.663839495470743e-05,0.235
2002-06-10,2002-06-21,1527.9505,0.9480519815469955,1448.576499230723,0.237,2002,6,10,2002.06,2001,9,253,37,0.1251570095335344,29.964656110385928,0.0206855876277841,0.5,3,Normal,53,12,12,13,120,210.0,0.1449699067405291,1238.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,138.5764992307229,34.97406885346816,6.000000000000002,7.918657098898452,8.578545190473323,81.10522808788296,87.97406885346817,18.0,19.91865709889845,21.57854519047332,201.10522808788292,1225.8927259523666,990.0,969.3184779205916,20.68152207940841,0.8829671724416678,0.48,988.6370328275584,0.5349,0.5349,0.5349,0.5349,18.78365490696671,18.78365490696671,18.78365490696671,18.78365490696671,,0.9363885129569453,0.9363885129569453,0.9363885129569453,0.9363885129569453,47.43594660128291,47.43594660128291,47.43594660128291,47.43594660128291,0.9661088920831548,0.9661088920831548,0.9661088920831548,0.9661088920831548,0.98,0.98,0.98,0.98,46.48722766925725,46.48722766925725,46.48722766925725,46.48722766925725,185.948910677029,4462.773856248696,0.1283666487588184,4.695679562551237e-05,0.235
2002-06-11,2002-06-22,1488.8142,0.9431309976592172,1404.1468217752094,0.244,2002,6,11,2002.06,2001,9,254,37,0.1213182854013781,44.42967745551323,0.0316417605100173,0.4,3,Normal,53,12,12,13,120,210.0,0.1495570098107725,1194.1468217752094,1100.0,,4,275.0,275.0,275.0,275.0,94.14682177520945,23.760864543267147,5.379818387154826,5.379818387154826,5.828136586084394,53.798183871548254,76.76086454326715,17.379818387154828,17.379818387154828,18.828136586084398,173.79818387154825,1211.5205013175769,990.0,969.1749358857352,20.825064114264705,0.8619052844227746,0.48,988.6580947155772,0.5349,0.5349,0.5349,0.5349,18.948258829841954,18.948258829841954,18.948258829841954,18.948258829841954,,0.9369070153140022,0.9369070153140022,0.9369070153140022,0.9369070153140022,47.87813143713011,47.87813143713011,47.87813143713011,47.87813143713011,0.9751146932205724,0.9751146932205724,0.9751146932205724,0.9751146932205724,0.98,0.98,0.98,0.98,46.92056880838751,46.92056880838751,46.92056880838751,46.92056880838751,187.68227523355003,4504.3746056052005,0.1336628565638673,4.7394513947866166e-05,0.245
2002-06-12,2002-06-23,1452.5743,0.9385693348992789,1363.3416946427851,0.251,2002,6,12,2002.06,2001,9,255,37,0.1177927224171366,40.805127132424325,0.029930227537797,0.4,3,Normal,53,12,12,13,120,210.0,0.1540332851442814,1153.3416946427851,1100.0,,4,275.0,275.0,275.0,275.0,53.34169464278512,13.462427695560052,3.048096836730578,3.048096836730578,3.3021049064581263,30.480968367305778,66.46242769556005,15.048096836730576,15.048096836730576,16.302104906458126,150.48096836730576,1196.5586213690212,990.0,969.0431039365384,20.956896063461727,0.8399792814527264,0.48,988.6800207185472,0.5349,0.5349,0.5349,0.5349,19.10201678200894,19.10201678200894,19.10201678200894,19.10201678200894,,0.937388292359868,0.937388292359868,0.937388292359868,0.937388292359868,48.29143831364101,48.29143831364101,48.29143831364101,48.29143831364101,0.98353234854666,0.98353234854666,0.98353234854666,0.98353234854666,0.98,0.98,0.98,0.98,47.32560954736819,47.32560954736819,47.32560954736819,47.32560954736819,189.30243818947275,4543.2585165473465,0.1388517925721274,4.780364600744262e-05,0.25
2002-06-13,2002-06-24,1414.6961,0.930700821060786,1316.6588218214915,0.257,2002,6,13,2002.06,2001,9,256,37,0.1137593222053768,46.68287282129359,0.0354555576946741,0.4,3,Normal,53,12,12,13,120,210.0,0.1594946211726147,1106.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,6.658821821491529,1.6805597930431,0.3805041040852302,0.3805041040852302,0.4122127794256661,3.805041040852302,54.6805597930431,12.38050410408523,12.38050410408523,13.412212779425666,123.8050410408523,1179.4415680012137,990.0,968.8952134400104,21.104786559989638,0.814894962886378,0.48,988.7051050371136,0.5349,0.5349,0.5349,0.5349,19.274991597103277,19.274991597103277,19.274991597103277,19.274991597103277,,0.9379279737829622,0.9379279737829622,0.9379279737829622,0.9379279737829622,48.75678712441264,48.75678712441264,48.75678712441264,48.75678712441264,0.9930099210674672,0.9930099210674672,0.9930099210674672,0.9930099210674672,0.98,0.98,0.98,0.98,47.781651381924384,47.781651381924384,47.781651381924384,47.781651381924384,191.12660552769756,4587.038532664741,0.1451603121173708,4.826429432517615e-05,0.255
2002-06-14,2002-06-25,1410.2821,0.9330428522996808,1315.8536331311834,0.258,2002,6,14,2002.06,2001,9,257,37,0.1136897539025342,0.805188690308114,0.0006119135670067,0.4,3,Normal,53,12,12,13,120,210.0,0.1595922180951748,1105.8536331311834,1100.0,,4,275.0,275.0,275.0,275.0,5.853633131183415,1.4773455045367665,0.3344933217819094,0.3344933217819094,0.3623677652637352,3.344933217819094,54.47734550453677,12.33449332178191,12.33449332178191,13.362367765263736,123.34493321781908,1179.1463321481006,990.0,968.8926828469836,21.10731715301631,0.8144623072164704,0.48,988.7055376927837,0.5349,0.5349,0.5349,0.5349,19.277954845799847,19.277954845799847,19.277954845799847,19.277954845799847,,0.9379372191188956,0.9379372191188956,0.9379372191188956,0.9379372191188956,48.76476344786025,48.76476344786025,48.76476344786025,48.76476344786025,0.993172371646848,0.993172371646848,0.993172371646848,0.993172371646848,0.98,0.98,0.98,0.98,47.78946817890304,47.78946817890304,47.78946817890304,47.78946817890304,191.15787271561217,4587.788945174692,0.1452728995859031,4.827219007970005e-05,0.26
