Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2002-06-15,2002-06-26,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2002,6,15,2002.06,2001,9,258,37,0.1085318317886331,59.698172614595926,0.0475245098962873,0.4,3,Normal,53,12,12,13,120,210.0,0.1671767600434094,1046.1554605165877,1046.1554605165877,,4,261.5388651291469,261.5388651291469,261.5388651291469,261.5388651291469,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1123.1554605165877,990.0,968.7050600187664,21.2949399812336,0.7324100502869086,0.410002098671564,988.8575878510414,0.4838938009778436,0.4838938009778436,0.4838938009778436,0.4838938009778436,19.6686340312972,19.6686340312972,19.6686340312972,19.6686340312972,,0.9391142139604858,0.9391142139604858,0.9391142139604858,0.9391142139604858,47.3769990127747,47.3769990127747,47.3769990127747,47.3769990127747,0.9649083301990772,0.9649083301990772,0.9649083301990772,0.9649083301990772,0.98,0.98,0.98,0.98,46.429459032519205,46.429459032519205,46.429459032519205,46.429459032519205,185.7178361300768,4457.228067121843,0.1478462196499956,4.931225784400736e-05,0.265
2002-06-16,2002-06-27,1349.4128,0.9058260264313204,1222.3332346395623,0.268,2002,6,16,2002.06,2001,9,259,37,0.1056095914728582,33.82222587702495,0.0276702170231003,0.4,3,Normal,53,12,12,13,120,210.0,0.1718025772750293,1012.3332346395624,1012.3332346395624,,4,253.08330865989055,253.08330865989055,253.08330865989055,253.08330865989055,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1089.3332346395623,990.0,968.5987615945814,21.401238405418557,0.6828450071517449,0.366033205031431,988.9511217878168,0.4530765788292104,0.4530765788292104,0.4530765788292104,0.4530765788292104,19.89928361440621,19.89928361440621,19.89928361440621,19.89928361440621,,0.939178481940298,0.939178481940298,0.939178481940298,0.939178481940298,46.38609130490462,46.38609130490462,46.38609130490462,46.38609130490462,0.9447269104868558,0.9447269104868558,0.9447269104868558,0.9447269104868558,0.98,0.98,0.98,0.98,45.458369478806524,45.458369478806524,45.458369478806524,45.458369478806524,181.8334779152261,4364.003469965426,0.1487593340034189,4.989394568171002e-05,0.27
2002-06-17,2002-06-28,1328.0906,0.9063317221724048,1203.6906406989826,0.273,2002,6,17,2002.06,2001,9,260,38,0.103998871356392,18.6425939405799,0.0154878615071345,0.4,3,Normal,53,12,12,13,120,210.0,0.1744634317984337,993.6906406989826,993.6906406989826,,4,248.4226601747457,248.4226601747457,248.4226601747457,248.4226601747457,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1070.6906406989826,990.0,968.540170585054,21.459829414946057,0.6555250733255137,0.3449525125591861,988.9995224141152,0.4365793106116098,0.4365793106116098,0.4365793106116098,0.4365793106116098,20.022772518449734,20.022772518449734,20.022772518449734,20.022772518449734,,0.9391796170554372,0.9391796170554372,0.9391796170554372,0.9391796170554372,45.81448186916724,45.81448186916724,45.81448186916724,45.81448186916724,0.9330851704514712,0.9330851704514712,0.9330851704514712,0.9330851704514712,0.98,0.98,0.98,0.98,44.898192231783895,44.898192231783895,44.898192231783895,44.898192231783895,179.59276892713558,4310.226454251254,0.149201765681958,5.0203633016454894e-05,0.275
2002-06-18,2002-06-29,1292.3423,0.9120856039266032,1178.7268071753952,0.281,2002,6,18,2002.06,2001,9,261,38,0.1018419961399541,24.96383352358748,0.021178642389078,0.4,3,Normal,53,12,12,13,120,210.0,0.1781583304304641,968.7268071753952,968.7268071753952,,4,242.1817017938488,242.1817017938488,242.1817017938488,242.1817017938488,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1045.7268071753952,990.0,968.4617128225512,21.53828717744875,0.6189416299438008,0.3249814457403161,989.056076924316,0.4149050541708398,0.4149050541708398,0.4149050541708398,0.4149050541708398,20.179459047593813,20.179459047593813,20.179459047593813,20.179459047593813,,0.938792430321434,0.938792430321434,0.938792430321434,0.938792430321434,44.99446840537058,44.99446840537058,44.99446840537058,44.99446840537058,0.9163842852417634,0.9163842852417634,0.9163842852417634,0.9163842852417634,0.98,0.98,0.98,0.98,44.09457903726317,44.09457903726317,44.09457903726317,44.09457903726317,176.3783161490527,4233.079587577265,0.1496346015678656,5.057563839998026e-05,0.28
2002-06-19,2002-06-30,1259.2675,0.9151467263536076,1152.4145302284917,0.285,2002,6,19,2002.06,2001,9,262,38,0.0995686154117416,26.31227694690369,0.0228323023154582,0.4,3,Normal,53,12,12,13,120,210.0,0.1822260952908697,942.4145302284916,942.4145302284916,,4,235.6036325571229,235.6036325571229,235.6036325571229,235.6036325571229,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1019.4145302284916,990.0,968.379017095004,21.62098290499614,0.5880723968684335,0.3039316241827933,989.1079959789488,0.392628205391933,0.392628205391933,0.392628205391933,0.392628205391933,20.336350678552886,20.336350678552886,20.336350678552886,20.336350678552886,,0.9380045449741952,0.9380045449741952,0.9380045449741952,0.9380045449741952,44.07564196623652,44.07564196623652,44.07564196623652,44.07564196623652,0.8976709158092977,0.8976709158092977,0.8976709158092977,0.8976709158092977,0.9797670915809298,0.9797670915809298,0.9797670915809298,0.9797670915809298,43.183863538821925,43.183863538821925,43.183863538821925,43.183863538821925,172.7354541552877,4145.650899726905,0.1498900349000624,5.091397581386783e-05,0.285
2002-06-20,2002-07-01,1224.7272,0.9229021768936402,1130.3033989808528,0.293,2002,6,20,2002.06,2001,9,263,38,0.0976582136719456,22.1111312476387,0.0195621204603784,0.4,3,Normal,53,12,12,13,120,210.0,0.1857908241179741,920.3033989808528,920.3033989808528,,4,230.0758497452132,230.0758497452132,230.0758497452132,230.0758497452132,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,997.3033989808528,990.0,968.3095249682256,21.69047503177444,0.5678404113914729,0.2862427191846822,989.145916869424,0.3744487871642992,0.3744487871642992,0.3744487871642992,0.3744487871642992,20.46194311403404,20.46194311403404,20.46194311403404,20.46194311403404,,0.937314242166746,0.937314242166746,0.937314242166746,0.937314242166746,43.27547297658384,43.27547297658384,43.27547297658384,43.27547297658384,0.8813741950424407,0.8813741950424407,0.8813741950424407,0.8813741950424407,0.978137419504244,0.978137419504244,0.978137419504244,0.978137419504244,42.329359465141366,42.329359465141366,42.329359465141366,42.329359465141366,169.31743786056546,4063.618508653571,0.1497982205602778,5.110556114431278e-05,0.295
2002-06-21,2002-07-02,1200.7164,0.9198649071373765,1104.4968797843248,0.3,2002,6,21,2002.06,2001,9,264,38,0.0954285304133656,25.806519196527915,0.023364954368696,0.4,3,Normal,53,12,12,13,120,210.0,0.190131818245613,894.4968797843248,894.4968797843248,,4,223.6242199460812,223.6242199460812,223.6242199460812,223.6242199460812,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,971.4968797843248,990.0,968.2284187650364,21.771581234963605,0.5442270957384887,0.2655975038274599,989.190175400434,0.3537800506306949,0.3537800506306949,0.3537800506306949,0.3537800506306949,20.60797658476689,20.60797658476689,20.60797658476689,20.60797658476689,,0.9364051405702458,0.9364051405702458,0.9364051405702458,0.9364051405702458,42.3210739120712,42.3210739120712,42.3210739120712,42.3210739120712,0.8619363322214093,0.8619363322214093,0.8619363322214093,0.8619363322214093,0.9761936332221408,0.9761936332221408,0.9761936332221408,0.9761936332221408,41.31356290408755,41.31356290408755,41.31356290408755,41.31356290408755,165.2542516163502,3966.102038792405,0.1496194825363557,5.131818770948375e-05,0.3
2002-06-22,2002-07-03,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2002,6,22,2002.06,2001,9,265,38,0.0939149912115715,17.517814835580563,0.0161160554057281,0.4,3,Normal,53,12,12,13,120,210.0,0.1931959931628511,876.9790649487445,876.9790649487445,,4,219.24476623718613,219.24476623718613,219.24476623718613,219.24476623718613,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,953.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5281980571799395,0.2515832519589956,989.2202186908612,0.3400738800105332,0.3400738800105332,0.3400738800105332,0.3400738800105332,20.70678203529737,20.70678203529737,20.70678203529737,20.70678203529737,,0.9355890835387798,0.9355890835387798,0.9355890835387798,0.9355890835387798,41.65486124202896,41.65486124202896,41.65486124202896,41.65486124202896,0.8483678460698362,0.8483678460698362,0.8483678460698362,0.8483678460698362,0.9748367846069836,0.9748367846069836,0.9748367846069836,0.9748367846069836,40.60669099642957,40.60669099642957,40.60669099642957,40.60669099642957,162.42676398571828,3898.242335657239,0.1494295237354708,5.144768826861949e-05,0.305
2002-06-23,2002-07-04,1165.2711,0.9338086699838878,1088.1402560616616,0.305,2002,6,23,2002.06,2001,9,266,38,0.0940153181237275,1.1611911129173222,0.0010671336773441,0.4,3,Normal,53,12,12,13,120,210.0,0.1929898272122191,878.1402560616616,878.1402560616616,,4,219.5350640154154,219.5350640154154,219.5350640154154,219.5350640154154,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,955.1402560616616,990.0,968.1770122333368,21.822987766663346,0.5292605628233368,0.2525122048493293,989.2182272323272,0.3409679971674794,0.3409679971674794,0.3409679971674794,0.3409679971674794,20.700247001823172,20.700247001823172,20.700247001823172,20.700247001823172,,0.9356423881567536,0.9356423881567536,0.9356423881567536,0.9356423881567536,41.69922766870808,41.69922766870808,41.69922766870808,41.69922766870808,0.8492714392812235,0.8492714392812235,0.8492714392812235,0.8492714392812235,0.9749271439281224,0.9749271439281224,0.9749271439281224,0.9749271439281224,40.6537089350621,40.6537089350621,40.6537089350621,40.6537089350621,162.6148357402484,3902.7560577659615,0.1494429002459711,5.143914926325019e-05,0.305
2002-06-24,2002-07-05,1120.9685,0.9354129286429564,1048.5684275015017,0.32,2002,6,24,2002.06,2001,9,267,39,0.0905963121361297,39.57182856015993,0.0377389090900348,0.4,3,Normal,53,12,12,13,120,210.0,0.2002730527566826,838.5684275015017,838.5684275015017,,4,209.64210687537545,209.64210687537545,209.64210687537545,209.64210687537545,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,915.5684275015016,990.0,968.0526436292904,21.9473563707096,0.4930518020973824,0.2208547420012013,989.2860934559014,0.3109477942136037,0.3109477942136037,0.3109477942136037,0.3109477942136037,20.922502032397432,20.922502032397432,20.922502032397432,20.922502032397432,,0.9338900527020708,0.9338900527020708,0.9338900527020708,0.9338900527020708,40.17228946824674,40.17228946824674,40.17228946824674,40.17228946824674,0.8181729015936199,0.8181729015936199,0.8181729015936199,0.8181729015936199,0.971817290159362,0.971817290159362,0.971817290159362,0.971817290159362,39.04012549052902,39.04012549052902,39.04012549052902,39.04012549052902,156.1605019621161,3747.852047090786,0.1489273354665186,5.172853614456077e-05,0.32
2002-06-25,2002-07-06,1077.7636,0.9268220671807148,998.8950876841292,0.331,2002,6,25,2002.06,2001,9,268,39,0.0863045355759087,49.67333981737261,0.0497282852121506,0.4,3,Normal,53,12,12,13,120,210.0,0.210232288244475,788.8950876841292,788.8950876841292,,4,197.2237719210323,197.2237719210323,197.2237719210323,197.2237719210323,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,865.8950876841292,990.0,967.8955803507364,22.10441964926349,0.4476000213394654,0.1844475438420646,989.3679524348184,0.2752265613788904,0.2752265613788904,0.2752265613788904,0.2752265613788904,21.19714552270305,21.19714552270305,21.19714552270305,21.19714552270305,,0.9305178018448214,0.9305178018448214,0.9305178018448214,0.9305178018448214,38.1504818330748,38.1504818330748,38.1504818330748,38.1504818330748,0.7769955566817678,0.7769955566817678,0.7769955566817678,0.7769955566817678,0.97,0.97,0.97,0.97,37.00596737808255,37.00596737808255,37.00596737808255,37.00596737808255,148.0238695123302,3552.572868295925,0.1481876038208512,5.212067126936685e-05,0.33
2002-06-26,2002-07-07,1033.8373,0.9210811262601332,952.2480246537352,0.345,2002,6,26,2002.06,2001,9,269,39,0.0822742293300827,46.647063030393845,0.0489862533948086,0.4,3,Normal,53,12,12,13,120,210.0,0.2205307803881893,742.2480246537352,742.2480246537352,,4,185.5620061634338,185.5620061634338,185.5620061634338,185.5620061634338,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,819.2480246537352,990.0,967.7089920986148,22.291007901385115,0.4049173249543777,0.1611240123268676,989.4339586627189,0.2435949363947339,0.2435949363947339,0.2435949363947339,0.2435949363947339,21.48137162770912,21.48137162770912,21.48137162770912,21.48137162770912,,0.9266541259201504,0.9266541259201504,0.9266541259201504,0.9266541259201504,36.22491965334617,36.22491965334617,36.22491965334617,36.22491965334617,0.7377784043451359,0.7377784043451359,0.7377784043451359,0.7377784043451359,0.97,0.97,0.97,0.97,35.138172063745785,35.138172063745785,35.138172063745785,35.138172063745785,140.55268825498314,3373.264518119596,0.1476009239358539,5.260022540629271e-05,0.345
2002-06-27,2002-07-08,992.8375,0.9166643109381613,910.0987028110666,0.356,2002,6,27,2002.06,2001,9,270,39,0.0786325279228761,42.149321842668655,0.0463129127780096,0.4,3,Normal,53,12,12,13,120,210.0,0.2307442031851739,700.0987028110666,700.0987028110666,,4,175.02467570276664,175.02467570276664,175.02467570276664,175.02467570276664,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,777.0987028110666,990.0,967.5403948112444,22.459605188755745,0.3681387610759608,0.1400493514055333,989.4918118875185,0.2167616892569166,0.2167616892569166,0.2167616892569166,0.2167616892569166,21.73465538701728,21.73465538701728,21.73465538701728,21.73465538701728,,0.9228150677560736,0.9228150677560736,0.9228150677560736,0.9228150677560736,34.42749444190798,34.42749444190798,34.42749444190798,34.42749444190798,0.7011709662303051,0.7011709662303051,0.7011709662303051,0.7011709662303051,0.97,0.97,0.97,0.97,33.394669608650744,33.394669608650744,33.394669608650744,33.394669608650744,133.57867843460298,3205.8882824304715,0.1467738367520049,5.2999938873004656e-05,0.355
2002-06-28,2002-07-09,963.2156,0.9134477104552292,879.84708449476,0.369,2002,6,28,2002.06,2001,9,271,39,0.0760187881003472,30.251618316306573,0.0343828136154797,0.4,3,Normal,53,12,12,13,120,210.0,0.2386778381161421,669.84708449476,669.84708449476,,4,167.46177112369,167.46177112369,167.46177112369,167.46177112369,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,746.84708449476,990.0,967.4193883379792,22.580611662020942,0.3509470642946921,0.130954125348428,989.5180988103568,0.1984590152743822,0.1984590152743822,0.1984590152743822,0.1984590152743822,21.900251457103398,21.900251457103398,21.900251457103398,21.900251457103398,,0.9200158059441832,0.9200158059441832,0.9200158059441832,0.9200158059441832,33.090152574204964,33.090152574204964,33.090152574204964,33.090152574204964,0.6739338609817711,0.6739338609817711,0.6739338609817711,0.6739338609817711,0.97,0.97,0.97,0.97,32.097447996978815,32.097447996978815,32.097447996978815,32.097447996978815,128.38979198791526,3081.3550077099662,0.1459228475612229,5.3241750144593226e-05,0.37
2002-06-29,2002-07-10,937.5556,0.9107544726488778,853.8829560570023,0.376,2002,6,29,2002.06,2001,9,272,39,0.0737754874033249,25.96412843775772,0.0304071281123269,0.4,3,Normal,53,12,12,13,120,210.0,0.2459353457173129,643.8829560570023,643.8829560570023,,3,214.62765201900075,214.62765201900075,214.62765201900075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,720.8829560570023,990.0,967.315531824228,22.684468175772054,0.3361919057896266,0.1231648868171007,989.5406432073931,0.3258829560570022,0.3258829560570022,0.3258829560570022,0.0,21.899228427108312,21.899228427108312,21.899228427108312,22.225111383165316,,0.9361337769443298,0.9361337769443298,0.9361337769443298,0.0,43.15102368779938,43.15102368779938,43.15102368779938,0.0,0.8788395863095596,0.8788395863095596,0.8788395863095596,0.0,0.977883958630956,0.977883958630956,0.977883958630956,0.96,42.19669386280341,42.19669386280341,42.19669386280341,0.0,126.5900815884102,3038.161958121845,0.1482522641896596,5.4612272652272455e-05,0.375
2002-06-30,2002-07-11,912.3393,0.9039159817454718,824.6780740444765,0.387,2002,6,30,2002.06,2001,9,273,39,0.0712521855974427,29.204882012525783,0.0354136758714779,0.4,3,Normal,53,12,12,13,120,210.0,0.2546448203358857,614.6780740444765,614.6780740444765,,3,204.8926913481588,204.8926913481588,204.8926913481588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,691.6780740444765,990.0,967.198712296178,22.80128770382214,0.3195950589418852,0.1144034222133429,989.5660015188448,0.2969930972557342,0.2969930972557342,0.2969930972557342,0.0,22.070296125411108,22.070296125411108,22.070296125411108,22.36728922266684,,0.9340359452326524,0.9340359452326524,0.9340359452326524,0.0,41.42255819334947,41.42255819334947,41.42255819334947,0.0,0.8436366230824739,0.8436366230824739,0.8436366230824739,0.0,0.9743636623082472,0.9743636623082472,0.9743636623082472,0.96,40.360635503448485,40.360635503448485,40.360635503448485,0.0,121.08190651034543,2905.9657562482907,0.1468232396631116,5.4717850432235766e-05,0.385
2002-07-01,2002-07-12,871.2888,0.9020463209442272,785.9428565199106,0.402,2002,7,1,2002.07,2001,10,274,40,0.0679054628033202,38.73521752456588,0.0492850303342436,0.43,3,Normal,50,10,9,9,108,186.0,0.236658426827101,599.9428565199106,599.9428565199106,,3,199.98095217330356,199.98095217330356,199.98095217330356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,668.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3066748587115445,0.1099771426079642,989.5833479986806,0.2829466660852499,0.2829466660852499,0.2829466660852499,0.0,22.256629906515688,22.256629906515688,22.256629906515688,22.539576572600936,,0.9325136920572492,0.9325136920572492,0.9325136920572492,0.0,40.70445580189019,40.70445580189019,40.70445580189019,0.0,0.8290113197940976,0.8290113197940976,0.8290113197940976,0.0,0.9729011319794098,0.9729011319794098,0.9729011319794098,0.96,39.60141112626482,39.60141112626482,39.60141112626482,0.0,118.80423337879446,2851.301601091067,0.1511614138270175,5.500719873553288e-05,0.4
2002-07-02,2002-07-13,840.8984,0.8933204760147588,751.1917589680493,0.415,2002,7,2,2002.07,2001,10,275,40,0.0649029679748394,34.75109755186133,0.0462612869976112,0.43,3,Normal,50,10,9,9,108,186.0,0.2476065502309526,565.1917589680493,565.1917589680493,,3,188.39725298934977,188.39725298934977,188.39725298934977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,634.1917589680493,990.0,966.9047670358722,23.09523296412783,0.286926152190087,0.0960767035872197,989.6169971442228,0.2511366929516704,0.2511366929516704,0.2511366929516704,0.0,22.46109341539891,22.46109341539891,22.46109341539891,22.71223010835058,,0.9288838932790556,0.9288838932790556,0.9288838932790556,0.0,38.5483321119807,38.5483321119807,38.5483321119807,0.0,0.7850984136859612,0.7850984136859612,0.7850984136859612,0.0,0.97,0.97,0.97,0.96,37.39188214862128,37.39188214862128,37.39188214862128,0.0,112.17564644586383,2692.215514700732,0.149330241055846,5.513155720354236e-05,0.415
2002-07-03,2002-07-14,811.198,0.8927271041905411,724.1784414651587,0.4270000000000001,2002,7,3,2002.07,2001,10,276,40,0.0625690173425897,27.013317502890573,0.0373020183371341,0.43,3,Normal,50,10,9,9,108,186.0,0.2568427743080622,538.1784414651587,538.1784414651587,,3,179.39281382171956,179.39281382171956,179.39281382171956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,607.1784414651587,990.0,966.7967137658604,23.20328623413945,0.2715747498713719,0.0852713765860634,989.6431538735426,0.2276820345542989,0.2276820345542989,0.2276820345542989,0.0,22.618758073127744,22.618758073127744,22.618758073127744,22.84644010768204,,0.9259720026872358,0.9259720026872358,0.9259720026872358,0.0,36.84769727188677,36.84769727188677,36.84769727188677,0.0,0.7504622662298731,0.7504622662298731,0.7504622662298731,0.0,0.97,0.97,0.97,0.96,35.742266353730166,35.742266353730166,35.742266353730166,0.0,107.22679906119048,2573.443177468572,0.1480668201669316,5.534450967666656e-05,0.425
2002-07-04,2002-07-15,782.1807,0.8891770066630039,695.4970934955728,0.441,2002,7,4,2002.07,2001,10,277,40,0.0600909488780175,28.68134796958577,0.0412386309559298,0.43,3,Normal,50,10,9,9,108,186.0,0.2674346186914496,509.4970934955728,509.4970934955728,,3,169.83236449852427,169.83236449852427,169.83236449852427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,578.4970934955728,990.0,966.6819883739822,23.31801162601778,0.2552754222646439,0.0737988373982291,989.6709257403372,0.2041010275064877,0.2041010275064877,0.2041010275064877,0.0,22.7848363388484,22.7848363388484,22.7848363388484,22.98893736635489,,0.922799518122052,0.922799518122052,0.922799518122052,0.0,35.01970054721454,35.01970054721454,35.01970054721454,0.0,0.7132321903709682,0.7132321903709682,0.7132321903709682,0.0,0.97,0.97,0.97,0.96,33.9691095307981,33.9691095307981,33.9691095307981,0.0,101.9073285923943,2445.7758862174637,0.1465244492686625,5.5559868028788e-05,0.44
2002-07-05,2002-07-16,762.7167,0.8885900059140133,677.7424369637166,0.45,2002,7,5,2002.07,2001,10,278,40,0.0585569465536651,17.754656531856313,0.0261967608394084,0.43,3,Normal,50,10,9,9,108,186.0,0.2744405394374878,491.7424369637166,491.7424369637166,,3,163.9141456545722,163.9141456545722,163.9141456545722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,560.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2451856257995499,0.0683484873927433,989.6864658868076,0.190102535005516,0.190102535005516,0.190102535005516,0.0,22.88539360394736,22.88539360394736,22.88539360394736,23.07549613895287,,0.9208125187383012,0.9208125187383012,0.9208125187383012,0.0,33.87542364452274,33.87542364452274,33.87542364452274,0.0,0.6899271618029071,0.6899271618029071,0.6899271618029071,0.0,0.97,0.97,0.97,0.96,32.859160935187056,32.859160935187056,32.859160935187056,0.0,98.57748280556116,2365.859587333468,0.1454497718147736,5.568491156006598e-05,0.45
2002-07-06,2002-07-17,740.6484,0.8879787471956632,657.6800383444725,0.457,2002,7,6,2002.07,2001,10,279,40,0.0568235553129624,20.062398619244163,0.0305048008903321,0.43,3,Normal,50,10,9,9,108,186.0,0.2828122934492638,471.6800383444725,471.6800383444725,,3,157.22667944815748,157.22667944815748,157.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,540.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2337843622320708,0.0643360076688945,989.701879630099,0.1749432283749096,0.1749432283749096,0.1749432283749096,0.0,22.99621624834628,22.99621624834628,22.99621624834628,23.171159476721183,,0.9182972827520488,0.9182972827520488,0.9182972827520488,0.0,32.56151663867698,32.56151663867698,32.56151663867698,0.0,0.6631673449832378,0.6631673449832378,0.6631673449832378,0.0,0.97,0.97,0.97,0.96,31.58467113951667,31.58467113951667,31.58467113951667,0.0,94.75401341855,2274.0963220452,0.1440731174646367,5.580172392987383e-05,0.455
2002-07-07,2002-07-18,726.1668,0.8797110956815125,638.8169912755377,0.466,2002,7,7,2002.07,2001,10,280,40,0.0551937880462064,18.863047068934744,0.0295280922808119,0.43,3,Normal,50,10,9,9,108,186.0,0.2911632009483817,452.8169912755377,452.8169912755377,,3,150.9389970918459,150.9389970918459,150.9389970918459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,521.8169912755377,990.0,966.455267965102,23.544732034897947,0.2230646783398169,0.0605633982551075,989.7163719234052,0.1612282337183871,0.1612282337183871,0.1612282337183871,0.0,23.099875724584624,23.099875724584624,23.099875724584624,23.26110395830301,,0.9157917457651646,0.9157917457651646,0.9157917457651646,0.0,31.3145754250724,31.3145754250724,31.3145754250724,0.0,0.637771393585996,0.637771393585996,0.637771393585996,0.0,0.97,0.97,0.97,0.96,30.37513816232023,30.37513816232023,30.37513816232023,0.0,91.1254144869607,2187.0099476870564,0.142647136396621,5.5900320930899454e-05,0.465
2002-07-08,2002-07-19,709.0308,0.8788007677329247,623.0968113862898,0.473,2002,7,8,2002.07,2001,10,281,41,0.0538355645037754,15.720179889247902,0.025229113039871,0.43,3,Normal,50,10,9,9,108,186.0,0.2985089902581591,437.0968113862898,437.0968113862898,,2,218.5484056931449,218.5484056931449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,506.0968113862898,990.0,966.3923872455453,23.607612754454863,0.2141490301481968,0.0574193622772579,989.7284316075744,0.3379290895348862,0.3379290895348862,0.0,0.0,22.9981152724945,22.9981152724945,23.336044362029384,23.336044362029384,,0.9380682764540996,0.9380682764540996,0.0,0.0,46.23949026434508,46.23949026434508,0.0,0.0,0.9417411459133416,0.9417411459133416,0.0,0.0,0.98,0.98,0.96,0.96,45.31470045905818,45.31470045905818,0.0,0.0,90.62940091811636,2175.1056220347928,0.145449951375101,5.759555533823624e-05,0.475
2002-07-09,2002-07-20,689.3701,0.878477532975807,605.5961447552853,0.481,2002,7,9,2002.07,2001,10,282,41,0.0523235069068566,17.500666631004492,0.0288982464346372,0.43,3,Normal,50,10,9,9,108,186.0,0.3071353766215941,419.5961447552853,419.5961447552853,,2,209.79807237764263,209.79807237764263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,488.5961447552853,990.0,966.3223845790212,23.677615420978896,0.2079725019039634,0.053919228951057,989.738108269145,0.3114063327902694,0.3114063327902694,0.0,0.0,23.104317357333585,23.104317357333585,23.41572369012385,23.41572369012385,,0.9361377356817652,0.9361377356817652,0.0,0.0,44.50133979302993,44.50133979302993,0.0,0.0,0.9063409326482672,0.9063409326482672,0.0,0.0,0.98,0.98,0.96,0.96,43.61131299716933,43.61131299716933,0.0,0.0,87.22262599433866,2093.343023864128,0.1440277101327723,5.774244478528289e-05,0.48
2002-07-10,2002-07-21,668.6978,0.8753352736866753,585.3347717766778,0.493,2002,7,10,2002.07,2001,10,283,41,0.0505729242815049,20.261372978607486,0.034615016834055,0.43,3,Normal,50,10,9,9,108,186.0,0.3177668728536845,399.3347717766778,399.3347717766778,,2,199.6673858883389,199.6673858883389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,468.3347717766778,990.0,966.234006472995,23.76599352700498,0.2008216347337033,0.0498669543553355,989.7493114109108,0.2820686804873489,0.2820686804873489,0.0,0.0,23.23323625742851,23.23323625742851,23.515304937915857,23.515304937915857,,0.933485227141688,0.933485227141688,0.0,0.0,42.46811548815106,42.46811548815106,0.0,0.0,0.8649310690051133,0.8649310690051133,0.0,0.0,0.9764931069005112,0.9764931069005112,0.96,0.96,41.46982203723436,41.46982203723436,0.0,0.0,82.93964407446872,1990.551457787249,0.1416960824362448,5.769292245246768e-05,0.495
2002-07-11,2002-07-22,649.7671,0.8761589921709714,569.2992874818548,0.5,2002,7,11,2002.07,2001,10,284,41,0.0491874584384322,16.03548429482305,0.0281670549171979,0.48,3,Normal,50,10,9,9,108,186.0,0.3267174298122204,383.2992874818548,383.2992874818548,,2,191.6496437409274,191.6496437409274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,452.2992874818548,990.0,966.1618467936684,23.83815320633164,0.1951622147958668,0.0466598574963709,989.7581779277076,0.2598870309753225,0.2598870309753225,0.0,0.0,23.33644410306404,23.33644410306404,23.59633113403936,23.59633113403936,,0.9311162768236908,0.9311162768236908,0.0,0.0,40.83996068953571,40.83996068953571,0.0,0.0,0.8317710934732323,0.8317710934732323,0.0,0.0,0.9731771093473232,0.9731771093473232,0.96,0.96,39.74451488970067,39.74451488970067,0.0,0.0,79.48902977940133,1907.736714705632,0.1396260833752315,5.760586249688496e-05,0.5
2002-07-12,2002-07-23,639.106,0.8818218518641365,563.5776364574808,0.506,2002,7,12,2002.07,2001,10,285,41,0.0486931077899263,5.721651024373955,0.0101523741437629,0.48,3,Normal,50,10,9,9,108,186.0,0.3300343873989627,377.5776364574808,377.5776364574808,,2,188.7888182287404,188.7888182287404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,446.5776364574808,990.0,966.1360993640586,23.863900635941377,0.1931428666246901,0.0455155272914961,989.7613416060838,0.2521782564884495,0.2521782564884495,0.0,0.0,23.37306398553669,23.37306398553669,23.625242242025134,23.625242242025134,,0.9302704349576189,0.9302704349576189,0.0,0.0,40.25685415079136,40.25685415079136,0.0,0.0,0.8198951965537955,0.8198951965537955,0.0,0.0,0.9719895196553796,0.9719895196553796,0.96,0.96,39.12924032886437,39.12924032886437,0.0,0.0,78.25848065772874,1878.2035357854895,0.1388601597991778,5.757350211025296e-05,0.505
2002-07-13,2002-07-24,623.3263,0.8883399380973432,553.7256467564458,0.514,2002,7,13,2002.07,2001,10,286,41,0.0478418958797569,9.851989701034997,0.017792186001759,0.48,3,Normal,50,10,9,9,108,186.0,0.3359064206065416,367.7256467564458,367.7256467564458,,2,183.8628233782229,183.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,436.7256467564458,990.0,966.091765410404,23.90823458959608,0.189665793783217,0.0435451293512891,989.7667890768656,0.2391660843158151,0.2391660843158151,0.0,0.0,23.43585758214577,23.43585758214577,23.675023666461584,23.675023666461584,,0.9287507014441608,0.9287507014441608,0.0,0.0,39.24755703404258,39.24755703404258,0.0,0.0,0.7993392471291767,0.7993392471291767,0.0,0.0,0.97,0.97,0.96,0.96,38.0701303230213,38.0701303230213,0.0,0.0,76.1402606460426,1827.3662555050223,0.137505389342265,5.75159023805776e-05,0.515
2002-07-14,2002-07-25,610.3697,0.8886028945088347,542.376282140489,0.523,2002,7,14,2002.07,2001,10,287,41,0.0468613107769382,11.349364615956802,0.020925259805179,0.48,3,Normal,50,10,9,9,108,186.0,0.3429353497279612,356.376282140489,356.376282140489,,2,178.1881410702445,178.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.376282140489,990.0,966.040693269632,23.95930673036787,0.1856602508754759,0.0412752564280978,989.7730644926964,0.2246703526756112,0.2246703526756112,0.0,0.0,23.507700870388707,23.507700870388707,23.73237122306432,23.73237122306432,,0.926760791284398,0.926760791284398,0.0,0.0,38.07108938379843,38.07108938379843,0.0,0.0,0.7753786025213529,0.7753786025213529,0.0,0.0,0.97,0.97,0.96,0.96,36.92895670228448,36.92895670228448,0.0,0.0,73.85791340456895,1772.5899217096548,0.136174673997706,5.756860959881991e-05,0.525
2002-07-15,2002-07-26,597.5875,0.8886647923374786,531.054971590973,0.532,2002,7,15,2002.07,2001,10,288,42,0.04588314954546,11.321310549516056,0.0213185285048718,0.48,3,Normal,50,10,9,9,108,186.0,0.350246226756465,345.05497159097297,345.05497159097297,,2,172.52748579548648,172.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,414.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1816646091182105,0.0390109943181945,989.7793243965637,0.210667065340987,0.210667065340987,0.0,0.0,23.578909959063264,23.578909959063264,23.78957702440425,23.78957702440425,,0.9247782442291904,0.9247782442291904,0.0,0.0,36.89421898942721,36.89421898942721,0.0,0.0,0.7514097553854828,0.7514097553854828,0.0,0.0,0.97,0.97,0.96,0.96,35.78739241974439,35.78739241974439,0.0,0.0,71.57478483948879,1717.7948361477308,0.1347784855964343,5.7619470271547607e-05,0.53
2002-07-16,2002-07-27,584.9787,0.8845156697645544,517.4228266284983,0.539,2002,7,16,2002.07,2001,10,289,42,0.0447053322207022,13.632144962474625,0.0263462380492584,0.48,3,Normal,50,10,9,9,108,186.0,0.3594738972224454,331.42282662849834,331.42282662849834,,2,165.71141331424917,165.71141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,400.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1768534021987529,0.0362845653256996,989.7868620324756,0.194293163687913,0.194293163687913,0.0,0.0,23.664166148959456,23.664166148959456,23.85845931264737,23.85845931264737,,0.9223943388288915,0.9223943388288915,0.0,0.0,35.473084671941656,35.473084671941656,0.0,0.0,0.722466082931602,0.722466082931602,0.0,0.0,0.97,0.97,0.96,0.96,34.408892131783404,34.408892131783404,0.0,0.0,68.81778426356681,1651.6268223256034,0.1330010597174077,5.7678740413833535e-05,0.54
2002-07-17,2002-07-28,572.5422,0.8854392210789449,506.9513196028255,0.547,2002,7,17,2002.07,2001,10,290,42,0.0438005940136841,10.47150702567285,0.020655843314259,0.48,3,Normal,50,10,9,9,108,186.0,0.3668991337190383,320.9513196028255,320.9513196028255,,2,160.47565980141275,160.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,389.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1731576824717585,0.034190263920565,989.7926520536076,0.1821940175432493,0.1821940175432493,0.0,0.0,23.729177097851764,23.729177097851764,23.911371115395013,23.911371115395013,,0.9203405262275,0.9203405262275,0.0,0.0,34.369965265005085,34.369965265005085,0.0,0.0,0.699999292566295,0.699999292566295,0.0,0.0,0.97,0.97,0.96,0.96,33.33886630705493,33.33886630705493,0.0,0.0,66.67773261410986,1600.2655827386366,0.1315268942713256,5.7708416390774166e-05,0.545
2002-07-18,2002-07-29,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2002,7,18,2002.07,2001,10,291,42,0.0424885996372674,15.185120097415336,0.0308787389468565,0.48,3,Normal,50,10,9,9,108,186.0,0.3782285162889763,305.76619950541016,305.76619950541016,,2,152.88309975270508,152.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,374.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1677983824432898,0.031153239901082,989.8010483776555,0.1654274954658429,0.1654274954658429,0.0,0.0,23.82267298441554,23.82267298441554,23.988100479881385,23.988100479881385,,0.9173195211550058,0.9173195211550058,0.0,0.0,32.76493448829257,32.76493448829257,0.0,0.0,0.6673102747106429,0.6673102747106429,0.0,0.0,0.97,0.97,0.96,0.96,31.78198645364379,31.78198645364379,0.0,0.0,63.56397290728758,1525.535349774902,0.1292564901191186,5.77456212278323e-05,0.555
2002-07-19,2002-07-30,554.2083,0.8774288896211047,486.2783732878,0.557,2002,7,19,2002.07,2001,10,292,42,0.0420144514520659,5.487826217610177,0.011285359413593,0.48,3,Normal,50,10,9,9,108,186.0,0.3824969610357674,300.2783732878,300.2783732878,,2,150.1391866439,150.1391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,369.2783732878,990.0,965.788252679795,24.21174732020495,0.1658615583012618,0.0300556746575599,989.8040827670412,0.159500643150824,0.159500643150824,0.0,0.0,23.856329444095348,23.856329444095348,24.01583008724617,24.01583008724617,,0.9162304041598686,0.9162304041598686,0.0,0.0,32.184078669443124,32.184078669443124,0.0,0.0,0.6554802173002673,0.6554802173002673,0.0,0.0,0.97,0.97,0.96,0.96,31.21855630935983,31.21855630935983,0.0,0.0,62.43711261871966,1498.490702849272,0.1283978808199367,5.775854652531331e-05,0.555
2002-07-20,2002-07-31,538.6278,0.8801028281077824,474.0478500774728,0.5690000000000001,2002,7,20,2002.07,2001,10,293,42,0.0409577342466936,12.23052321032708,0.0258001870661965,0.48,3,Normal,50,10,9,9,108,186.0,0.392365454182742,288.0478500774728,288.0478500774728,,2,144.0239250387364,144.0239250387364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,357.0478500774728,990.0,965.7332153253486,24.266784674651376,0.1615450271860123,0.0276095700154945,989.8108454027986,0.1468283285782475,0.1468283285782475,0.0,0.0,23.930801748871705,23.930801748871705,24.077630077449957,24.077630077449957,,0.913735785117306,0.913735785117306,0.0,0.0,30.885257363162893,30.885257363162893,0.0,0.0,0.6290276448709347,0.6290276448709347,0.0,0.0,0.97,0.97,0.96,0.96,29.958699642268005,29.958699642268005,0.0,0.0,59.91739928453601,1438.0175828288643,0.1263952558264821,5.77811013656438e-05,0.57
2002-07-21,2002-08-01,531.5329,0.8847902403509693,470.2951223454479,0.5740000000000001,2002,7,21,2002.07,2001,10,294,42,0.0406334985706466,3.7527277320250505,0.0079795165922825,0.52,3,Normal,50,10,9,9,108,186.0,0.3954963408346315,284.2951223454479,284.2951223454479,,2,142.14756117272395,142.14756117272395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,353.2951223454479,990.0,965.7163280505544,24.283671949445534,0.1602205731341475,0.0268590244690895,989.8129204023968,0.1430380735689023,0.1430380735689023,0.0,0.0,23.95355427827343,23.95355427827343,24.09659235184233,24.09659235184233,,0.9128574588069304,0.9128574588069304,0.0,0.0,30.48253245660509,30.48253245660509,0.0,0.0,0.6208255082811628,0.6208255082811628,0.0,0.0,0.97,0.97,0.96,0.96,29.56805648290694,29.56805648290694,0.0,0.0,59.13611296581388,1419.266711179533,0.1257425606944236,5.778044276855118e-05,0.575
2002-07-22,2002-08-02,524.4984,0.8885427859104034,466.03926954154906,0.581,2002,7,22,2002.07,2001,10,295,43,0.0402657928883898,4.25585280389879,0.0091319617938748,0.52,3,Normal,50,10,9,9,108,186.0,0.3991079983087507,280.03926954154906,280.03926954154906,,2,140.01963477077453,140.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,349.03926954154906,990.0,965.697176712937,24.302823287063006,0.1587185506340439,0.0260078539083098,989.8152735954576,0.1387396622369645,0.1387396622369645,0.0,0.0,23.979357220283752,23.979357220283752,24.11809688252072,24.11809688252072,,0.9118657155656292,0.9118657155656292,0.0,0.0,30.02590213627999,30.02590213627999,0.0,0.0,0.6115255017572299,0.6115255017572299,0.0,0.0,0.97,0.97,0.96,0.96,29.125125072191587,29.125125072191587,0.0,0.0,58.25025014438317,1398.006003465196,0.1249900039575741,5.777984304342623e-05,0.58
2002-07-23,2002-08-03,516.3674,0.8913623235036077,460.2704454455168,0.5870000000000001,2002,7,23,2002.07,2001,10,296,43,0.0397673664864926,5.768824096032232,0.0125335531601389,0.52,3,Normal,50,10,9,9,108,186.0,0.4041102396221901,274.2704454455168,274.2704454455168,,2,137.1352227227584,137.1352227227584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,343.2704454455168,990.0,965.6712170045048,24.328782995495203,0.1566825536222482,0.0248540890891033,989.8184633572888,0.1331423320821513,0.1331423320821513,0.0,0.0,24.014104020701744,24.014104020701744,24.147246352783892,24.147246352783892,,0.9105261744446096,0.9105261744446096,0.0,0.0,29.40671672153876,29.40671672153876,0.0,0.0,0.5989148008460032,0.5989148008460032,0.0,0.0,0.97,0.97,0.96,0.96,28.5245152198926,28.5245152198926,0.0,0.0,57.04903043978519,1369.1767305548449,0.1239467600066409,5.7778565511129015e-05,0.585
2002-07-24,2002-08-04,509.4629,0.897830776149602,457.4114709264272,0.59,2002,7,24,2002.07,2001,10,297,43,0.0395203510880433,2.8589745190896565,0.0062503341101157,0.52,3,Normal,50,10,9,9,108,186.0,0.4066360636371477,271.4114709264272,271.4114709264272,,2,135.7057354632136,135.7057354632136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,340.4114709264272,990.0,965.6583516191688,24.34164838083109,0.1556735328095544,0.0242822941852854,989.8200441730052,0.1303691267986344,0.1303691267986344,0.0,0.0,24.031323427037613,24.031323427037613,24.161692553836247,24.161692553836247,,0.909862862243938,0.909862862243938,0.0,0.0,29.09983522571261,29.09983522571261,0.0,0.0,0.5926646685481183,0.5926646685481183,0.0,0.0,0.97,0.97,0.96,0.96,28.22684016894123,28.22684016894123,0.0,0.0,56.45368033788246,1354.888328109179,0.1234199051098191,5.7777874376889895e-05,0.59
2002-07-25,2002-08-05,501.4829,0.8917787321988244,447.2117847813898,0.597,2002,7,25,2002.07,2001,10,298,43,0.038639098205112,10.199686145037392,0.0228072839136457,0.52,3,Normal,50,10,9,9,108,186.0,0.4159103277900475,261.2117847813898,261.2117847813898,,2,130.6058923906949,130.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,330.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1520737471050755,0.0222423569562779,989.8256838959386,0.1207390776945064,0.1207390776945064,0.0,0.0,24.092491786727862,24.092491786727862,24.21323086442237,24.21323086442237,,0.9075046904349892,0.9075046904349892,0.0,0.0,28.004773751301023,28.004773751301023,0.0,0.0,0.570361990861528,0.570361990861528,0.0,0.0,0.97,0.97,0.96,0.96,27.16463053876199,27.16463053876199,0.0,0.0,54.32926107752398,1303.9022658605754,0.1214844128136777,5.777481066963917e-05,0.595
2002-07-26,2002-08-06,495.8325,0.8960553284209241,444.2933536292678,0.601,2002,7,26,2002.07,2001,10,299,43,0.0383869457535687,2.9184311521219684,0.0065687031513804,0.52,3,Normal,50,10,9,9,108,186.0,0.4186423192708937,258.2933536292678,258.2933536292678,,2,129.1466768146339,129.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,327.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1510437422018339,0.0216586707258535,989.8272975870724,0.118064018266341,0.118064018266341,0.0,0.0,24.10991347747422,24.10991347747422,24.22797749574056,24.22797749574056,,0.9068323034371774,0.9068323034371774,0.0,0.0,27.69137806883032,27.69137806883032,0.0,0.0,0.5639791867378884,0.5639791867378884,0.0,0.0,0.97,0.97,0.96,0.96,26.86063672676541,26.86063672676541,0.0,0.0,53.72127345353082,1289.3105628847395,0.1209139704987743,5.7773751239192575e-05,0.6
2002-07-27,2002-08-07,482.4388,0.9016539350871652,434.9928424587298,0.614,2002,7,27,2002.07,2001,10,300,43,0.0375833815884342,9.300511170538016,0.0213808372523288,0.52,3,Normal,50,10,9,9,108,186.0,0.4275932425661621,248.9928424587298,248.9928424587298,,2,124.4964212293649,124.4964212293649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,317.9928424587298,990.0,965.5574677910644,24.442532208935745,0.1477613032444021,0.0197985684917459,989.832440128264,0.1097237729390949,0.1097237729390949,0.0,0.0,24.165248564260548,24.165248564260548,24.27497233719964,24.27497233719964,,0.9045240273800734,0.9045240273800734,0.0,0.0,26.687441556639943,26.687441556639943,0.0,0.0,0.5435324145955183,0.5435324145955183,0.0,0.0,0.97,0.97,0.96,0.96,25.886818309940747,25.886818309940747,0.0,0.0,51.77363661988149,1242.5672788771558,0.1190218126975124,5.7758952368795823e-05,0.615
2002-07-28,2002-08-08,473.6402,0.9015518661337044,427.01120618594086,0.618,2002,7,28,2002.07,2001,10,301,43,0.0368937682144652,7.981636272788933,0.0186918660615041,0.52,3,Normal,50,10,9,9,108,186.0,0.4355857581850131,241.0112061859409,241.0112061859409,,2,120.50560309297045,120.50560309297045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,310.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1449443361588888,0.0182022412371881,989.836853422604,0.1027797493817685,0.1027797493817685,0.0,0.0,24.212523245385427,24.212523245385427,24.315302994767197,24.315302994767197,,0.9013194803763552,0.9013194803763552,0.0,0.0,25.7907961242838,25.7907961242838,0.0,0.0,0.5252707968285906,0.5252707968285906,0.0,0.0,0.97,0.97,0.96,0.96,25.017072240555283,25.017072240555283,0.0,0.0,50.034144481110566,1200.8194675466536,0.1171729073061453,5.7666918011490806e-05,0.62
2002-07-29,2002-08-09,468.1939,0.8984041256306261,420.6273313550929,0.627,2002,7,29,2002.07,2001,10,302,44,0.03634220142908,6.383874830848014,0.0151770328625144,0.52,3,Normal,50,10,9,9,108,186.0,0.4421966575514303,234.6273313550929,234.6273313550929,,2,117.31366567754644,117.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,303.6273313550929,990.0,965.492822991098,24.50717700890209,0.1426912686597041,0.0169254662710185,989.8403832650692,0.0974406850247271,0.0974406850247271,0.0,0.0,24.25011958894661,24.25011958894661,24.34756027397134,24.34756027397134,,0.8987454358578393,0.8987454358578393,0.0,0.0,25.074823651751505,25.074823651751505,0.0,0.0,0.5106888727444299,0.5106888727444299,0.0,0.0,0.97,0.97,0.96,0.96,24.32257894219896,24.32257894219896,0.0,0.0,48.64515788439792,1167.48378922555,0.1156490657125933,5.759151663506269e-05,0.625
2002-07-30,2002-08-10,462.788,0.9026725120963094,417.7460065280269,0.636,2002,7,30,2002.07,2001,10,303,44,0.0360932549640215,2.881324827065953,0.0068973126781348,0.52,3,Normal,50,10,9,9,108,186.0,0.4452466261637886,231.7460065280269,231.7460065280269,,2,115.87300326401343,115.87300326401343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,300.7460065280269,990.0,965.479857029376,24.52014297062385,0.1416743597298662,0.0163492013056053,989.8419764389644,0.0950491854182623,0.0950491854182623,0.0,0.0,24.26707022417007,24.26707022417007,24.36211940958833,24.36211940958833,,0.8975805300963533,0.8975805300963533,0.0,0.0,24.752081896533667,24.752081896533667,0.0,0.0,0.5041157209069993,0.5041157209069993,0.0,0.0,0.97,0.97,0.96,0.96,24.009519439637657,24.009519439637657,0.0,0.0,48.019038879275314,1152.4569331026075,0.1149479303904576,5.755707341302842e-05,0.635
2002-07-31,2002-08-11,457.4224,0.9068704073731252,414.8228382295926,0.637,2002,7,31,2002.07,2001,10,304,44,0.0358406932230368,2.923168298434291,0.0070467872764912,0.52,3,Normal,50,10,9,9,108,186.0,0.4483841844239403,228.8228382295926,228.8228382295926,,2,114.4114191147963,114.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,297.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1406426829407124,0.0157645676459185,989.8435927494136,0.092658270583674,0.092658270583674,0.0,0.0,24.28423170679663,24.28423170679663,24.3768899773803,24.3768899773803,,0.896396697952848,0.896396697952848,0.0,0.0,24.4248940222246,24.4248940222246,0.0,0.0,0.4974520167459184,0.4974520167459184,0.0,0.0,0.9697452016745918,0.9697452016745918,0.96,0.96,23.685923779462723,23.685923779462723,0.0,0.0,47.371847558925445,1136.9243414142106,0.1141977808191613,5.750670101794141e-05,0.635
2002-08-01,2002-08-12,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2002,8,1,2002.08,2001,11,305,44,0.0354362823412724,4.680681501902313,0.0114123394172572,0.56,3,Normal,47,8,6,5,89,155.0,0.3779177474382636,255.1421567276903,255.1421567276903,,2,127.57107836384516,127.57107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,316.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1471081388290126,0.021028431345538,989.8318634298256,0.1152279410549212,0.1152279410549212,0.0,0.0,24.270995783495938,24.270995783495938,24.38622372455086,24.38622372455086,,0.9063116356378664,0.9063116356378664,0.0,0.0,27.52048457801323,27.52048457801323,0.0,0.0,0.5604986675766442,0.5604986675766442,0.0,0.0,0.97,0.97,0.96,0.96,26.69487004067284,26.69487004067284,0.0,0.0,53.38974008134567,1281.353761952296,0.130173743921655,5.812635413189566e-05,0.64
2002-08-02,2002-08-13,446.8115,0.9026970817947076,403.335437162316,0.647,2002,8,2,2002.08,2001,11,306,44,0.0348481817708241,6.806719565374294,0.0168760761842878,0.56,3,Normal,47,8,6,5,89,155.0,0.3842955161354262,248.335437162316,248.335437162316,,2,124.167718581158,124.167718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,309.335437162316,990.0,965.4150094672304,24.584990532769552,0.1447058363034832,0.0196670874324631,989.835627076264,0.1091518303312149,0.1091518303312149,0.0,0.0,24.31146577870236,24.31146577870236,24.42061760903357,24.42061760903357,,0.9044680320245482,0.9044680320245482,0.0,0.0,26.77637407319034,26.77637407319034,0.0,0.0,0.5453436674784183,0.5453436674784183,0.0,0.0,0.97,0.97,0.96,0.96,25.97308285099463,25.97308285099463,0.0,0.0,51.94616570198926,1246.7079768477422,0.1287914745787247,5.810483851059665e-05,0.645
2002-08-03,2002-08-14,441.566,0.9034510418651028,398.9332627522059,0.654,2002,8,3,2002.08,2001,11,307,44,0.0344678339017905,4.402174410110091,0.0110348642771471,0.56,3,Normal,47,8,6,5,89,155.0,0.3885361649982969,243.9332627522059,243.9332627522059,,2,121.96663137610297,121.96663137610297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.9332627522059,990.0,965.394666313761,24.605333686238964,0.1431521723686525,0.0187866525504411,989.8380611750808,0.1053219385944191,0.1053219385944191,0.0,0.0,24.338072922725384,24.338072922725384,24.443394861319803,24.443394861319803,,0.9026901260902992,0.9026901260902992,0.0,0.0,26.278744271910032,26.278744271910032,0.0,0.0,0.5352086409757644,0.5352086409757644,0.0,0.0,0.97,0.97,0.96,0.96,25.49038194375273,25.49038194375273,0.0,0.0,50.98076388750546,1223.538333300131,0.1277927128357099,5.805408882047509e-05,0.655
