Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2002-08-04,2002-08-15,436.3602,0.9000420788564829,392.74254153823074,0.659,2002,8,4,2002.08,2001,11,308,44,0.0339329555889031,6.190721213975166,0.0157627976580493,0.56,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
2002-08-05,2002-08-16,428.1133,0.9055691660280052,387.6862040464971,0.6709999999999999,2002,8,5,2002.08,2001,11,309,45,0.0334960880296173,5.056337491733643,0.013042345688234,0.56,3,Normal,47,8,6,5,89,155.0,0.399807881689311,232.6862040464971,232.6862040464971,,2,116.34310202324856,116.34310202324856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,293.6862040464971,990.0,965.3384310202324,24.66156897976748,0.1391827363908657,0.0165372408092994,989.8442800227998,0.0958295493585925,0.0958295493585925,0.0,0.0,24.41001945320869,24.41001945320869,24.505849002567288,24.505849002567288,,0.8981313227134498,0.8981313227134498,0.0,0.0,25.014239687434184,25.014239687434184,0.0,0.0,0.509454983450798,0.509454983450798,0.0,0.0,0.97,0.97,0.96,0.96,24.26381249681116,24.26381249681116,0.0,0.0,48.52762499362232,1164.6629998469357,0.1251724319491187,5.793165042508537e-05,0.67
2002-08-06,2002-08-17,421.9944,0.9067213782142306,382.6313439666873,0.6729999999999999,2002,8,6,2002.08,2001,11,310,45,0.0330593481187217,5.054860079809772,0.0132107841124742,0.56,3,Normal,47,8,6,5,89,155.0,0.4050896573007741,227.63134396668733,227.63134396668733,,2,113.81567198334366,113.81567198334366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,288.6313439666873,990.0,965.3131567198334,24.686843280166613,0.1373987194324328,0.0155262687933374,989.8470750117742,0.0917050751733498,0.0917050751733498,0.0,0.0,24.442213216767485,24.442213216767485,24.53391829194084,24.53391829194084,,0.8960718619655083,0.8960718619655083,0.0,0.0,24.446919059817123,24.446919059817123,0.0,0.0,0.4979005918496359,0.4979005918496359,0.0,0.0,0.9697900591849636,0.9697900591849636,0.96,0.96,23.70837908191006,23.70837908191006,0.0,0.0,47.41675816382012,1138.0021959316828,0.1239228278380359,5.786251349506512e-05,0.675
2002-08-07,2002-08-18,416.9385,0.9090667400780807,379.024923008045,0.679,2002,8,7,2002.08,2001,11,311,45,0.032747753347895,3.606420958642332,0.0095149968767773,0.56,3,Normal,47,8,6,5,89,155.0,0.4089440841248058,224.024923008045,224.024923008045,,2,112.0124615040225,112.0124615040225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,285.024923008045,990.0,965.2951246150402,24.70487538495979,0.1361259015803296,0.0148049846016089,989.849069113818,0.088819938406436,0.088819938406436,0.0,0.0,24.465124560371372,24.465124560371372,24.55394449877781,24.55394449877781,,0.8945985418224564,0.8945985418224564,0.0,0.0,24.042557188823995,24.042557188823995,0.0,0.0,0.4896651158619958,0.4896651158619958,0.0,0.0,0.9689665115861996,0.9689665115861996,0.96,0.96,23.29643276886649,23.29643276886649,0.0,0.0,46.59286553773298,1118.2287729055915,0.1229282369295383,5.777242315537139e-05,0.68
2002-08-08,2002-08-19,410.923,0.9090128563565548,373.5342899726045,0.684,2002,8,8,2002.08,2001,11,312,45,0.032273362653633,5.490633035440453,0.0146991405684419,0.56,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
2002-08-09,2002-08-20,407.9363,0.9120318780949216,372.0509098320933,0.6890000000000001,2002,8,9,2002.08,2001,11,313,45,0.0321451986094928,1.4833801405112013,0.0039870353795953,0.56,3,Normal,47,8,6,5,89,155.0,0.4166096518080054,217.05090983209328,217.05090983209328,,1,217.05090983209328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,278.0509098320933,990.0,965.2602545491604,24.739745450839564,0.1336645559490375,0.0134101819664186,989.8529252620846,0.3333168022828473,0.0,0.0,0.0,24.259353910641284,24.59267071292413,24.59267071292413,24.59267071292413,,0.9390615028423024,0.0,0.0,0.0,48.49238865749589,0.0,0.0,0.0,0.9876250235742544,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52254088434598,0.0,0.0,0.0,47.52254088434598,1140.5409812243036,0.1277312852313489,6.0818477155516405e-05,0.69
2002-08-10,2002-08-21,403.9757,0.9082764151386006,366.9216005991069,0.6930000000000001,2002,8,10,2002.08,2001,11,314,45,0.0317020262917628,5.129309232986486,0.0139793057280121,0.56,3,Normal,47,8,6,5,89,155.0,0.4224335654998701,211.9216005991069,211.9216005991069,,1,211.9216005991069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.9216005991069,990.0,965.2346080029956,24.765391997004485,0.1318542635745276,0.0123843201198213,989.8557614163057,0.3177648017973207,0.0,0.0,0.0,24.30338861151282,24.62115341331014,24.62115341331014,24.62115341331014,,0.9377746813848684,0.0,0.0,0.0,47.36736864660968,0.0,0.0,0.0,0.9647121923953093,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.42002127367749,0.0,0.0,0.0,46.42002127367749,1114.0805105682598,0.1265120974014155,6.084538016580856e-05,0.695
2002-08-11,2002-08-22,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2002,8,11,2002.08,2001,11,315,45,0.0306063448437163,12.681498241279256,0.035799160391133,0.59,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2002-08-12,2002-08-23,388.381,0.9026852126280548,350.5857855656965,0.7090000000000001,2002,8,12,2002.08,2001,11,316,46,0.0302906118728761,3.654316792131112,0.0104234596569127,0.59,3,Normal,47,8,6,5,89,155.0,0.4421171832448822,195.58578556569648,195.58578556569648,,1,195.58578556569648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.5857855656965,990.0,965.1529289278284,24.847071072171502,0.1260888476007339,0.0095585785565696,989.8643525738428,0.2706401995839502,0.0,0.0,0.0,24.440783446430217,24.71142364601417,24.71142364601417,24.71142364601417,,0.9332957493706896,0.0,0.0,0.0,43.75325816984164,0.0,0.0,0.0,0.8911050543755934,0.0,0.0,0.0,0.9791105054375592,0.96,0.96,0.96,42.83927472121366,0.0,0.0,0.0,42.83927472121366,1028.142593309128,0.1221934159483656,6.084183724933001e-05,0.71
2002-08-13,2002-08-24,384.5438,0.9045977994923856,347.85747528844007,0.7120000000000001,2002,8,13,2002.08,2001,11,317,46,0.0300548858649212,2.728310277256412,0.0078431842667578,0.59,3,Normal,47,8,6,5,89,155.0,0.4455847897805717,192.85747528844007,192.85747528844007,,1,192.85747528844007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,253.85747528844007,990.0,965.1392873764422,24.860712623557788,0.1251259422530797,0.009285747528844,989.865588310218,0.263172332784557,0.0,0.0,0.0,24.463128600991304,24.72630093377586,24.72630093377586,24.72630093377586,,0.9325038818847068,0.0,0.0,0.0,43.14573019355463,0.0,0.0,0.0,0.878731775836143,0.0,0.0,0.0,0.9778731775836144,0.96,0.96,0.96,42.19105228353655,0.0,0.0,0.0,42.19105228353655,1012.5852548048772,0.1212883300798757,6.076890059821967e-05,0.71
2002-08-14,2002-08-25,380.7311,0.9090149185803196,346.0902498674955,0.715,2002,8,14,2002.08,2001,11,318,46,0.0299021975885516,1.7672254209445557,0.005106256017386,0.59,3,Normal,47,8,6,5,89,155.0,0.4478600597946445,191.09024986749552,191.09024986749552,,1,191.09024986749552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,252.09024986749552,990.0,965.1304512493376,24.86954875066249,0.1245022335706314,0.0091090249867495,989.8663887414426,0.2583654796395878,0.0,0.0,0.0,24.47757201246552,24.73593749210511,24.73593749210511,24.73593749210511,,0.9319921981323868,0.0,0.0,0.0,42.7521383161429,0.0,0.0,0.0,0.870715647986617,0.0,0.0,0.0,0.9770715647986616,0.96,0.96,0.96,41.77189868304256,0.0,0.0,0.0,41.77189868304256,1002.5255683930212,0.1206965486575695,6.072159724412904e-05,0.715
2002-08-15,2002-08-26,376.9428,0.9047288410004722,341.0310225674728,0.72,2002,8,15,2002.08,2001,11,319,46,0.0294650803498296,5.059227300022712,0.0148350940683753,0.59,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
2002-08-16,2002-08-27,372.2415,0.9134433097017404,340.0215077683404,0.727,2002,8,16,2002.08,2001,11,320,46,0.0293778582711846,1.0095147991324325,0.0029689733621798,0.59,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2002-08-17,2002-08-28,367.5781,0.9139547410507114,335.9497472014125,0.73,2002,8,17,2002.08,2001,11,321,46,0.029026058158202,4.071760566927877,0.0121201477329486,0.59,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
2002-08-18,2002-08-29,362.9525,0.9155446385130294,332.29921540990034,0.735,2002,8,18,2002.08,2001,11,322,46,0.0287106522114153,3.6505317915121513,0.0109856768304707,0.59,3,Normal,47,8,6,5,89,155.0,0.4664470838692868,177.29921540990034,177.29921540990034,,1,177.29921540990034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,238.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1196349496185089,0.00772992154099,989.8726351288404,0.2224480385247508,0.0,0.0,0.0,24.588691013266224,24.81113905179097,24.81113905179097,24.81113905179097,,0.9274750952475492,0.0,0.0,0.0,39.65365095556954,0.0,0.0,0.0,0.8076099990951026,0.0,0.0,0.0,0.9707609999095104,0.96,0.96,0.96,38.4942178516914,0.0,0.0,0.0,38.4942178516914,923.8612284405935,0.1158420365338741,6.030956351056369e-05,0.735
2002-08-19,2002-08-30,358.3644,0.921348231477836,330.1784061646158,0.74,2002,8,19,2002.08,2001,11,323,47,0.0285274142926228,2.120809245284533,0.0064232221298783,0.59,3,Normal,47,8,6,5,89,155.0,0.4694431771008133,175.1784061646158,175.1784061646158,,1,175.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,236.1784061646158,990.0,965.0508920308232,24.949107969176907,0.118886450233867,0.0075178406164615,989.8735957091496,0.2171460154115395,0.0,0.0,0.0,24.605557662915007,24.822703678326548,24.822703678326548,24.822703678326548,,0.9267122627488048,0.0,0.0,0.0,39.173952500863386,0.0,0.0,0.0,0.7978401731336738,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.998733925837485,0.0,0.0,0.0,37.998733925837485,911.9696142200996,0.1150854605158297,6.025402387991489e-05,0.74
2002-08-20,2002-08-31,356.5397,0.923062402987668,329.10839224250225,0.7440000000000001,2002,8,20,2002.08,2001,11,324,47,0.0284349650897521,1.07001392211356,0.0032512507955893,0.59,3,Normal,47,8,6,5,89,155.0,0.4709694546038462,174.10839224250225,174.10839224250225,,1,174.10839224250225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,235.10839224250225,990.0,965.0455419612124,24.954458038787493,0.1185088091216165,0.0074108392242502,989.874080351654,0.2145244770717055,0.0,0.0,0.0,24.61401391336992,24.828538390441626,24.828538390441626,24.828538390441626,,0.926326956629726,0.0,0.0,0.0,38.93185963014049,0.0,0.0,0.0,0.7929095647686454,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.76390384123627,0.0,0.0,0.0,37.76390384123627,906.3336921896704,0.1147460980375428,6.024967064552304e-05,0.745
2002-08-21,2002-09-01,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2002,8,21,2002.08,2001,11,325,47,0.0282175675002603,2.5161758043040554,0.0077043348789673,0.62,3,Normal,47,8,6,5,89,155.0,0.4745979609998789,171.5922164381982,171.5922164381982,,1,171.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,232.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1176207479211843,0.0071592216438198,989.875220030435,0.2083850081092035,0.0,0.0,0.0,24.63387394013488,24.84225894824408,24.84225894824408,24.84225894824408,,0.9254198730163602,0.0,0.0,0.0,38.36258111465591,0.0,0.0,0.0,0.7813152976508332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.21170368121623,0.0,0.0,0.0,37.21170368121623,893.0808883491895,0.1139393464028187,6.023923794711453e-05,0.745
2002-08-22,2002-09-02,352.004,0.9229047315224208,324.8661571148182,0.75,2002,8,22,2002.08,2001,11,326,47,0.0280684359747202,1.7260593233800137,0.0053131398441419,0.62,3,Normal,47,8,6,5,89,155.0,0.4771195663364159,169.86615711481818,169.86615711481818,,1,169.86615711481818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,230.86615711481815,990.0,965.024330785574,24.97566921442592,0.1170115484630016,0.0069866157114818,989.8760018358256,0.2041814539332672,0.0,0.0,0.0,24.647489596318145,24.85167105025141,24.85167105025141,24.85167105025141,,0.9247968104370564,0.0,0.0,0.0,37.97209655576691,0.0,0.0,0.0,0.7733624553109351,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.832933659093904,0.0,0.0,0.0,36.832933659093904,883.9904078182537,0.1133787957053216,6.023195340755072e-05,0.75
2002-08-23,2002-09-03,340.3854,0.917687337580864,312.3673714773974,0.764,2002,8,23,2002.08,2001,11,327,47,0.0269885408956471,12.49878563742078,0.0400130960487503,0.62,3,Normal,47,8,6,5,89,155.0,0.496210597370973,157.3673714773974,157.3673714773974,,1,157.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.3673714773974,990.0,964.961836857387,25.03816314261303,0.1126001975116639,0.0057367371477397,989.8816630653406,0.1752555646798222,0.0,0.0,0.0,24.74457064327381,24.919826207953637,24.919826207953637,24.919826207953637,,0.9200276528181514,0.0,0.0,0.0,35.13453367795889,0.0,0.0,0.0,0.7155709506712605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08049766762012,0.0,0.0,0.0,34.08049766762012,817.9319440228829,0.1091038974603215,6.015735548478655e-05,0.765
2002-08-24,2002-09-04,335.9832,0.9289857410847936,312.12360204404035,0.765,2002,8,24,2002.08,2001,11,328,47,0.026967479216605,0.2437694333570448,0.0007810028839877,0.62,3,Normal,47,8,6,5,89,155.0,0.496598139278585,157.12360204404035,157.12360204404035,,1,157.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1125141609515578,0.005712360204404,989.881773478844,0.1747143965377696,0.0,0.0,0.0,24.74644107208608,24.92115546862385,24.92115546862385,24.92115546862385,,0.9199316864025604,0.0,0.0,0.0,35.07910090622022,0.0,0.0,0.0,0.7144419736501063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.026727879033615,0.0,0.0,0.0,34.026727879033615,816.6414690968068,0.1090168370997861,6.015562736805029e-05,0.765
2002-08-25,2002-09-05,331.6178,0.920942096558406,305.4007919880862,0.779,2002,8,25,2002.08,2001,11,329,47,0.0263866284277706,6.722810055954143,0.0220130734180165,0.62,3,Normal,47,8,6,5,89,155.0,0.5075297905777749,150.4007919880862,150.4007919880862,,1,150.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,211.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1101413964769671,0.0050400791988086,989.8848185243244,0.1600657106942662,0.0,0.0,0.0,24.797748853689587,24.95781456438385,24.95781456438385,24.95781456438385,,0.9172882063976838,0.0,0.0,0.0,33.55110975695685,0.0,0.0,0.0,0.6833219909767179,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.54457646424814,0.0,0.0,0.0,32.54457646424814,781.0698351419553,0.1065634972731757,6.010713114910937e-05,0.78
2002-08-26,2002-09-06,330.7491,0.9312389803097992,308.0064546223838,0.775,2002,8,26,2002.08,2001,11,330,48,0.0266117576793739,2.6056626342975733,0.0084597663301962,0.62,3,Normal,47,8,6,5,89,155.0,0.5032362071438735,153.0064546223838,153.0064546223838,,1,153.0064546223838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,214.00645462238376,990.0,964.940032273112,25.05996772688809,0.1110610452071814,0.0053006454622383,989.8836383093304,0.1656939419843489,0.0,0.0,0.0,24.77791209423428,24.943606036218625,24.943606036218625,24.943606036218625,,0.9183120512859354,0.0,0.0,0.0,34.14313876333969,0.0,0.0,0.0,0.6953796082146577,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.1188446004395,0.0,0.0,0.0,33.1188446004395,794.852270410548,0.1075264628497582,6.012608473532848e-05,0.775
2002-08-27,2002-09-07,328.1519,0.9219204039075074,302.52993219101603,0.7809999999999999,2002,8,27,2002.08,2001,11,331,48,0.0261385861413037,5.476522431367755,0.0181024151617166,0.62,3,Normal,47,8,6,5,89,155.0,0.5123459978899996,147.52993219101603,147.52993219101603,,1,147.52993219101603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,208.52993219101603,990.0,964.912649660955,25.08735033904497,0.1091281484331695,0.0047529932191016,989.8861188583478,0.1540622589573133,0.0,0.0,0.0,24.81940693843546,24.97346919739277,24.97346919739277,24.97346919739277,,0.9161610897707608,0.0,0.0,0.0,32.89895361664186,0.0,0.0,0.0,0.6700397885263109,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.911985008142604,0.0,0.0,0.0,31.911985008142604,765.8876401954225,0.1054837277654679,6.0085707004611646e-05,0.78
2002-08-28,2002-09-08,324.7093,0.9312809696570542,302.3955917606633,0.7809999999999999,2002,8,28,2002.08,2001,11,332,48,0.0261269791281213,0.1343404303527222,0.0004442539309866,0.62,3,Normal,47,8,6,5,89,155.0,0.5125736096135874,147.3955917606633,147.3955917606633,,1,147.3955917606633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,208.3955917606633,990.0,964.9119779588032,25.088022041196723,0.1090807340040856,0.0047395591760663,989.8861797068198,0.1537828308621796,0.0,0.0,0.0,24.820418917154345,24.97420174801653,24.97420174801653,24.97420174801653,,0.9161083742969512,0.0,0.0,0.0,32.86844474876895,0.0,0.0,0.0,0.6694184266551721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.88239140630588,0.0,0.0,0.0,31.88239140630588,765.1773937513411,0.105432725459635,6.008469947639575e-05,0.78
2002-08-29,2002-09-09,322.1427,0.9330769620260724,300.5839318548764,0.7859999999999999,2002,8,29,2002.08,2001,11,333,48,0.0259704517122613,1.81165990578694,0.0060271348990857,0.62,3,Normal,47,8,6,5,89,155.0,0.5156629599044398,145.58393185487645,145.58393185487645,,1,145.58393185487645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,206.58393185487645,990.0,964.9029196592744,25.0970803407256,0.1084413224739793,0.0045583931854876,989.8870002843406,0.1500145782581429,0.0,0.0,0.0,24.83406604680807,24.984080625066213,24.984080625066213,24.984080625066213,,0.915397727347935,0.0,0.0,0.0,32.45710687508242,0.0,0.0,0.0,0.6610408732196011,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.483393668829944,0.0,0.0,0.0,31.483393668829944,755.6014480519186,0.1047407739813261,6.007110138327816e-05,0.785
2002-08-30,2002-09-10,318.7409,0.9279181423044488,295.76546380444813,0.79,2002,8,30,2002.08,2001,11,334,48,0.0255541360727043,4.818468050428237,0.0162915168946637,0.62,3,Normal,47,8,6,5,89,155.0,0.5240638917276754,140.76546380444813,140.76546380444813,,1,140.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,201.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1067406809688872,0.0040765463804448,989.8891827726508,0.1402462368849852,0.0,0.0,0.0,24.86587468054791,25.00612091743289,25.00612091743289,25.00612091743289,,0.9132461984756388,0.0,0.0,0.0,31.34919755819196,0.0,0.0,0.0,0.6384765286800806,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.4087216314462,0.0,0.0,0.0,30.4087216314462,729.8093191547089,0.1028136322621886,6.000667274169312e-05,0.79
2002-08-31,2002-09-11,316.2047,0.9268556891837528,293.0761251416418,0.7959999999999999,2002,8,31,2002.08,2001,11,335,48,0.0253217772122378,2.6893386628063354,0.0091762461425562,0.62,3,Normal,47,8,6,5,89,155.0,0.5288728309925945,138.0761251416418,138.0761251416418,,1,138.0761251416418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,199.0761251416418,990.0,964.8723045005664,25.127695499433457,0.1057915087028499,0.0038076125141641,989.890400878783,0.134967682774785,0.0,0.0,0.0,24.88312869544167,25.018096378216452,25.018096378216452,25.018096378216452,,0.9120275838828632,0.0,0.0,0.0,30.730544094194133,0.0,0.0,0.0,0.6258766617962145,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.808627771368307,0.0,0.0,0.0,29.808627771368307,715.4070665128394,0.1017095055319227,5.996818329339442e-05,0.795
2002-09-01,2002-09-12,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2002,9,1,2002.09,2001,12,336,48,0.025186961974081,1.5603615527407442,0.0053525803666013,0.62,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2002-09-02,2002-09-13,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2002,9,2,2002.09,2001,12,337,49,0.0243746129170735,9.402188159808873,0.0333276700545453,0.62,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2002-09-03,2002-09-14,295.5733,0.9336938545407444,275.9749737763279,0.8220000000000001,2002,9,3,2002.09,2001,12,338,49,0.0238442377342747,6.138601652764294,0.0222433272436489,0.62,3,Normal,40,6,4,3,65,118.0,0.42757500212913,157.9749737763279,157.9749737763279,,1,157.9749737763279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,207.9749737763279,990.0,964.8038998951054,25.19610010489464,0.1089322800983084,0.0057974973776327,989.885270222524,0.1766044417834479,0.0,0.0,0.0,24.904765885635207,25.081370327418654,25.081370327418654,25.081370327418654,,0.9204213176599368,0.0,0.0,0.0,35.513716517931314,0.0,0.0,0.0,0.723293615436483,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.44830502239338,0.0,0.0,0.0,34.44830502239338,826.759320537441,0.1248240177397861,6.057271850464062e-05,0.82
2002-09-04,2002-09-15,288.3638,0.9441456049247084,272.2574143893877,0.8300000000000001,2002,9,4,2002.09,2001,12,339,49,0.023523040603243,3.717559386940195,0.0136545753777829,0.62,3,Normal,40,6,4,3,65,118.0,0.4334133572253579,154.2574143893877,154.2574143893877,,1,154.2574143893877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,204.2574143893877,990.0,964.7890296575576,25.210970342442465,0.1076201958995736,0.0054257414389387,989.8869540626616,0.1683960150810774,0.0,0.0,0.0,24.929528390022902,25.09792440510398,25.09792440510398,25.09792440510398,,0.9189605773841096,0.0,0.0,0.0,34.657377010647586,0.0,0.0,0.0,0.7058528922738816,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.61765570032816,0.0,0.0,0.0,33.61765570032816,806.8237368078758,0.1234774662637747,6.053671864979757e-05,0.83
2002-09-05,2002-09-16,282.0511,0.9362353611713602,264.06621347727946,0.853,2002,9,5,2002.09,2001,12,340,49,0.0228153208444369,8.191200912108231,0.0310194962249989,0.62,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2002-09-06,2002-09-17,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2002,9,6,2002.09,2001,12,341,49,0.0226105400037493,2.370148619069824,0.0090568752738181,0.62,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2002-09-07,2002-09-18,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2002,9,7,2002.09,2001,12,342,49,0.0226105400037493,0.0,0.0,0.62,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2002-09-08,2002-09-19,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2002,9,8,2002.09,2001,12,343,49,0.0226105400037493,0.0,0.0,0.62,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2002-09-09,2002-09-20,274.2861,0.9456106056562148,259.36784514408106,0.858,2002,9,9,2002.09,2001,12,344,50,0.0224093818204486,2.328219714128579,0.0089765163944483,0.62,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2002-09-10,2002-09-21,274.2861,0.9456106056562148,259.36784514408106,0.858,2002,9,10,2002.09,2001,12,345,50,0.0224093818204486,0.0,0.0,0.62,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2002-09-11,2002-09-22,273.5173,0.9523418217225876,260.4819637546435,0.858,2002,9,11,2002.09,2001,12,346,50,0.0225056416684012,1.114118610562457,0.0042771430102234,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3493524030927372,169.48196375464352,169.48196375464352,,1,169.48196375464352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,213.48196375464352,990.0,964.7419278550186,25.258072144981384,0.1108759301603686,0.0069481963754643,989.8821758734642,0.2032670737360515,0.0,0.0,0.0,24.936980944709568,25.140248018445615,25.140248018445615,25.140248018445615,,0.9249252325965532,0.0,0.0,0.0,38.33652005241252,0.0,0.0,0.0,0.7807845224523934,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.18642445084014,0.0,0.0,0.0,37.18642445084014,892.4741868201634,0.1427600741134893,6.094785615305677e-05,0.86
2002-09-12,2002-09-23,273.5173,0.9523418217225876,260.4819637546435,0.858,2002,9,12,2002.09,2001,12,347,50,0.0225056416684012,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3493524030927372,169.48196375464352,169.48196375464352,,1,169.48196375464352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,213.48196375464352,990.0,964.7419278550186,25.258072144981384,0.1108759301603686,0.0069481963754643,989.8821758734642,0.2032670737360515,0.0,0.0,0.0,24.936980944709568,25.140248018445615,25.140248018445615,25.140248018445615,,0.9249252325965532,0.0,0.0,0.0,38.33652005241252,0.0,0.0,0.0,0.7807845224523934,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.18642445084014,0.0,0.0,0.0,37.18642445084014,892.4741868201634,0.1427600741134893,6.094785615305677e-05,0.86
2002-09-13,2002-09-24,273.5173,0.9523418217225876,260.4819637546435,0.858,2002,9,13,2002.09,2001,12,348,50,0.0225056416684012,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3493524030927372,169.48196375464352,169.48196375464352,,1,169.48196375464352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,213.48196375464352,990.0,964.7419278550186,25.258072144981384,0.1108759301603686,0.0069481963754643,989.8821758734642,0.2032670737360515,0.0,0.0,0.0,24.936980944709568,25.140248018445615,25.140248018445615,25.140248018445615,,0.9249252325965532,0.0,0.0,0.0,38.33652005241252,0.0,0.0,0.0,0.7807845224523934,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.18642445084014,0.0,0.0,0.0,37.18642445084014,892.4741868201634,0.1427600741134893,6.094785615305677e-05,0.86
2002-09-14,2002-09-25,273.5173,0.9523418217225876,260.4819637546435,0.858,2002,9,14,2002.09,2001,12,349,50,0.0225056416684012,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3493524030927372,169.48196375464352,169.48196375464352,,1,169.48196375464352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,213.48196375464352,990.0,964.7419278550186,25.258072144981384,0.1108759301603686,0.0069481963754643,989.8821758734642,0.2032670737360515,0.0,0.0,0.0,24.936980944709568,25.140248018445615,25.140248018445615,25.140248018445615,,0.9249252325965532,0.0,0.0,0.0,38.33652005241252,0.0,0.0,0.0,0.7807845224523934,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.18642445084014,0.0,0.0,0.0,37.18642445084014,892.4741868201634,0.1427600741134893,6.094785615305677e-05,0.86
2002-09-15,2002-09-26,266.66,0.9440969037746996,251.75288036056145,0.871,2002,9,15,2002.09,2001,12,350,50,0.0217514488631525,8.729083394082068,0.0346732215400286,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3614655763607131,160.75288036056145,160.75288036056145,,1,160.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,204.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1077950668307742,0.0060752880360561,989.8861296451332,0.1828316248292913,0.0,0.0,0.0,24.99628649886155,25.17911812369084,25.17911812369084,25.17911812369084,,0.9216141422466988,0.0,0.0,0.0,36.31801360539367,0.0,0.0,0.0,0.7396744115151459,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.22847319723186,0.0,0.0,0.0,35.22847319723186,845.4833567335645,0.1399327513026961,6.0874100527979455e-05,0.87
2002-09-16,2002-09-27,261.4036,0.9426194585361816,246.40411989140856,0.879,2002,9,16,2002.09,2001,12,351,51,0.0212893159586177,5.3487604691528645,0.0217072688212765,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3693120067964128,155.40411989140856,155.40411989140856,,1,155.40411989140856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.40411989140856,990.0,964.6784247193484,25.321575280651476,0.1059072686508329,0.0055404119891408,989.88855231936,0.170897146158927,0.0,0.0,0.0,25.03923045385252,25.210127600011447,25.210127600011447,25.210127600011447,,0.919509013352625,0.0,0.0,0.0,35.08958206833919,0.0,0.0,0.0,0.7146554392737106,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.03689460628901,0.0,0.0,0.0,34.03689460628901,816.8854705509362,0.1381344379358966,6.083939700439107e-05,0.88
2002-09-17,2002-09-28,260.6582,0.9411384160257336,245.3154454721189,0.882,2002,9,17,2002.09,2001,12,352,51,0.021195254488791,1.0886744192896742,0.0044378551753823,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3709509599971051,154.3154454721189,154.3154454721189,,1,154.3154454721189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,198.3154454721189,990.0,964.6718926728328,25.32810732716723,0.1055230402623084,0.0054315445472118,989.8890454151904,0.1685213622197768,0.0,0.0,0.0,25.04863138013793,25.21715274235771,25.21715274235771,25.21715274235771,,0.9190812637340668,0.0,0.0,0.0,34.84063090496336,0.0,0.0,0.0,0.7095851508139177,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.79541197781446,0.0,0.0,0.0,33.79541197781446,811.089887467547,0.1377630826007465,6.083392630958584e-05,0.88
2002-09-18,2002-09-29,259.9141,0.9411384160257336,244.61514437675416,0.882,2002,9,18,2002.09,2001,12,353,51,0.0211347484741515,0.7003010953647504,0.0028628689247716,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.372012943973095,153.61514437675416,153.61514437675416,,1,153.61514437675416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,197.61514437675416,990.0,964.6676908662606,25.332309133739383,0.1052758813720228,0.0053615144376754,989.8893626041904,0.167008711853789,0.0,0.0,0.0,25.054663026075893,25.22167173792968,25.22167173792968,25.22167173792968,,0.9188062189239108,0.0,0.0,0.0,34.68048999791376,0.0,0.0,0.0,0.7063236252120929,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.640075297976345,0.0,0.0,0.0,33.640075297976345,807.3618071514322,0.1375224554623821,6.083036538136429e-05,0.88
2002-09-19,2002-09-30,259.1714,0.9397252104948886,243.54989841925496,0.883,2002,9,19,2002.09,2001,12,354,51,0.0210427112234236,1.0652459574992008,0.0043738304323389,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3736400655086686,152.54989841925496,152.54989841925496,,1,152.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,196.54989841925496,990.0,964.6612993905156,25.33870060948448,0.104899921644872,0.0052549898419254,989.8898450885132,0.1647077805855907,0.0,0.0,0.0,25.063837917412084,25.228545697997674,25.228545697997674,25.228545697997674,,0.9183880193945524,0.0,0.0,0.0,34.436928212921096,0.0,0.0,0.0,0.7013631000594928,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40382036653346,0.0,0.0,0.0,33.40382036653346,801.691688796803,0.137153908021883,6.0824943751863936e-05,0.885
2002-09-20,2002-10-01,259.1714,0.9397252104948886,243.54989841925496,0.883,2002,9,20,2002.09,2001,12,355,51,0.0210427112234236,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3736400655086686,152.54989841925496,152.54989841925496,,1,152.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,196.54989841925496,990.0,964.6612993905156,25.33870060948448,0.104899921644872,0.0052549898419254,989.8898450885132,0.1647077805855907,0.0,0.0,0.0,25.063837917412084,25.228545697997674,25.228545697997674,25.228545697997674,,0.9183880193945524,0.0,0.0,0.0,34.436928212921096,0.0,0.0,0.0,0.7013631000594928,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40382036653346,0.0,0.0,0.0,33.40382036653346,801.691688796803,0.137153908021883,6.0824943751863936e-05,0.885
2002-09-21,2002-10-02,255.4785,0.9395358309241366,240.03120478075203,0.887,2002,9,21,2002.09,2001,12,356,51,0.0207386960930569,3.518693638502924,0.0146593174904777,0.65,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
2002-09-22,2002-10-03,253.279,0.9405520044132718,238.22207112578903,0.8909999999999999,2002,9,22,2002.09,2001,12,357,51,0.0205823869452681,1.8091336549630057,0.007594315868439,0.65,3,Normal,40,6,4,3,65,118.0,0.4953361350707598,120.22207112578904,120.22207112578904,,1,120.22207112578904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,170.22207112578903,990.0,964.6293324267548,25.37066757324521,0.0956079804776297,0.0020222071125789,989.9023698124098,0.1022864037588729,0.0,0.0,0.0,25.17075098189614,25.273037385655016,25.273037385655016,25.273037385655016,,0.9023143896645036,0.0,0.0,0.0,26.777927504373736,0.0,0.0,0.0,0.5453753055880598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.974589679242523,0.0,0.0,0.0,25.974589679242523,623.3901523018205,0.1090351937437698,6.001530111921232e-05,0.89
2002-09-23,2002-10-04,251.8195,0.9405520044132718,236.8493354753479,0.892,2002,9,23,2002.09,2001,12,358,52,0.02046378258507,1.3727356504411148,0.0057958180363313,0.65,3,Normal,40,6,4,3,65,118.0,0.4982070131764496,118.84933547534791,118.84933547534791,,1,118.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.8493354753479,990.0,964.621096012852,25.37890398714785,0.0951234976997728,0.0018849335475347,989.9029915687528,0.0999898968890775,0.0,0.0,0.0,25.18190565901144,25.28189555590052,25.28189555590052,25.28189555590052,,0.9011669937286032,0.0,0.0,0.0,26.450222315662767,0.0,0.0,0.0,0.5387010654921134,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.65671564619288,0.0,0.0,0.0,25.65671564619288,615.7611755086292,0.1083250480509088,5.996554737787388e-05,0.89
2002-09-24,2002-10-05,250.3654,0.945785461787994,236.79195545473576,0.893,2002,9,24,2002.09,2001,12,359,52,0.0204588249512891,0.0573800206121291,0.000242322508389,0.65,3,Normal,40,6,4,3,65,118.0,0.4983277399495796,118.79195545473576,118.79195545473576,,1,118.79195545473576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.79195545473576,990.0,964.6207517327284,25.379248267271574,0.0951032464359765,0.0018791955454735,989.9030175580184,0.0998946460548613,0.0,0.0,0.0,25.18237117923524,25.282265825290096,25.282265825290096,25.282265825290096,,0.9011190539416672,0.0,0.0,0.0,26.436534545495093,0.0,0.0,0.0,0.5384222921689428,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.64343850913024,0.0,0.0,0.0,25.64343850913024,615.4425242191257,0.1082952267524651,5.996346584564381e-05,0.895
2002-09-25,2002-10-06,249.6404,0.945785461787994,236.1062609949396,0.898,2002,9,25,2002.09,2001,12,360,52,0.0203995809499627,0.6856944597961956,0.0029041773687267,0.65,3,Normal,40,6,4,3,65,118.0,0.4997749720941499,118.1062609949396,118.1062609949396,,1,118.1062609949396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.1062609949396,990.0,964.6166375659697,25.383362434030342,0.0948612426994695,0.0018106260994939,989.903328131201,0.0987563932515997,0.0,0.0,0.0,25.187934171979716,25.28669056523131,25.28669056523131,25.28669056523131,,0.9005463072156783,0.0,0.0,0.0,26.27303350369885,0.0,0.0,0.0,0.5350923320508931,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.484842498587888,0.0,0.0,0.0,25.484842498587888,611.6362199661094,0.1079380207504709,5.993859137220277e-05,0.9
2002-09-26,2002-10-07,248.1944,0.945785461787994,234.7386552171941,0.902,2002,9,26,2002.09,2001,12,361,52,0.0202814198107655,1.3676057777454955,0.0058260782676807,0.65,3,Normal,40,6,4,3,65,118.0,0.5026867001977984,116.7386552171941,116.7386552171941,,1,116.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.7386552171941,990.0,964.6084319313032,25.39156806869676,0.0943785704194844,0.0016738655217194,989.9039475640589,0.0964861676605422,0.0,0.0,0.0,25.199029465094952,25.295515632755496,25.295515632755496,25.295515632755496,,0.8994047255505804,0.0,0.0,0.0,25.947311463819105,0.0,0.0,0.0,0.5284584819515092,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.16889211990453,0.0,0.0,0.0,25.16889211990453,604.0534108777088,0.1072209095541455,5.9888979440341934e-05,0.9
2002-09-27,2002-10-08,248.1944,0.945785461787994,234.7386552171941,0.902,2002,9,27,2002.09,2001,12,362,52,0.0202814198107655,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.5026867001977984,116.7386552171941,116.7386552171941,,1,116.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.7386552171941,990.0,964.6084319313032,25.39156806869676,0.0943785704194844,0.0016738655217194,989.9039475640589,0.0964861676605422,0.0,0.0,0.0,25.199029465094952,25.295515632755496,25.295515632755496,25.295515632755496,,0.8994047255505804,0.0,0.0,0.0,25.947311463819105,0.0,0.0,0.0,0.5284584819515092,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.16889211990453,0.0,0.0,0.0,25.16889211990453,604.0534108777088,0.1072209095541455,5.9888979440341934e-05,0.9
2002-09-28,2002-10-09,246.0355,0.9492227163041036,233.5424856172383,0.903,2002,9,28,2002.09,2001,12,363,52,0.0201780707573293,1.1961695999557946,0.0051218500856252,0.65,3,Normal,40,6,4,3,65,118.0,0.5052613861162492,115.5424856172383,115.5424856172383,,1,115.5424856172383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,165.5424856172383,990.0,964.6012549137034,25.39874508629657,0.0939564035074585,0.0015542485617238,989.9044893479308,0.0945005261246155,0.0,0.0,0.0,25.20873390810269,25.303234434227303,25.303234434227303,25.303234434227303,,0.8984070678583799,0.0,0.0,0.0,25.662833104161887,0.0,0.0,0.0,0.522664625339346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.89294811103703,0.0,0.0,0.0,24.89294811103703,597.4307546648887,0.1065885209076477,5.984558642375061e-05,0.905
2002-09-29,2002-10-10,237.5208,0.955318431165096,226.9079980250785,0.912,2002,9,29,2002.09,2001,12,364,52,0.0196048510293667,6.634487592159758,0.0292386678737806,0.65,3,Normal,40,6,4,3,65,118.0,0.5200345559743482,108.90799802507853,108.90799802507853,,1,108.90799802507853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,158.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0916148784095463,0.0008907998025078,989.907494321788,0.0839401569981193,0.0,0.0,0.0,25.26210617663933,25.34604633363745,25.34604633363745,25.34604633363745,,0.8928868175129928,0.0,0.0,0.0,24.091533306807893,0.0,0.0,0.0,0.490662592806678,0.0,0.0,0.0,0.9690662592806678,0.96,0.96,0.96,23.346292061963943,0.0,0.0,0.0,23.346292061963943,560.3110094871347,0.1028888019160243,5.954641758110348e-05,0.91
2002-09-30,2002-10-11,233.3355,0.97240029822707,226.8955097869625,0.913,2002,9,30,2002.09,2001,12,365,53,0.0196037720455935,0.0124882381160773,5.503960006878433e-05,0.65,3,Normal,40,6,4,3,65,118.0,0.5200631784683309,108.89550978696248,108.89550978696248,,1,108.89550978696248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,158.8955097869625,990.0,964.5613730587218,25.438626941278244,0.0916104709066953,0.0008895509786962,989.9074999781144,0.0839211748761829,0.0,0.0,0.0,25.262205744516574,25.34612691939276,25.34612691939276,25.34612691939276,,0.8928764472653807,0.0,0.0,0.0,24.08858595241809,0.0,0.0,0.0,0.4906025652223643,0.0,0.0,0.0,0.9690602565222364,0.96,0.96,0.96,23.34329128230821,0.0,0.0,0.0,23.34329128230821,560.238990775397,0.1028812394931295,5.954559183481846e-05,0.915
