Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2002-12-04,2002-12-15,268.9333,0.9570673705328404,257.3872862797195,0.865,2002,12,4,2002.12,2002,3,65,10,0.0222382615345677,4.920291021142901,0.0191162939407803,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2991600755148376,180.3872862797195,180.3872862797195,,1,180.3872862797195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,219.3872862797195,990.0,964.7295491451188,25.27045085488112,0.1129601686531831,0.0080387286279719,989.8790011027188,0.2301991986016762,0.0,0.0,0.0,24.919252758998244,25.14945195759992,25.14945195759992,25.14945195759992,,0.9289695065930136,0.0,0.0,0.0,40.95256406332232,0.0,0.0,0.0,0.8340644412081939,0.0,0.0,0.0,0.9734064441208192,0.96,0.96,0.96,39.86348976250864,0.0,0.0,0.0,39.86348976250864,956.7237543002072,0.1548774624368446,6.138565432780046e-05,0.865
2002-12-05,2002-12-16,269.6938,0.9570673705328404,258.11513601500974,0.865,2002,12,5,2002.12,2002,3,66,10,0.0223011477516968,0.7278497352902491,0.0028198646020042,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2983164846075603,181.1151360150097,181.1151360150097,,1,181.1151360150097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,220.1151360150097,990.0,964.73246054406,25.267539455939986,0.1132170576594711,0.0081115136015009,989.878671428739,0.2320770509187251,0.0,0.0,0.0,24.914133833760296,25.14621088467902,25.14621088467902,25.14621088467902,,0.9292349273077052,0.0,0.0,0.0,41.12110384496454,0.0,0.0,0.0,0.8374970233190333,0.0,0.0,0.0,0.9737497023319032,0.96,0.96,0.96,40.0416626285935,0.0,0.0,0.0,40.0416626285935,960.999903086244,0.1551310134182329,6.141222820038857e-05,0.865
2002-12-06,2002-12-17,285.986,0.9347322974487192,267.32035081816935,0.841,2002,12,6,2002.12,2002,3,67,10,0.0230964783106898,9.205214803159604,0.034435144107008,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.288043913470603,190.32035081816932,190.32035081816932,,1,190.32035081816932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,229.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1164659679342109,0.0090320350818169,989.874501996984,0.2562713542254206,0.0,0.0,0.0,24.848949239485812,25.10522059371124,25.10522059371124,25.10522059371124,,0.9321515635248594,0.0,0.0,0.0,43.23331033514377,0.0,0.0,0.0,0.8805154854408099,0.0,0.0,0.0,0.9780515485440808,0.96,0.96,0.96,42.284406121974186,0.0,0.0,0.0,42.284406121974186,1014.8257469273804,0.1581787768591398,6.17152517674622e-05,0.84
2002-12-07,2002-12-18,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2002,12,7,2002.12,2002,3,68,10,0.0234396025588195,3.971345464464208,0.0146386546985457,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.283827338083289,194.29169628263355,194.29169628263355,,1,194.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1178676239911245,0.0094291696282633,989.8727032063806,0.2670734138887632,0.0,0.0,0.0,24.82046300736133,25.087536421250093,25.087536421250093,25.087536421250093,,0.9332774251022612,0.0,0.0,0.0,44.138094380553966,0.0,0.0,0.0,0.8989428590744188,0.0,0.0,0.0,0.979894285907442,0.96,0.96,0.96,43.2506664743482,0.0,0.0,0.0,43.2506664743482,1038.0159953843568,0.1594249550096415,6.183524180660589e-05,0.83
2002-12-08,2002-12-19,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2002,12,8,2002.12,2002,3,69,10,0.0234396025588195,0.0,0.0,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.283827338083289,194.29169628263355,194.29169628263355,,1,194.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1178676239911245,0.0094291696282633,989.8727032063806,0.2670734138887632,0.0,0.0,0.0,24.82046300736133,25.087536421250093,25.087536421250093,25.087536421250093,,0.9332774251022612,0.0,0.0,0.0,44.138094380553966,0.0,0.0,0.0,0.8989428590744188,0.0,0.0,0.0,0.979894285907442,0.96,0.96,0.96,43.2506664743482,0.0,0.0,0.0,43.2506664743482,1038.0159953843568,0.1594249550096415,6.183524180660589e-05,0.83
2002-12-09,2002-12-20,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2002,12,9,2002.12,2002,3,70,10,0.0245003003325816,12.276594603728087,0.0432932559749702,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2715395284829547,206.56829088636164,206.56829088636164,,1,206.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,245.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1222004318904977,0.0113136581772723,989.8664859099322,0.3019107752059032,0.0,0.0,0.0,24.73030197118089,25.03221274638679,25.03221274638679,25.03221274638679,,0.9367199750608884,0.0,0.0,0.0,46.92902771889943,0.0,0.0,0.0,0.9557846785926564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.99044716452144,0.0,0.0,0.0,45.99044716452144,1103.7707319485144,0.1621847316594077,6.184455589747305e-05,0.815
2002-12-10,2002-12-21,307.8447,0.9261187200312276,285.1007395323973,0.8130000000000001,2002,12,10,2002.12,2002,3,71,11,0.0246327038955991,1.5324486460356752,0.0053751128409876,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2700799728765703,208.1007395323973,208.1007395323973,,1,208.1007395323973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,247.1007395323973,990.0,964.8404029581296,25.15959704187037,0.1227412805647024,0.0116201479064794,989.8656385715288,0.3064161742252481,0.0,0.0,0.0,24.71881943917397,25.025235613399214,25.025235613399214,25.025235613399214,,0.9370975415279864,0.0,0.0,0.0,47.27427168503981,0.0,0.0,0.0,0.9628161239315642,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.32878625133901,0.0,0.0,0.0,46.32878625133901,1111.8908700321365,0.1624997056385203,6.184075713020299e-05,0.815
2002-12-11,2002-12-22,308.6742,0.9261187200312276,285.8689550106632,0.8130000000000001,2002,12,11,2002.12,2002,3,72,11,0.0246990777129212,0.7682154782658586,0.0026872994244415,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2693541871209058,208.86895501066323,208.86895501066323,,1,208.86895501066323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,247.86895501066323,990.0,964.8434758200426,25.156524179957387,0.123012407642271,0.0117737910021326,989.8652138013556,0.3086747277313499,0.0,0.0,0.0,24.71306325358163,25.02173798131298,25.02173798131298,25.02173798131298,,0.9372869543966864,0.0,0.0,0.0,47.4473265149942,0.0,0.0,0.0,0.966340662219841,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.49837998469431,0.0,0.0,0.0,46.49837998469431,1115.9611196326634,0.1626562771846277,6.183885327408127e-05,0.815
2002-12-12,2002-12-23,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2002,12,12,2002.12,2002,3,73,11,0.0249282631786734,2.6526095573164525,0.0091937999895722,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2668777985981624,211.5215645679796,211.5215645679796,,1,211.5215645679796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,250.5215645679796,990.0,964.854086258272,25.145913741728123,0.1239485958571052,0.0123043129135959,989.8637470912294,0.3165646937039388,0.0,0.0,0.0,24.69309613925354,25.00966083295748,25.00966083295748,25.00966083295748,,0.9379416383233716,0.0,0.0,0.0,48.04461449455732,0.0,0.0,0.0,0.9785053868545278,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.08372220466617,0.0,0.0,0.0,47.08372220466617,1130.009332911988,0.1631896121011523,6.183204889880181e-05,0.805
2002-12-13,2002-12-24,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2002,12,13,2002.12,2002,3,74,11,0.025186961974081,2.994199020921428,0.0102711393169937,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2641366595481481,214.51576358890105,214.51576358890105,,1,214.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,253.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1250053415920827,0.0129031527177802,989.8620915056902,0.3255472907667032,0.0,0.0,0.0,24.670481160567903,24.99602845133461,24.99602845133461,24.99602845133461,,0.9386819148610964,0.0,0.0,0.0,48.718508217571376,0.0,0.0,0.0,0.9922303099301706,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.74413805321995,0.0,0.0,0.0,47.74413805321995,1145.8593132772787,0.1637789238751057,6.182417715350154e-05,0.795
2002-12-14,2002-12-25,319.5892,0.9279181423044488,296.552616764565,0.79,2002,12,14,2002.12,2002,3,75,11,0.0256221460884584,5.036853175663964,0.016984686328574,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2596503812378455,219.55261676456504,219.55261676456504,,1,219.55261676456504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,258.552616764565,990.0,964.8862104670584,25.113789532941723,0.1267830033553455,0.013910523352913,989.8593064732916,0.3410220596348602,0.0,0.0,0.0,24.63207394659853,24.97309600623339,24.97309600623339,24.97309600623339,,0.9399301977857464,0.0,0.0,0.0,49.85100286250081,0.0,0.0,0.0,1.0152953739816866,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1625343944891448,6.098259763966433e-05,0.79
2002-12-15,2002-12-26,323.8523,0.925945706320608,299.8696466670535,0.7859999999999999,2002,12,15,2002.12,2002,3,76,11,0.0259087374720334,3.317029902488457,0.0110615727178662,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2567782396645613,222.86964666705347,222.86964666705347,,2,111.43482333352674,111.43482333352674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,261.8696466670535,990.0,964.8994785866682,25.10052141333176,0.1279536861248458,0.0145739293334106,989.8574723845416,0.0878957173336427,0.0878957173336427,0.0,0.0,24.870098080539783,24.870098080539783,24.957993797873428,24.957993797873428,,0.8945053028367305,0.8945053028367305,0.0,0.0,24.311964106277976,24.311964106277976,0.0,0.0,0.4951520184577999,0.4951520184577999,0.0,0.0,0.96951520184578,0.96951520184578,0.96,0.96,23.57081878776545,23.57081878776545,0.0,0.0,47.1416375755309,1131.3993018127417,0.1572071001499943,5.875586703872208e-05,0.785
2002-12-16,2002-12-27,329.0162,0.9312389803097992,306.392710593405,0.775,2002,12,16,2002.12,2002,3,77,11,0.0264723301952701,6.52306392635154,0.0212898796244793,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2513114618519171,229.392710593405,229.392710593405,,2,114.6963552967025,114.6963552967025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,268.392710593405,990.0,964.931963552967,25.068036447033023,0.1302558777744297,0.015878542118681,989.8538655801068,0.093114168474724,0.093114168474724,0.0,0.0,24.82878785866521,24.82878785866521,24.921902027139936,24.921902027139936,,0.897221022752945,0.897221022752945,0.0,0.0,25.057819458872327,25.057819458872327,0.0,0.0,0.5103425551705159,0.5103425551705159,0.0,0.0,0.97,0.97,0.96,0.96,24.306084875106155,24.306084875106155,0.0,0.0,48.61216975021231,1166.6920740050955,0.1586596810872649,5.886577847761089e-05,0.775
2002-12-17,2002-12-28,334.2326,0.9289857410847936,310.4973196056973,0.77,2002,12,17,2002.12,2002,3,78,12,0.0268269684139322,4.104609012292315,0.0132194668137708,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2479892583220455,233.49731960569733,233.49731960569733,,2,116.74865980284866,116.74865980284866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,272.4973196056973,990.0,964.9524865980284,25.047513401971518,0.1317045216478605,0.0166994639211394,989.851596014431,0.0965027752727287,0.0965027752727287,0.0,0.0,24.802606641129824,24.802606641129824,24.899109416402556,24.899109416402556,,0.8989242037277985,0.8989242037277985,0.0,0.0,25.527659770405435,25.527659770405435,0.0,0.0,0.5199116042852431,0.5199116042852431,0.0,0.0,0.97,0.97,0.96,0.96,24.76182997729327,24.76182997729327,0.0,0.0,49.52365995458654,1188.567838910077,0.1594978662536506,5.891533244509121e-05,0.77
2002-12-18,2002-12-29,338.6201,0.9260439379072553,313.5770908585485,0.764,2002,12,18,2002.12,2002,3,79,12,0.0270930606501785,3.079771252851174,0.0098214166233222,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.245553652497956,236.5770908585485,236.5770908585485,,2,118.28854542927424,118.28854542927424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,275.5770908585485,990.0,964.9678854542929,25.03211454570726,0.1327914684785208,0.0173154181717097,989.8498931133496,0.0990589854125952,0.0990589854125952,0.0,0.0,24.782948673644373,24.782948673644373,24.882007659056967,24.882007659056967,,0.900199330796353,0.900199330796353,0.0,0.0,25.88052333727312,25.88052333727312,0.0,0.0,0.5270982349750126,0.5270982349750126,0.0,0.0,0.97,0.97,0.96,0.96,25.104107637154925,25.104107637154925,0.0,0.0,50.20821527430985,1204.9971665834364,0.1601144239741616,5.895214289123599e-05,0.765
2002-12-19,2002-12-30,343.9337,0.9281807262841928,319.23263145960965,0.76,2002,12,19,2002.12,2002,3,80,12,0.0275816993581102,5.655540601061148,0.0177160479340806,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2412034122199136,242.23263145960965,242.23263145960965,,2,121.11631572980482,121.11631572980482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,281.23263145960965,990.0,964.996163157298,25.00383684270196,0.1347874842301138,0.0184465262919219,989.846765989478,0.1038423893698604,0.1038423893698604,0.0,0.0,24.74676044281016,24.74676044281016,24.850602832180016,24.850602832180016,,0.9025345642518676,0.9025345642518676,0.0,0.0,26.52916300219845,26.52916300219845,0.0,0.0,0.5403088187820458,0.5403088187820458,0.0,0.0,0.97,0.97,0.96,0.96,25.7332881121325,25.7332881121325,0.0,0.0,51.466576224265,1235.19782938236,0.1612196597476493,5.901876674196447e-05,0.76
2002-12-20,2002-12-31,344.8244,0.9281807262841928,320.05936203251105,0.76,2002,12,20,2002.12,2002,3,81,12,0.0276531288796089,0.826730572901397,0.0025830538674179,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2405803708131446,243.05936203251105,243.05936203251105,,2,121.52968101625552,121.52968101625552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,282.05936203251105,990.0,965.0002968101626,24.99970318983742,0.135079263100117,0.0186118724065022,989.8463088644934,0.1045616449682846,0.1045616449682846,0.0,0.0,24.741450409362518,24.741450409362518,24.8460120543308,24.8460120543308,,0.9028752258526204,0.9028752258526204,0.0,0.0,26.624039535680936,26.624039535680936,0.0,0.0,0.5422411310729315,0.5422411310729315,0.0,0.0,0.97,0.97,0.96,0.96,25.82531834961051,25.82531834961051,0.0,0.0,51.65063669922102,1239.6152807813044,0.161378302984852,5.902837464535875e-05,0.76
2002-12-21,2003-01-01,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2002,12,21,2002.12,2002,3,82,12,0.0282175675002603,6.5328544056871465,0.0200030927770851,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2357680193354237,249.5922164381982,249.5922164381982,,2,124.7961082190991,124.7961082190991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,288.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1373849101136259,0.0199184432876396,989.8426966465988,0.1102452283012324,0.1102452283012324,0.0,0.0,24.69949033610656,24.69949033610656,24.809735564407788,24.809735564407788,,0.9055610469716584,0.9055610469716584,0.0,0.0,27.37445403983196,27.37445403983196,0.0,0.0,0.5575245221961702,0.5575245221961702,0.0,0.0,0.97,0.97,0.96,0.96,26.553220418637,26.553220418637,0.0,0.0,53.10644083727399,1274.5545800945758,0.1626077970150383,5.910356233050924e-05,0.745
2002-12-22,2003-01-02,362.9525,0.9155446385130294,332.29921540990034,0.735,2002,12,22,2002.12,2002,3,83,12,0.0287106522114153,5.7069989717021485,0.0171742775999708,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2317188739221618,255.29921540990037,255.29921540990037,,2,127.64960770495016,127.64960770495016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,294.29921540990034,990.0,965.0614960770496,24.93850392295053,0.1393990871208081,0.02105984308198,989.8395410697972,0.1153692938689103,0.1153692938689103,0.0,0.0,24.6626756988788,24.6626756988788,24.77804499274771,24.77804499274771,,0.906910123327144,0.906910123327144,0.0,0.0,28.00029622225562,28.00029622225562,0.0,0.0,0.5702707988239434,0.5702707988239434,0.0,0.0,0.97,0.97,0.96,0.96,27.160287335587952,27.160287335587952,0.0,0.0,54.32057467117591,1303.6937921082215,0.1634688622546699,5.9103387746588194e-05,0.735
2002-12-23,2003-01-03,362.9525,0.9155446385130294,332.29921540990034,0.735,2002,12,23,2002.12,2002,3,84,12,0.0287106522114153,0.0,0.0,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2317188739221618,255.29921540990037,255.29921540990037,,2,127.64960770495016,127.64960770495016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,294.29921540990034,990.0,965.0614960770496,24.93850392295053,0.1393990871208081,0.02105984308198,989.8395410697972,0.1153692938689103,0.1153692938689103,0.0,0.0,24.6626756988788,24.6626756988788,24.77804499274771,24.77804499274771,,0.906910123327144,0.906910123327144,0.0,0.0,28.00029622225562,28.00029622225562,0.0,0.0,0.5702707988239434,0.5702707988239434,0.0,0.0,0.97,0.97,0.96,0.96,27.160287335587952,27.160287335587952,0.0,0.0,54.32057467117591,1303.6937921082215,0.1634688622546699,5.9103387746588194e-05,0.735
2002-12-24,2003-01-04,364.7982,0.9155446385130294,333.9890361492038,0.735,2002,12,24,2002.12,2002,3,85,13,0.0288566527232912,1.6898207393034568,0.0050595096138082,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2305464900518518,256.9890361492038,256.9890361492038,,2,128.4945180746019,128.4945180746019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,295.9890361492038,990.0,965.069945180746,24.930054819254,0.1399954772894837,0.0213978072298407,989.8386067154806,0.1168901325342834,0.1168901325342834,0.0,0.0,24.65177140220035,24.65177140220035,24.768661534734637,24.768661534734637,,0.907287791826722,0.907287791826722,0.0,0.0,28.18490000683736,28.18490000683736,0.0,0.0,0.5740305500374207,0.5740305500374207,0.0,0.0,0.97,0.97,0.96,0.96,27.339353006632237,27.339353006632237,0.0,0.0,54.67870601326447,1312.2889443183471,0.1637140747004572,5.91018577123687e-05,0.735
2002-12-25,2003-01-05,367.5781,0.9139547410507114,335.9497472014125,0.73,2002,12,25,2002.12,2002,3,86,13,0.029026058158202,1.960711052208694,0.005836322451623,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2292009463958193,258.9497472014125,258.9497472014125,,2,129.47487360070625,129.47487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,297.9497472014125,990.0,965.079748736007,24.92025126399301,0.1406874730544503,0.0217899494402824,989.8375225775052,0.1186547724812712,0.1186547724812712,0.0,0.0,24.639119069017035,24.639119069017035,24.757773841498302,24.757773841498302,,0.9077264997978064,0.9077264997978064,0.0,0.0,28.399087494547683,28.399087494547683,0.0,0.0,0.5783928206628856,0.5783928206628856,0.0,0.0,0.97,0.97,0.96,0.96,27.54711486971125,27.54711486971125,0.0,0.0,55.0942297394225,1322.26151374614,0.1639954493146017,5.910008745245712e-05,0.73
2002-12-26,2003-01-06,369.439,0.9139547410507114,337.6505255790338,0.73,2002,12,26,2002.12,2002,3,87,13,0.0291730054100285,1.7007783776213046,0.0050370967872911,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2280464390450848,260.6505255790338,260.6505255790338,,2,130.3252627895169,130.3252627895169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,299.6505255790338,990.0,965.0882526278951,24.911747372104852,0.1412877305136689,0.0221301051158067,989.8365821643704,0.1202114940442917,0.1202114940442917,0.0,0.0,24.628118042431066,24.628118042431066,24.748329536475357,24.748329536475357,,0.9081074441775618,0.9081074441775618,0.0,0.0,28.58484035906942,28.58484035906942,0.0,0.0,0.5821759747264648,0.5821759747264648,0.0,0.0,0.97,0.97,0.96,0.96,27.727295148297337,27.727295148297337,0.0,0.0,55.454590296594674,1330.910167118272,0.1642366473486043,5.909849146072184e-05,0.73
2002-12-27,2003-01-07,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2002,12,27,2002.12,2002,3,88,13,0.030318276937179,13.255457490168396,0.0377749543459744,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2194319952213947,273.9059830692022,273.9059830692022,,2,136.9529915346011,136.9529915346011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,312.9059830692022,990.0,965.154529915346,24.84547008465404,0.1459659927367327,0.0247811966138404,989.8292528106496,0.1327888035771261,0.1327888035771261,0.0,0.0,24.541934091726365,24.541934091726365,24.67472289530349,24.67472289530349,,0.911089669964883,0.911089669964883,0.0,0.0,30.03171478493803,30.03171478493803,0.0,0.0,0.6116438856402857,0.6116438856402857,0.0,0.0,0.97,0.97,0.96,0.96,29.130763341389887,29.130763341389887,0.0,0.0,58.261526682779774,1398.2766403867145,0.166031727852557,5.908508178806176e-05,0.71
2002-12-28,2003-01-08,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2002,12,28,2002.12,2002,3,89,13,0.0306063448437163,3.3341192886254016,0.0094120323092542,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2173666941926868,277.2401023578276,277.2401023578276,,2,138.6200511789138,138.6200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,316.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1471427068808302,0.0254480204715655,989.8274092726476,0.1360228992870927,0.1360228992870927,0.0,0.0,24.520185861571385,24.520185861571385,24.65620876085848,24.65620876085848,,0.911843564875802,0.911843564875802,0.0,0.0,30.39546905178591,30.39546905178591,0.0,0.0,0.6190523228469635,0.6190523228469635,0.0,0.0,0.97,0.97,0.96,0.96,29.48360498023233,29.48360498023233,0.0,0.0,58.967209960464665,1415.213039051152,0.1664611362970426,5.908157010933615e-05,0.705
2002-12-29,2003-01-09,415.932,0.9090667400780807,378.1099473341564,0.679,2002,12,29,2002.12,2002,3,90,13,0.0326686994496711,23.86984497632875,0.0631293758458929,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.2036444704586174,301.1099473341564,301.1099473341564,,2,150.5549736670782,150.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,340.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1555671157785217,0.0302219894668312,989.8142108947548,0.1603987431208889,0.1603987431208889,0.0,0.0,24.363262414963103,24.363262414963103,24.523661158084,24.523661158084,,0.91691231724111,0.91691231724111,0.0,0.0,32.98352416698592,32.98352416698592,0.0,0.0,0.6717622029936033,0.6717622029936033,0.0,0.0,0.97,0.97,0.96,0.96,31.994018441976344,31.994018441976344,0.0,0.0,63.98803688395269,1535.7128852148644,0.1692312972327146,5.902978246767011e-05,0.68
2002-12-30,2003-01-10,426.0674,0.9055691660280052,385.8335000897204,0.672,2002,12,30,2002.12,2002,3,91,13,0.0333360144077518,7.723552755564015,0.0200178386629673,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.1995679483043713,308.8335000897204,308.8335000897204,,2,154.4167500448602,154.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,347.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1582929971832937,0.031766700017944,989.8099403027989,0.168740180096898,0.168740180096898,0.0,0.0,24.31203262225342,24.31203262225342,24.48077280235032,24.48077280235032,,0.9184248744324004,0.9184248744324004,0.0,0.0,33.81411416645037,33.81411416645037,0.0,0.0,0.6886784962617184,0.6886784962617184,0.0,0.0,0.97,0.97,0.96,0.96,32.799690741456864,32.799690741456864,0.0,0.0,65.59938148291373,1574.3851555899296,0.1700199217218294,5.90028297015276e-05,0.67
2002-12-31,2003-01-11,436.3602,0.9000420788564829,392.74254153823074,0.659,2002,12,31,2002.12,2002,3,92,14,0.0339329555889031,6.909041448510378,0.0175917827018437,0.89,4,Mod_Dry,31,5,3,2,36,77.0,0.1960571923235481,315.74254153823074,315.74254153823074,,2,157.87127076911537,157.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,354.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1607314122761051,0.0331485083076461,989.8061200794164,0.1763742211074361,0.1763742211074361,0.0,0.0,24.26603315061783,24.26603315061783,24.442407371725267,24.442407371725267,,0.91978094385866,0.91978094385866,0.0,0.0,34.55612198419105,34.55612198419105,0.0,0.0,0.7037906717757851,0.7037906717757851,0.0,0.0,0.97,0.97,0.96,0.96,33.51943832466532,33.51943832466532,0.0,0.0,67.03887664933063,1608.9330395839352,0.1706942069141875,5.8978147479423005e-05,0.66
2003-01-01,2003-01-12,446.8115,0.9026970817947076,403.335437162316,0.647,2003,1,1,2003.01,2002,4,93,14,0.0348481817708241,10.59289562408526,0.0262632405885583,0.93,5,Dry,29,5,4,2,33,73.0,0.180990791470233,330.335437162316,330.335437162316,,2,165.167718581158,165.167718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,368.335437162316,990.0,965.4150094672304,24.584990532769552,0.1655287668862627,0.0360670874324632,989.7984041456812,0.192999170223156,0.192999170223156,0.0,0.0,24.19039550822767,24.19039550822767,24.383394678450827,24.383394678450827,,0.9226663859821874,0.9226663859821874,0.0,0.0,36.15359906731463,36.15359906731463,0.0,0.0,0.7363258465848194,0.7363258465848194,0.0,0.0,0.97,0.97,0.96,0.96,35.06899109529519,35.06899109529519,0.0,0.0,70.13798219059038,1683.311572574169,0.1738949165589049,5.897875504391117e-05,0.645
2003-01-02,2003-01-13,457.4224,0.9068704073731252,414.8228382295926,0.637,2003,1,2,2003.01,2002,4,94,14,0.0358406932230368,11.487401067276606,0.027692306229578,0.93,5,Dry,29,5,4,2,33,73.0,0.1759787390481056,341.8228382295926,341.8228382295926,,2,170.9114191147963,170.9114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,379.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1695830271405076,0.0383645676459185,989.7920524052136,0.2067238626401029,0.2067238626401029,0.0,0.0,24.11862577054029,24.11862577054029,24.325349633180394,24.325349633180394,,0.9246781770452038,0.9246781770452038,0.0,0.0,37.38117486459493,37.38117486459493,0.0,0.0,0.7613273903176158,0.7613273903176158,0.0,0.0,0.97,0.97,0.96,0.96,36.259739618657086,36.259739618657086,0.0,0.0,72.51947923731417,1740.4675016955402,0.1748203631864085,5.893198913354198e-05,0.635
2003-01-03,2003-01-14,468.1939,0.8984041256306261,420.6273313550929,0.627,2003,1,3,2003.01,2002,4,95,14,0.03634220142908,5.804493125500244,0.0137996099939594,0.93,5,Dry,29,5,4,2,33,73.0,0.1735503010820129,347.6273313550929,347.6273313550929,,2,173.81366567754645,173.81366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,385.6273313550929,990.0,965.492822991098,24.50717700890209,0.1716316128594993,0.0395254662710185,989.7888429208696,0.2138053442532133,0.2138053442532133,0.0,0.0,24.082214585518333,24.082214585518333,24.296019929771543,24.296019929771543,,0.925690184066667,0.925690184066667,0.0,0.0,38.00009643055648,38.00009643055648,0.0,0.0,0.7739327175266084,0.7739327175266084,0.0,0.0,0.97,0.97,0.96,0.96,36.86009353763978,36.86009353763978,0.0,0.0,73.72018707527955,1769.2844898067092,0.1752624748320148,5.8907421528992494e-05,0.625
2003-01-04,2003-01-15,484.6547,0.9000891520783358,436.2324379737803,0.611,2003,1,4,2003.01,2002,4,96,14,0.0376904826409346,15.605106618687444,0.03577245812157,0.93,5,Dry,29,5,4,2,33,73.0,0.1673419802045708,363.2324379737803,363.2324379737803,,2,181.61621898689012,181.61621898689012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,401.2324379737803,990.0,965.563045970882,24.436954029118056,0.1771391391621739,0.042646487594756,989.7802143732432,0.2333698449861765,0.2333698449861765,0.0,0.0,23.98379855737498,23.98379855737498,24.217168402361157,24.217168402361157,,0.9283998916509392,0.9283998916509392,0.0,0.0,39.65942181183589,39.65942181183589,0.0,0.0,0.8077275318092849,0.8077275318092849,0.0,0.0,0.9707727531809284,0.9707727531809284,0.96,0.96,38.50028610183969,38.50028610183969,0.0,0.0,77.00057220367938,1848.0137328883047,0.1765127154719005,5.888529106505443e-05,0.61
2003-01-05,2003-01-16,512.9077,0.8935905892579125,458.3294938779206,0.59,2003,1,5,2003.01,2002,4,97,14,0.0395996682710523,22.09705590414029,0.0482121622092817,0.93,5,Dry,29,5,4,2,33,73.0,0.1592740615105256,385.3294938779206,385.3294938779206,,2,192.6647469389603,192.6647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,423.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1849378757922707,0.0470658987755841,989.7679962254322,0.262648111673972,0.262648111673972,0.0,0.0,23.84286539130761,23.84286539130761,24.10551350298158,24.10551350298158,,0.931851451188035,0.931851451188035,0.0,0.0,41.980353245945686,41.980353245945686,0.0,0.0,0.8549970111190567,0.8549970111190567,0.0,0.0,0.9754997011119056,0.9754997011119056,0.96,0.96,40.95182204399224,40.95182204399224,0.0,0.0,81.90364408798447,1965.6874581116276,0.1787003568000799,5.904300762886915e-05,0.59
2003-01-06,2003-01-17,512.9077,0.8935905892579125,458.3294938779206,0.59,2003,1,6,2003.01,2002,4,98,14,0.0395996682710523,0.0,0.0,0.93,5,Dry,29,5,4,2,33,73.0,0.1592740615105256,385.3294938779206,385.3294938779206,,2,192.6647469389603,192.6647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,423.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1849378757922707,0.0470658987755841,989.7679962254322,0.262648111673972,0.262648111673972,0.0,0.0,23.84286539130761,23.84286539130761,24.10551350298158,24.10551350298158,,0.931851451188035,0.931851451188035,0.0,0.0,41.980353245945686,41.980353245945686,0.0,0.0,0.8549970111190567,0.8549970111190567,0.0,0.0,0.9754997011119056,0.9754997011119056,0.96,0.96,40.95182204399224,40.95182204399224,0.0,0.0,81.90364408798447,1965.6874581116276,0.1787003568000799,5.904300762886915e-05,0.59
2003-01-07,2003-01-18,521.0037,0.8885427859104034,462.934079067628,0.581,2003,1,7,2003.01,2002,4,99,15,0.039997504431443,4.60458518970745,0.009946524565617,0.93,5,Dry,29,5,4,2,33,73.0,0.1576898381450456,389.934079067628,389.934079067628,,2,194.967039533814,194.967039533814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,427.934079067628,990.0,965.6832033558044,24.316796644195733,0.1865629767713854,0.0479868158135255,989.7654502074153,0.268910347531974,0.268910347531974,0.0,0.0,23.8133365040789,23.8133365040789,24.08224685161088,24.08224685161088,,0.932533089952823,0.932533089952823,0.0,0.0,42.4604308742365,42.4604308742365,0.0,0.0,0.8647745595567515,0.8647745595567515,0.0,0.0,0.9764774559556753,0.9764774559556753,0.96,0.96,41.46165351885626,41.46165351885626,0.0,0.0,82.92330703771252,1990.1593689051008,0.1791255187017645,5.907216935231048e-05,0.58
2003-01-08,2003-01-19,528.0081,0.8881694527338079,468.9606652160177,0.5770000000000001,2003,1,8,2003.01,2002,4,100,15,0.0405182014746639,6.02658614838964,0.0128509416575772,0.93,5,Dry,29,5,4,2,33,73.0,0.1556633752350508,395.9606652160177,395.9606652160177,,2,197.98033260800884,197.98033260800884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,433.9606652160177,990.0,965.710322993472,24.289677006527995,0.1886899460089966,0.0491921330432035,989.7621179209476,0.2773449313024247,0.2773449313024247,0.0,0.0,23.774449996173303,23.774449996173303,24.05179492747573,24.05179492747573,,0.9334248278934132,0.9334248278934132,0.0,0.0,43.08742853060893,43.08742853060893,0.0,0.0,0.8775443692588377,0.8775443692588377,0.0,0.0,0.9777544369258836,0.9777544369258836,0.96,0.96,42.1289244215298,42.1289244215298,0.0,0.0,84.25784884305959,2022.18837223343,0.1796693306980188,5.910930066548995e-05,0.575
2003-01-09,2003-01-20,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2003,1,9,2003.01,2002,4,101,15,0.0410405071835654,6.045204964137441,0.0127265900142343,0.93,5,Dry,29,5,4,2,33,73.0,0.1536823112782024,402.0058701801551,402.0058701801551,,2,201.0029350900776,201.0029350900776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,440.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1908234864043679,0.050401174036031,989.7587753395596,0.2858683943576218,0.2858683943576218,0.0,0.0,23.735380529391374,23.735380529391374,24.021248923749,24.021248923749,,0.9343190322238368,0.9343190322238368,0.0,0.0,43.715202349081125,43.715202349081125,0.0,0.0,0.8903299867429963,0.8903299867429963,0.0,0.0,0.9790329986742996,0.9790329986742996,0.96,0.96,42.79862564347468,42.79862564347468,0.0,0.0,85.59725128694936,2054.3340308867846,0.1802025125594447,5.914593793299431e-05,0.57
2003-01-10,2003-01-21,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,2003,1,10,2003.01,2002,4,102,15,0.0408024769829554,2.7549791737266105,0.0058337193771204,0.93,5,Dry,29,5,4,2,33,73.0,0.1545788507554267,399.2508910064285,399.2508910064285,,2,199.62544550321425,199.62544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,437.2508910064285,990.0,965.7251290095288,24.274870990471072,0.1898511687756982,0.0498501782012857,989.760298653023,0.2819512474089999,0.2819512474089999,0.0,0.0,23.7532183960851,23.7532183960851,24.0351696434941,24.0351696434941,,0.933911573747338,0.933911573747338,0.0,0.0,43.429298783255085,43.429298783255085,0.0,0.0,0.8845071035286167,0.8845071035286167,0.0,0.0,0.9784507103528616,0.9784507103528616,0.96,0.96,42.49342824460261,42.49342824460261,0.0,0.0,84.98685648920522,2039.6845557409251,0.1799612411701057,5.912938622724384e-05,0.575
2003-01-11,2003-01-22,543.3914,0.8801399653154843,478.2604879487325,0.5650000000000001,2003,1,11,2003.01,2002,4,103,15,0.0413217061587704,6.009596942304028,0.0125655309057189,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.1902728790962861,387.2604879487325,387.2604879487325,,2,193.63024397436624,193.63024397436624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,430.2604879487325,990.0,965.7521721957692,24.247827804230724,0.1873840386466126,0.0474520975897465,989.7651638637636,0.2652742636102762,0.2652742636102762,0.0,0.0,23.74771740438408,23.74771740438408,24.01299166799436,24.01299166799436,,0.9320679130854184,0.9320679130854184,0.0,0.0,42.032122561256166,42.032122561256166,0.0,0.0,0.8560513759929973,0.8560513759929973,0.0,0.0,0.9756051375992996,0.9756051375992996,0.96,0.96,41.00675471496495,41.00675471496495,0.0,0.0,82.0135094299299,1968.3242263183172,0.1714829292749799,5.882740714879925e-05,0.565
2003-01-12,2003-01-23,572.5422,0.8854392210789449,506.9513196028255,0.547,2003,1,12,2003.01,2002,4,104,15,0.0438005940136841,28.69083165409296,0.0565948455890616,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.1795044148840456,415.9513196028255,415.9513196028255,,2,207.97565980141275,207.97565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,458.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1975099233228056,0.0531902639205651,989.7492998127566,0.3060484398161535,0.3060484398161535,0.0,0.0,23.56197043472781,23.56197043472781,23.868018874543964,23.868018874543964,,0.9361346660598164,0.9361346660598164,0.0,0.0,44.98846184431225,44.98846184431225,0.0,0.0,0.9162619520226528,0.9162619520226528,0.0,0.0,0.98,0.98,0.96,0.96,44.088692607426005,44.088692607426005,0.0,0.0,88.17738521485201,2116.2572451564483,0.1739365927362319,5.888602093779796e-05,0.545
2003-01-13,2003-01-24,584.9787,0.8845156697645544,517.4228266284983,0.539,2003,1,13,2003.01,2002,4,105,15,0.0447053322207022,10.47150702567285,0.0202378141952195,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.1758716378884007,426.4228266284984,426.4228266284984,,2,213.2114133142492,213.2114133142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,469.4228266284984,990.0,965.9284027198282,24.071597280171773,0.2012056430498001,0.0552845653256996,989.7435097916244,0.3216342399427475,0.3216342399427475,0.0,0.0,23.493472831853573,23.493472831853573,23.81510707179632,23.81510707179632,,0.9373580124559444,0.9373580124559444,0.0,0.0,46.04705546642024,46.04705546642024,0.0,0.0,0.9378219035930804,0.9378219035930804,0.0,0.0,0.98,0.98,0.96,0.96,45.12611435709184,45.12611435709184,0.0,0.0,90.25222871418369,2166.053489140408,0.1744264537037586,5.87915607847111e-05,0.54
2003-01-14,2003-01-25,601.4039,0.8886339443648977,534.4279198134325,0.53,2003,1,14,2003.01,2002,4,106,16,0.0461745722718805,17.005093184934143,0.0318192455043714,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.1702755350651737,443.4279198134325,443.4279198134325,,3,147.80930660447748,147.80930660447748,147.80930660447748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,486.4279198134325,990.0,966.0049256391604,23.995074360839567,0.2072072680488438,0.0586855839626865,989.7341071479884,0.1546433577373131,0.1546433577373131,0.1546433577373131,0.0,23.574538151090792,23.574538151090792,23.574538151090792,23.729181508828106,,0.91498476955704,0.91498476955704,0.91498476955704,0.0,31.26781526549833,31.26781526549833,31.26781526549833,0.0,0.6368190481771554,0.6368190481771554,0.6368190481771554,0.0,0.97,0.97,0.97,0.96,30.329780807533385,30.329780807533385,30.329780807533385,0.0,90.98934242260016,2183.7442181424035,0.1702555930355665,5.699870533692434e-05,0.53
2003-01-15,2003-01-26,619.4209999999998,0.8884164098844547,550.3037810270389,0.519,2003,1,15,2003.01,2002,4,107,16,0.0475462466807361,15.875861213606411,0.0288492679152178,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.1653632105346715,459.3037810270389,459.3037810270389,,3,153.1012603423463,153.1012603423463,153.1012603423463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,502.3037810270389,990.0,966.0763670146216,23.92363298537839,0.2128103520487212,0.0618607562054077,989.725328891746,0.165898722339468,0.165898722339468,0.165898722339468,0.0,23.483063154784823,23.483063154784823,23.483063154784823,23.648961877124293,,0.9170708638834584,0.9170708638834584,0.9170708638834584,0.0,32.33516692022891,32.33516692022891,32.33516692022891,0.0,0.6585573710840917,0.6585573710840917,0.6585573710840917,0.0,0.97,0.97,0.97,0.96,31.36511191262204,31.36511191262204,31.36511191262204,0.0,94.09533573786612,2258.288057708787,0.1709879869664984,5.690698474563542e-05,0.52
2003-01-16,2003-01-27,636.4584,0.8818218518641365,561.2429249224854,0.511,2003,1,16,2003.01,2002,4,108,16,0.0484913887133027,10.939143895446476,0.0194909252476675,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.1621401285594259,470.2429249224854,470.2429249224854,,3,156.74764164082845,156.74764164082845,156.74764164082845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,513.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2181921208659346,0.064048584984497,989.7177592941496,0.1738797644426391,0.1738797644426391,0.1738797644426391,0.0,23.41828636755576,23.41828636755576,23.41828636755576,23.5921661319984,,0.9185110914453996,0.9185110914453996,0.9185110914453996,0.0,33.06581504868131,33.06581504868131,33.06581504868131,0.0,0.6734381883641815,0.6734381883641815,0.6734381883641815,0.0,0.97,0.97,0.97,0.96,32.073840597220865,32.073840597220865,32.073840597220865,0.0,96.2215217916626,2309.316522999902,0.1714436254228986,5.683913373516447e-05,0.51
2003-01-17,2003-01-28,639.106,0.8818218518641365,563.5776364574808,0.506,2003,1,17,2003.01,2002,4,109,16,0.0486931077899263,2.3347115349954493,0.0041426617806748,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.161468436845729,472.5776364574808,472.5776364574808,,3,157.52587881916028,157.52587881916028,157.52587881916028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,515.5776364574808,990.0,966.1360993640586,23.863900635941377,0.2195189144398089,0.0645155272914961,989.7159655582686,0.1756074509785358,0.1756074509785358,0.1756074509785358,0.0,23.40425874323148,23.40425874323148,23.40425874323148,23.579866194210013,,0.9188187702883616,0.9188187702883616,0.9188187702883616,0.0,33.22120339199451,33.22120339199451,33.22120339199451,0.0,0.67660292040722,0.67660292040722,0.67660292040722,0.0,0.97,0.97,0.97,0.96,32.224567290234674,32.224567290234674,32.224567290234674,0.0,96.67370187070402,2320.1688448968966,0.1715357310456331,5.682411524272728e-05,0.505
2003-01-18,2003-01-29,663.2533,0.8749645092220418,580.3230981243996,0.494,2003,1,18,2003.01,2002,4,110,16,0.0501399156779481,16.7454616669188,0.0288554112718243,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.1568091986931269,489.3230981243996,489.3230981243996,,3,163.10769937479986,163.10769937479986,163.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,532.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2290351954013747,0.0678646196248799,989.7031001849738,0.1882477085620396,0.1882477085620396,0.1882477085620396,0.0,23.303398534852,23.303398534852,23.303398534852,23.49164624341404,,0.921030454591181,0.921030454591181,0.921030454591181,0.0,34.33257795355958,34.33257795355958,34.33257795355958,0.0,0.699237840194696,0.699237840194696,0.699237840194696,0.0,0.97,0.97,0.97,0.96,33.30260061495279,33.30260061495279,33.30260061495279,0.0,99.90780184485835,2397.787244276601,0.1721589269283951,5.67154244005705e-05,0.495
2003-01-19,2003-01-30,676.9182,0.8799676743343617,595.6661341686022,0.487,2003,1,19,2003.01,2002,4,111,16,0.0514655539921672,15.343036044202565,0.0257577779969269,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.1527701421653134,504.6661341686022,504.6661341686022,,3,168.2220447228674,168.2220447228674,168.2220447228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,547.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2377544916921726,0.0718664536674408,989.6903790546404,0.2002684664404244,0.2002684664404244,0.2002684664404244,0.0,23.209612984441275,23.209612984441275,23.209612984441275,23.4098814508817,,0.9228958900819616,0.9228958900819616,0.9228958900819616,0.0,35.33802044475065,35.33802044475065,35.33802044475065,0.0,0.7197152840071415,0.7197152840071415,0.7197152840071415,0.0,0.97,0.97,0.97,0.96,34.27787983140813,34.27787983140813,34.27787983140813,0.0,102.8336394942244,2468.0073478613854,0.1726363706033983,5.660157859921631e-05,0.485
2003-01-20,2003-01-31,679.6726,0.8777769920279594,596.6009703918223,0.485,2003,1,20,2003.01,2002,4,112,16,0.0515463238418534,0.9348362232201451,0.0015669371483022,0.8,4,Mod_Dry,34,5,4,3,45,91.0,0.1525307609544031,505.60097039182233,505.60097039182233,,3,168.53365679727412,168.53365679727412,168.53365679727412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,548.6009703918223,990.0,966.2847043667632,23.715295633236792,0.2382857499118721,0.0722403881567289,989.6894738619314,0.2010101031775124,0.2010101031775124,0.2010101031775124,0.0,23.20375939199073,23.20375939199073,23.20375939199073,23.40476949516824,,0.9230035808150404,0.9230035808150404,0.9230035808150404,0.0,35.3986812419022,35.3986812419022,35.3986812419022,0.0,0.720950738124281,0.720950738124281,0.720950738124281,0.0,0.97,0.97,0.97,0.96,34.33672080464513,34.33672080464513,34.33672080464513,0.0,103.0101624139354,2472.2438979344497,0.1726617413080684,5.659390641931757e-05,0.485
2003-01-21,2003-02-01,687.9793,0.878477532975807,604.3743582024226,0.481,2003,1,21,2003.01,2002,4,113,17,0.0522179445486893,7.773387810600298,0.01286187559929,0.68,3,Normal,41,6,4,3,66,120.0,0.1985524342179462,484.3743582024226,484.3743582024226,,3,161.45811940080753,161.45811940080753,161.45811940080753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,535.3743582024226,990.0,966.3174974328095,23.68250256719034,0.2307691964559195,0.0668748716404845,989.7023559319036,0.1844536746218573,0.1844536746218573,0.1844536746218573,0.0,23.200404824472123,23.200404824472123,23.200404824472123,23.38485849909398,,0.9202526204924392,0.9202526204924392,0.9202526204924392,0.0,33.80657819594435,33.80657819594435,33.80657819594435,0.0,0.6885250141740192,0.6885250141740192,0.6885250141740192,0.0,0.97,0.97,0.97,0.96,32.79238085006602,32.79238085006602,32.79238085006602,0.0,98.37714255019804,2361.051421204753,0.1627751760395643,5.641707406464647e-05,0.48
2003-01-22,2003-02-02,696.3510000000001,0.8804892019345739,613.1295362563425,0.48,2003,1,22,2003.01,2002,4,114,17,0.0529743919325479,8.755178053919849,0.0142794915857053,0.68,3,Normal,41,6,4,3,66,120.0,0.1957172064042097,493.1295362563425,493.1295362563425,,3,164.3765120854475,164.3765120854475,164.3765120854475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,544.1295362563425,990.0,966.3525181450252,23.64748185497467,0.2357446779258769,0.0686259072512685,989.6956294148227,0.1911659777965292,0.1911659777965292,0.1911659777965292,0.0,23.151945292001,23.151945292001,23.151945292001,23.34311126979753,,0.921418137678773,0.921418137678773,0.921418137678773,0.0,34.38925003667832,34.38925003667832,34.38925003667832,0.0,0.7003920577734892,0.7003920577734892,0.7003920577734892,0.0,0.97,0.97,0.97,0.96,33.35757253557797,33.35757253557797,33.35757253557797,0.0,100.07271760673392,2401.745222561614,0.1632162727272278,5.637053769687704e-05,0.48
2003-01-23,2003-02-03,704.7879,0.8788007677329247,619.3681476088757,0.473,2003,1,23,2003.01,2002,4,115,17,0.0535134079534068,6.238611352533213,0.0100725414708811,0.68,3,Normal,41,6,4,3,66,120.0,0.1937458367261383,499.3681476088757,499.3681476088757,,3,166.45604920295855,166.45604920295855,166.45604920295855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,550.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2392900193217493,0.0698736295217751,989.6908363511563,0.1960653971030413,0.1960653971030413,0.1960653971030413,0.0,23.117298363617977,23.117298363617977,23.117298363617977,23.313363760721018,,0.922173516615269,0.922173516615269,0.922173516615269,0.0,34.80070211740268,34.80070211740268,34.80070211740268,0.0,0.7087719372179772,0.7087719372179772,0.7087719372179772,0.0,0.97,0.97,0.97,0.96,33.7566810538806,33.7566810538806,33.7566810538806,0.0,101.2700431616418,2430.481035879403,0.1635054103970369,5.633232251515858e-05,0.475
2003-01-24,2003-02-04,709.0308,0.8788007677329247,623.0968113862898,0.473,2003,1,24,2003.01,2002,4,116,17,0.0538355645037754,3.7286637774141127,0.0059840841892906,0.68,3,Normal,41,6,4,3,66,120.0,0.1925864453278446,503.0968113862898,503.0968113862898,,3,167.69893712876328,167.69893712876328,167.69893712876328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,554.0968113862898,990.0,966.3923872455453,23.607612754454863,0.2414089822278114,0.0712387245545159,989.6873522932176,0.1990234703664566,0.1990234703664566,0.1990234703664566,0.0,23.09594157730612,23.09594157730612,23.09594157730612,23.294965047672576,,0.9226051553063184,0.9226051553063184,0.9226051553063184,0.0,35.04455574566816,35.04455574566816,35.04455574566816,0.0,0.7137384062254206,0.7137384062254206,0.7137384062254206,0.0,0.97,0.97,0.97,0.96,33.99321907329811,33.99321907329811,33.99321907329811,0.0,101.97965721989432,2447.511773277464,0.1636658306644292,5.630662313884372e-05,0.475
2003-01-25,2003-02-05,726.1668,0.8797110956815125,638.8169912755377,0.466,2003,1,25,2003.01,2002,4,117,17,0.0551937880462064,15.720179889247902,0.0246082682582677,0.68,3,Normal,41,6,4,3,66,120.0,0.1878472264183107,518.8169912755377,518.8169912755377,,3,172.9389970918459,172.9389970918459,172.9389970918459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,569.8169912755377,990.0,966.455267965102,23.544732034897947,0.2503426056517612,0.077526796510215,989.672130597838,0.2116711529041039,0.2116711529041039,0.2116711529041039,0.0,23.005191479831808,23.005191479831808,23.005191479831808,23.21686263273591,,0.9244263840231872,0.9244263840231872,0.9244263840231872,0.0,36.06864439887428,36.06864439887428,36.06864439887428,0.0,0.7345956089383763,0.7345956089383763,0.7345956089383763,0.0,0.97,0.97,0.97,0.96,34.98658506690805,34.98658506690805,34.98658506690805,0.0,104.95975520072416,2519.0341248173795,0.1643033241666741,5.61960923524815e-05,0.465
2003-01-26,2003-02-06,733.3846,0.8847747252467206,648.8801579651763,0.46,2003,1,26,2003.01,2002,4,118,17,0.0560632456481912,10.06316668963848,0.0155085134999282,0.68,3,Normal,41,6,4,3,66,120.0,0.1849339951714783,528.8801579651763,528.8801579651763,,3,176.2933859883921,176.2933859883921,176.2933859883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,579.8801579651763,990.0,966.4955206318608,23.5044793681393,0.25606140418276,0.0815520631860705,989.6623865326312,0.2199334649709802,0.2199334649709802,0.2199334649709802,0.0,22.94693243579942,22.94693243579942,22.94693243579942,23.166865900770404,,0.9255253904712404,0.9255253904712404,0.9255253904712404,0.0,36.71873349389788,36.71873349389788,36.71873349389788,0.0,0.7478357127066778,0.7478357127066778,0.7478357127066778,0.0,0.97,0.97,0.97,0.96,35.617171489080945,35.617171489080945,35.617171489080945,0.0,106.85151446724284,2564.436347213828,0.1646706455045852,5.612041933109374e-05,0.46
2003-01-27,2003-02-07,737.7373,0.8872912629151888,654.5878606166415,0.458,2003,1,27,2003.01,2002,4,119,17,0.0565563911572778,5.707702651465298,0.0087195363600059,0.68,3,Normal,41,6,4,3,66,120.0,0.1833214564763794,534.5878606166415,534.5878606166415,,3,178.1959535388805,178.1959535388805,178.1959535388805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,585.5878606166415,990.0,966.5183514424664,23.481648557533504,0.259305035392028,0.0838351442466566,989.6568598203612,0.2246898838472012,0.2246898838472012,0.2246898838472012,0.0,22.91381849404762,22.91381849404762,22.91381849404762,23.138508377894823,,0.9261485903896828,0.9261485903896828,0.9261485903896828,0.0,37.08639982184672,37.08639982184672,37.08639982184672,0.0,0.7553238252921939,0.7553238252921939,0.7553238252921939,0.0,0.97,0.97,0.97,0.96,35.973807827191315,35.973807827191315,35.973807827191315,0.0,107.92142348157395,2590.114163557775,0.1648692711470523,5.60771678480439e-05,0.46
