Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2003-01-28,2003-02-08,750.8951,0.8881602932782826,666.9152122372253,0.452,2003,1,28,2003.01,2002,4,120,18,0.0576214743372962,12.32735162058384,0.0184841362056065,0.68,3,Normal,41,6,4,3,66,120.0,0.1799329177054599,546.9152122372253,546.9152122372253,,3,182.30507074574177,182.30507074574177,182.30507074574177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,597.9152122372253,990.0,966.5676608489488,23.43233915105111,0.2663105479223418,0.0887660848948901,989.6449233671829,0.2351470825240137,0.2351470825240137,0.2351470825240137,0.0,22.84211543570984,22.84211543570984,22.84211543570984,23.07726251823385,,0.9275040795625232,0.9275040795625232,0.9275040795625232,0.0,37.87822317317828,37.87822317317828,37.87822317317828,0.0,0.7714505737918183,0.7714505737918183,0.7714505737918183,0.0,0.97,0.97,0.97,0.96,36.74187647798293,36.74187647798293,36.74187647798293,0.0,110.22562943394878,2645.415106414771,0.1652768259164269,5.598350477960084e-05,0.45
2003-01-29,2003-02-09,764.2027,0.8885900059140133,679.0628817125049,0.45,2003,1,29,2003.01,2002,4,121,18,0.0586710329799604,12.1476694752796,0.0178888727427492,0.68,3,Normal,41,6,4,3,66,120.0,0.1767141206383953,559.0628817125049,559.0628817125049,,3,186.35429390416832,186.35429390416832,186.35429390416832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,610.0628817125049,990.0,966.61625152685,23.383748473150035,0.2732139488589293,0.0936251526850019,989.633160898456,0.2457024217850877,0.2457024217850877,0.2457024217850877,0.0,22.77120694982097,22.77120694982097,22.77120694982097,23.01690937160606,,0.9287843798445512,0.9287843798445512,0.9287843798445512,0.0,38.65263064196567,38.65263064196567,38.65263064196567,0.0,0.7872226199993007,0.7872226199993007,0.7872226199993007,0.0,0.97,0.97,0.97,0.96,37.493051722706696,37.493051722706696,37.493051722706696,0.0,112.47915516812007,2699.499724034882,0.1656387916306997,5.58867540503063e-05,0.45
2003-01-30,2003-02-10,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2003,1,30,2003.01,2002,4,122,18,0.0595798852882694,10.519123938762275,0.0152543480725365,0.68,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
2003-01-31,2003-02-11,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2003,1,31,2003.01,2002,4,123,18,0.0607188597774911,13.182575106732203,0.018758166628878,0.68,3,Normal,41,6,4,3,66,120.0,0.1707541946274076,582.7645807579994,582.7645807579994,,3,194.25486025266648,194.25486025266648,194.25486025266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.7645807579994,990.0,966.711058323032,23.28894167696808,0.2866833910200247,0.1031058323031997,989.6102107766768,0.2669732198872528,0.2669732198872528,0.2669732198872528,0.0,22.63217923375764,22.63217923375764,22.63217923375764,22.899152453644888,,0.9310917514922026,0.9310917514922026,0.9310917514922026,0.0,40.14481364452572,40.14481364452572,40.14481364452572,0.0,0.8176133125157987,0.8176133125157987,0.8176133125157987,0.0,0.9717613312515798,0.9717613312515798,0.9717613312515798,0.96,39.011177550050895,39.011177550050895,39.011177550050895,0.0,117.0335326501527,2808.804783603665,0.1665330551006437,5.578464391703025e-05,0.435
2003-02-01,2003-02-12,792.7923,0.8933995796610406,708.2803075785097,0.434,2003,2,1,2003.02,2002,5,124,18,0.0611954185747832,5.515726820510281,0.0077874914232299,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1934262445731122,571.2803075785097,571.2803075785097,,3,190.42676919283656,190.42676919283656,190.42676919283656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,626.2803075785097,990.0,966.733121230314,23.266878769685945,0.282430152274757,0.0985121230314038,989.619057724694,0.2565608122045154,0.2565608122045154,0.2565608122045154,0.0,22.629375682175333,22.629375682175333,22.629375682175333,22.88593649437985,,0.9298424611700143,0.9298424611700143,0.9298424611700143,0.0,39.29602717180593,39.29602717180593,39.29602717180593,0.0,0.8003264189777175,0.8003264189777175,0.8003264189777175,0.0,0.9700326418977716,0.9700326418977716,0.9700326418977716,0.96,38.118429053553534,38.118429053553534,38.118429053553534,0.0,114.3552871606606,2744.526891855854,0.1614548448362512,5.560380276238125e-05,0.435
2003-02-02,2003-02-13,800.4284,0.8911326595966059,713.287888908656,0.433,2003,2,2,2003.02,2002,5,125,18,0.0616280736017078,5.007581330146309,0.0070204210782381,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1920683108886267,576.287888908656,576.287888908656,,3,192.095962969552,192.095962969552,192.095962969552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,631.287888908656,990.0,966.7531515556344,23.24684844436547,0.2852759114316816,0.1005151555634624,989.6142089330048,0.2611010192771815,0.2611010192771815,0.2611010192771815,0.0,22.599956358093163,22.599956358093163,22.599956358093163,22.861057377370344,,0.9303388917001616,0.9303388917001616,0.9303388917001616,0.0,39.610079534387616,39.610079534387616,39.610079534387616,0.0,0.8067225974417029,0.8067225974417029,0.8067225974417029,0.0,0.9706722597441704,0.9706722597441704,0.9706722597441704,0.96,38.44840541029034,38.44840541029034,38.44840541029034,0.0,115.34521623087102,2768.2851895409044,0.1617092032886628,5.559779835488985e-05,0.435
2003-02-03,2003-02-14,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2003,2,3,2003.02,2002,5,126,18,0.0623309505918976,8.135150349418495,0.0112765325013529,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1899024463384112,584.4230392580745,584.4230392580745,,3,194.80767975269148,194.80767975269148,194.80767975269148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,639.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2898990372629977,0.1037692157032298,989.6063317470338,0.2684768889273208,0.2684768889273208,0.2684768889273208,0.0,22.5521627010742,22.5521627010742,22.5521627010742,22.82063959000152,,0.9311562640014952,0.9311562640014952,0.9311562640014952,0.0,40.119502455562,40.119502455562,40.119502455562,0.0,0.8170978096855804,0.8170978096855804,0.8170978096855804,0.0,0.971709780968558,0.971709780968558,0.971709780968558,0.96,38.98451294366168,38.98451294366168,38.98451294366168,0.0,116.95353883098502,2806.8849319436404,0.1621150593572147,5.558831862782214e-05,0.425
2003-02-04,2003-02-15,828.3093,0.8937943571986156,740.3381783551351,0.419,2003,2,4,2003.02,2002,5,127,19,0.0639652186098836,18.91513909706066,0.0255493227960846,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1850505674371449,603.3381783551351,603.3381783551351,,3,201.1127261183784,201.1127261183784,201.1127261183784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,658.3381783551351,990.0,966.8613527134204,23.1386472865795,0.3006483245418506,0.1110014535065405,989.5883502219516,0.2861823966985621,0.2861823966985621,0.2861823966985621,0.0,22.44081511183253,22.44081511183253,22.44081511183253,22.7269975085311,,0.9331086032938312,0.9331086032938312,0.9331086032938312,0.0,41.29990700572544,41.29990700572544,41.29990700572544,0.0,0.8411386355544895,0.8411386355544895,0.8411386355544895,0.0,0.9741138635554488,0.9741138635554488,0.9741138635554488,0.96,40.23081197782796,40.23081197782796,40.23081197782796,0.0,120.69243593348386,2896.6184624036127,0.1630233850719887,5.556697363258218e-05,0.42
2003-02-05,2003-02-16,850.4204,0.8954821115912885,761.5362555323082,0.409,2003,2,5,2003.02,2002,5,128,19,0.0657967324779914,21.198077177173104,0.0278359395539951,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1798995110275321,624.5362555323082,624.5362555323082,,3,208.17875184410275,208.17875184410275,208.17875184410275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,679.5362555323082,990.0,966.9461450221291,23.053854977870856,0.3126949830500155,0.1173608766596924,989.5699441402902,0.3066455304216621,0.3066455304216621,0.3066455304216621,0.0,22.3171535877394,22.3171535877394,22.3171535877394,22.62379911816106,,0.9350365842689504,0.9350365842689504,0.9350365842689504,0.0,42.603227918764624,42.603227918764624,42.603227918764624,0.0,0.8676828496693406,0.8676828496693406,0.8676828496693406,0.0,0.976768284966934,0.976768284966934,0.976768284966934,0.96,41.61348186826712,41.61348186826712,41.61348186826712,0.0,124.84044560480136,2996.1706945152328,0.1639323731442553,5.552584217441853e-05,0.41
2003-02-06,2003-02-17,871.2888,0.9020463209442272,785.9428565199106,0.402,2003,2,6,2003.02,2002,5,129,19,0.0679054628033202,24.40660098760236,0.0310539128705523,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1743129272866281,648.9428565199106,648.9428565199106,,3,216.31428550663688,216.31428550663688,216.31428550663688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,703.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3265650140431707,0.1246828569559731,989.548752129001,0.3310479993604416,0.3310479993604416,0.3310479993604416,0.0,22.173932703560887,22.173932703560887,22.173932703560887,22.50498070292133,,0.9367941769599136,0.9367941769599136,0.9367941769599136,0.0,44.06672837364723,44.06672837364723,44.06672837364723,0.0,0.8974893762453611,0.8974893762453611,0.8974893762453611,0.0,0.979748937624536,0.979748937624536,0.979748937624536,0.96,43.17433030866987,43.17433030866987,43.17433030866987,0.0,129.5229909260096,3108.551782224231,0.164799501454249,5.544187478000899e-05,0.4
2003-02-07,2003-02-18,871.2888,0.9020463209442272,785.9428565199106,0.402,2003,2,7,2003.02,2002,5,130,19,0.0679054628033202,0.0,0.0,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1743129272866281,648.9428565199106,648.9428565199106,,3,216.31428550663688,216.31428550663688,216.31428550663688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,703.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3265650140431707,0.1246828569559731,989.548752129001,0.3310479993604416,0.3310479993604416,0.3310479993604416,0.0,22.173932703560887,22.173932703560887,22.173932703560887,22.50498070292133,,0.9367941769599136,0.9367941769599136,0.9367941769599136,0.0,44.06672837364723,44.06672837364723,44.06672837364723,0.0,0.8974893762453611,0.8974893762453611,0.8974893762453611,0.0,0.979748937624536,0.979748937624536,0.979748937624536,0.96,43.17433030866987,43.17433030866987,43.17433030866987,0.0,129.5229909260096,3108.551782224231,0.164799501454249,5.544187478000899e-05,0.4
2003-02-08,2003-02-19,871.2888,0.9020463209442272,785.9428565199106,0.402,2003,2,8,2003.02,2002,5,131,19,0.0679054628033202,0.0,0.0,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1743129272866281,648.9428565199106,648.9428565199106,,3,216.31428550663688,216.31428550663688,216.31428550663688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,703.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3265650140431707,0.1246828569559731,989.548752129001,0.3310479993604416,0.3310479993604416,0.3310479993604416,0.0,22.173932703560887,22.173932703560887,22.173932703560887,22.50498070292133,,0.9367941769599136,0.9367941769599136,0.9367941769599136,0.0,44.06672837364723,44.06672837364723,44.06672837364723,0.0,0.8974893762453611,0.8974893762453611,0.8974893762453611,0.0,0.979748937624536,0.979748937624536,0.979748937624536,0.96,43.17433030866987,43.17433030866987,43.17433030866987,0.0,129.5229909260096,3108.551782224231,0.164799501454249,5.544187478000899e-05,0.4
2003-02-09,2003-02-20,879.4018,0.9037319275970654,794.743483846329,0.399,2003,2,9,2003.02,2002,5,132,19,0.0686658370043228,8.800627326418407,0.0110735444898848,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1723826653311576,657.743483846329,657.743483846329,,3,219.24782794877635,219.24782794877635,219.24782794877635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.743483846329,990.0,967.0789739353852,22.921026064614693,0.3315663238871196,0.1273230451538987,989.541110630959,0.3400833100822311,0.3400833100822311,0.3400833100822311,0.0,22.12205338549146,22.12205338549146,22.12205338549146,22.46213669557369,,0.937427434162732,0.937427434162732,0.937427434162732,0.0,44.58996118137684,44.58996118137684,44.58996118137684,0.0,0.9081458489078786,0.9081458489078786,0.9081458489078786,0.0,0.98,0.98,0.98,0.96,43.698161957749306,43.698161957749306,43.698161957749306,0.0,131.09448587324792,3146.2676609579503,0.1649519480660457,5.5363733520922095e-05,0.4
2003-02-10,2003-02-21,895.7732,0.9031295074151974,808.9992088717349,0.395,2003,2,10,2003.02,2002,5,133,19,0.0698975316465179,14.255725025405926,0.017621432591124,0.6900000000000001,3,Normal,43,7,5,4,78,137.0,0.1693450358141463,671.9992088717349,671.9992088717349,,4,167.99980221793373,167.99980221793373,167.99980221793373,167.99980221793373,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,726.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3396677120334131,0.1315997626615205,989.5287325253051,0.1997395292786822,0.1997395292786822,0.1997395292786822,0.1997395292786822,22.19299616053953,22.19299616053953,22.19299616053953,22.19299616053953,,0.9207397285458828,0.9207397285458828,0.9207397285458828,0.9207397285458828,33.66667996936776,33.66667996936776,33.66667996936776,33.66667996936776,0.6856757631235796,0.6856757631235796,0.6856757631235796,0.6856757631235796,0.97,0.97,0.97,0.97,32.65667957028672,32.65667957028672,32.65667957028672,32.65667957028672,130.62671828114688,3135.0412387475253,0.1614670531796001,5.3995896190804287e-05,0.395
2003-02-11,2003-02-22,909.0105,0.9029337583322696,820.7762671284955,0.388,2003,2,11,2003.02,2002,5,134,20,0.070915069479902,11.777058256760595,0.0143486827390403,0.65,3,Normal,43,7,5,4,78,137.0,0.1669151576218177,683.7762671284955,683.7762671284955,,4,170.94406678212388,170.94406678212388,170.94406678212388,170.94406678212388,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,738.7762671284955,990.0,967.183105068514,22.816894931486104,0.3463604982641726,0.1351328801385486,989.5185066215972,0.2068035229483822,0.2068035229483822,0.2068035229483822,0.2068035229483822,22.128598030134945,22.128598030134945,22.128598030134945,22.128598030134945,,0.921716749939104,0.921716749939104,0.921716749939104,0.921716749939104,34.19354361197297,34.19354361197297,34.19354361197297,34.19354361197297,0.6964061835432377,0.6964061835432377,0.6964061835432377,0.6964061835432377,0.97,0.97,0.97,0.97,33.16773730361378,33.16773730361378,33.16773730361378,33.16773730361378,132.6709492144551,3184.1027811469226,0.1616408204377149,5.389634478427184e-05,0.39
2003-02-12,2003-02-23,924.0519,0.9105214280240044,841.3690555562946,0.383,2003,2,12,2003.02,2002,5,135,20,0.0726942864000638,20.592788427799068,0.0244753337335226,0.65,3,Normal,43,7,5,4,78,137.0,0.1628298534338402,704.3690555562946,704.3690555562946,,4,176.09226388907365,176.09226388907365,176.09226388907365,176.09226388907365,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,759.3690555562946,990.0,967.2654762222252,22.734523777774825,0.3580631771367507,0.1421845277781473,989.4997522950852,0.2194306597226841,0.2194306597226841,0.2194306597226841,0.2194306597226841,22.0148454131373,22.0148454131373,22.0148454131373,22.0148454131373,,0.923443603914322,0.923443603914322,0.923443603914322,0.923443603914322,35.10791144002674,35.10791144002674,35.10791144002674,35.10791144002674,0.7150287462327238,0.7150287462327238,0.7150287462327238,0.7150287462327238,0.97,0.97,0.97,0.97,34.054674096825934,34.054674096825934,34.054674096825934,34.054674096825934,136.21869638730374,3269.2487132952897,0.1619012435598061,5.37197460276943e-05,0.385
2003-02-13,2003-02-24,937.5556,0.9107544726488778,853.8829560570023,0.376,2003,2,13,2003.02,2002,5,136,20,0.0737754874033249,12.51390050070768,0.0146552878376838,0.65,3,Normal,43,7,5,4,78,137.0,0.1604435350631994,716.8829560570023,716.8829560570023,,4,179.22073901425057,179.22073901425057,179.22073901425057,179.22073901425057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,771.8829560570023,990.0,967.315531824228,22.684468175772054,0.3651747035585675,0.1484414780285011,989.486383818413,0.2272518475356264,0.2272518475356264,0.2272518475356264,0.2272518475356264,21.943600146649374,21.943600146649374,21.943600146649374,21.943600146649374,,0.9245784600425226,0.9245784600425226,0.9245784600425226,0.9245784600425226,35.65977640618148,35.65977640618148,35.65977640618148,35.65977640618148,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.97,0.97,0.97,0.97,34.589983113996034,34.589983113996034,34.589983113996034,34.589983113996034,138.35993245598414,3320.6383789436195,0.1620361801046977,5.361170083118941e-05,0.375
2003-02-14,2003-02-25,954.6127,0.9111032605413876,869.7507435242177,0.373,2003,2,14,2003.02,2002,5,137,20,0.0751464642404924,15.86778746721541,0.0182440631242456,0.65,3,Normal,43,7,5,4,78,137.0,0.1575163930816292,732.7507435242177,732.7507435242177,,4,183.1876858810544,183.1876858810544,183.1876858810544,183.1876858810544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,787.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3760968848222523,0.1563753717621088,989.4675277434156,0.2374242295731204,0.2374242295731204,0.2374242295731204,0.2374242295731204,21.851100539745715,21.851100539745715,21.851100539745715,21.851100539745715,,0.9260390372021556,0.9260390372021556,0.9260390372021556,0.9260390372021556,36.35277646767435,36.35277646767435,36.35277646767435,36.35277646767435,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.97,0.97,0.97,0.97,35.26219317364412,35.26219317364412,35.26219317364412,35.26219317364412,141.04877269457648,3385.170544669836,0.1621714884922648,5.3470044191210615e-05,0.375
2003-02-15,2003-02-26,958.0479,0.91769253620946,879.1934071611473,0.3720000000000001,2003,2,15,2003.02,2002,5,138,20,0.0759623103787231,9.442663636929638,0.0107401438182064,0.65,3,Normal,43,7,5,4,78,137.0,0.1558246443662074,742.1934071611473,742.1934071611473,,4,185.54835179028683,185.54835179028683,185.54835179028683,185.54835179028683,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,797.1934071611473,990.0,967.4167736286446,22.58322637135541,0.3847370503310425,0.1610967035805736,989.4541662460884,0.2435586157621629,0.2435586157621629,0.2435586157621629,0.2435586157621629,21.79383400168158,21.79383400168158,21.79383400168158,21.79383400168158,,0.926888493267258,0.926888493267258,0.926888493267258,0.926888493267258,36.758427961744594,36.758427961744594,36.758427961744594,36.758427961744594,0.7486441540070182,0.7486441540070182,0.7486441540070182,0.7486441540070182,0.97,0.97,0.97,0.97,35.655675122892255,35.655675122892255,35.655675122892255,35.655675122892255,142.62270049156902,3422.9448117976563,0.1622199385594661,5.337883147567728e-05,0.37
2003-02-16,2003-02-27,971.8681,0.9180964110207984,892.2686145956026,0.363,2003,2,16,2003.02,2002,5,139,20,0.07709200830106,13.075207434455251,0.0146538914633697,0.65,3,Normal,43,7,5,4,78,137.0,0.1535412069403468,755.2686145956026,755.2686145956026,,4,188.81715364890064,188.81715364890064,188.81715364890064,188.81715364890064,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,810.2686145956026,990.0,967.4690744583824,22.53092554161765,0.3967010427636049,0.1676343072978013,989.4356646499384,0.2522536287060757,0.2522536287060757,0.2522536287060757,0.2522536287060757,21.714336562850104,21.714336562850104,21.714336562850104,21.714336562850104,,0.9279885325817578,0.9279885325817578,0.9279885325817578,0.9279885325817578,37.31378634460945,37.31378634460945,37.31378634460945,37.31378634460945,0.7599549153688279,0.7599549153688279,0.7599549153688279,0.7599549153688279,0.97,0.97,0.97,0.97,36.19437275427117,36.19437275427117,36.19437275427117,36.19437275427117,144.77749101708466,3474.6597844100315,0.1622577423982365,5.324724071647146e-05,0.365
2003-02-17,2003-02-28,989.3226,0.9166643109381613,906.87671942455,0.357,2003,2,17,2003.02,2002,5,140,20,0.0783541485582811,14.60810482894749,0.0161081484572863,0.65,3,Normal,43,7,5,4,78,137.0,0.1510679423846408,769.87671942455,769.87671942455,,4,192.4691798561375,192.4691798561375,192.4691798561375,192.4691798561375,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.87671942455,990.0,967.5275068776982,22.472493122301785,0.4100676571369306,0.1749383597122749,989.4149939831508,0.2621161692086939,0.2621161692086939,0.2621161692086939,0.2621161692086939,21.625370936243883,21.625370936243883,21.625370936243883,21.625370936243883,,0.9292112665814772,0.9292112665814772,0.9292112665814772,0.9292112665814772,37.92957074171669,37.92957074171669,37.92957074171669,37.92957074171669,0.7724963491184661,0.7724963491184661,0.7724963491184661,0.7724963491184661,0.97,0.97,0.97,0.97,36.79168361946519,36.79168361946519,36.79168361946519,36.79168361946519,147.16673447786076,3532.001627468658,0.1622786552192496,5.3098953942428894e-05,0.355
2003-02-18,2003-03-01,1012.3131,0.9191187179383687,930.4359186242156,0.351,2003,2,18,2003.02,2002,5,141,21,0.0803896633691322,23.55919919966561,0.0253206037386231,0.65,3,Normal,43,7,5,4,78,137.0,0.1472428108779102,793.4359186242156,793.4359186242156,,4,198.3589796560539,198.3589796560539,198.3589796560539,198.3589796560539,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,848.4359186242156,990.0,967.6217436744968,22.37825632550312,0.4316246444623691,0.1867179593121077,989.3816573962256,0.2784051430369508,0.2784051430369508,0.2784051430369508,0.2784051430369508,21.48150857869176,21.48150857869176,21.48150857869176,21.48150857869176,,0.931169196073182,0.931169196073182,0.931169196073182,0.931169196073182,38.91203492498292,38.91203492498292,38.91203492498292,38.91203492498292,0.7925058029528089,0.7925058029528089,0.7925058029528089,0.7925058029528089,0.97,0.97,0.97,0.97,37.74467387723343,37.74467387723343,37.74467387723343,37.74467387723343,150.97869550893373,3623.4886922144096,0.1622666241563176,5.285685402669823e-05,0.35
2003-02-19,2003-03-02,1037.4531,0.9189739555961264,953.3923790524636,0.343,2003,2,19,2003.02,2002,5,142,21,0.0823731015501328,22.95646042824797,0.0240787119056515,0.65,3,Normal,43,7,5,4,78,137.0,0.1436973936546026,816.3923790524636,816.3923790524636,,4,204.0980947631159,204.0980947631159,204.0980947631159,204.0980947631159,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,871.3923790524636,990.0,967.71356951621,22.286430483790127,0.4526301176236001,0.2031139032419709,989.3442559791343,0.2947205510225115,0.2947205510225115,0.2947205510225115,0.2947205510225115,21.335965911902075,21.335965911902075,21.335965911902075,21.335965911902075,,0.9330556341588369,0.9330556341588369,0.9330556341588369,0.9330556341588369,39.847171464144544,39.847171464144544,39.847171464144544,39.847171464144544,0.811551353648565,0.811551353648565,0.811551353648565,0.811551353648565,0.9711551353648564,0.9711551353648564,0.9711551353648564,0.9711551353648564,38.69778519716794,38.69778519716794,38.69778519716794,38.69778519716794,154.79114078867175,3714.987378928122,0.1623582736653633,5.266773699905059e-05,0.345
2003-02-20,2003-03-03,1061.1535,0.916755206218143,972.817995721604,0.336,2003,2,20,2003.02,2002,5,143,21,0.0840514748303465,19.425616669140368,0.019968397741996,0.65,3,Normal,43,7,5,4,78,137.0,0.1408279869436193,835.817995721604,835.817995721604,,4,208.954498930401,208.954498930401,208.954498930401,208.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,890.817995721604,990.0,967.7912719828864,22.20872801711357,0.4704048207778324,0.2186543965772832,989.3109407826448,0.3089262268553789,0.3089262268553789,0.3089262268553789,0.3089262268553789,21.21074257290301,21.21074257290301,21.21074257290301,21.21074257290301,,0.9341276215335478,0.9341276215335478,0.9341276215335478,0.9341276215335478,40.60247549470864,40.60247549470864,40.60247549470864,40.60247549470864,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.9726934327794472,0.9726934327794472,0.9726934327794472,0.9726934327794472,39.493761268291536,39.493761268291536,39.493761268291536,39.493761268291536,157.97504507316614,3791.401081755987,0.1623891064597191,5.250180923286159e-05,0.335
2003-02-21,2003-03-04,1061.1535,0.916755206218143,972.817995721604,0.336,2003,2,21,2003.02,2002,5,144,21,0.0840514748303465,0.0,0.0,0.56,3,Normal,43,7,5,4,78,137.0,0.1408279869436193,835.817995721604,835.817995721604,,4,208.954498930401,208.954498930401,208.954498930401,208.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,890.817995721604,990.0,967.7912719828864,22.20872801711357,0.4704048207778324,0.2186543965772832,989.3109407826448,0.3089262268553789,0.3089262268553789,0.3089262268553789,0.3089262268553789,21.21074257290301,21.21074257290301,21.21074257290301,21.21074257290301,,0.9341276215335478,0.9341276215335478,0.9341276215335478,0.9341276215335478,40.60247549470864,40.60247549470864,40.60247549470864,40.60247549470864,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.9726934327794472,0.9726934327794472,0.9726934327794472,0.9726934327794472,39.493761268291536,39.493761268291536,39.493761268291536,39.493761268291536,157.97504507316614,3791.401081755987,0.1623891064597191,5.250180923286159e-05,0.335
2003-02-22,2003-03-05,1083.3372,0.9301729868863045,1007.6909991290456,0.33,2003,2,22,2003.02,2002,5,145,21,0.0870645023247495,34.8730034074415,0.0346068422141137,0.56,3,Normal,43,7,5,4,78,137.0,0.1359543750201302,870.6909991290456,870.6909991290456,,4,217.6727497822614,217.6727497822614,217.6727497822614,217.6727497822614,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,925.6909991290456,990.0,967.9241717115484,22.07582828845159,0.5023140926543086,0.2465527993032365,989.2511331080424,0.3352320693293651,0.3352320693293651,0.3352320693293651,0.3352320693293651,20.99172932716472,20.99172932716472,20.99172932716472,20.99172932716472,,0.9358024256904528,0.9358024256904528,0.9358024256904528,0.9358024256904528,41.93485517495385,41.93485517495385,41.93485517495385,41.93485517495385,0.8540703701619929,0.8540703701619929,0.8540703701619929,0.8540703701619929,0.9754070370161992,0.9754070370161992,0.9754070370161992,0.9754070370161992,40.90355283390517,40.90355283390517,40.90355283390517,40.90355283390517,163.61421133562067,3926.741072054896,0.162365458733911,5.219807266083438e-05,0.33
2003-02-23,2003-03-06,1098.2906,0.9334653512202716,1025.216220670923,0.325,2003,2,23,2003.02,2002,5,146,21,0.0885786814659677,17.525221541877386,0.0170941711499731,0.56,3,Normal,43,7,5,4,78,137.0,0.1336303476649485,888.2162206709229,888.2162206709229,,4,222.05405516773072,222.05405516773072,222.05405516773072,222.05405516773072,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5183499084497416,0.2605729765367383,989.2210771150136,0.3488497332266744,0.3488497332266744,0.3488497332266744,0.3488497332266744,20.892976402535364,20.892976402535364,20.892976402535364,20.892976402535364,,0.9365761928394388,0.9365761928394388,0.9365761928394388,0.9365761928394388,42.61287499315026,42.61287499315026,42.61287499315026,42.61287499315026,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.9767879327762734,0.9767879327762734,0.9767879327762734,0.9767879327762734,41.623742074213006,41.623742074213006,41.623742074213006,41.623742074213006,166.49496829685202,3995.8792391244488,0.1623998576494373,5.206908096065481e-05,0.325
2003-02-24,2003-03-07,1107.7035,0.9356652067230063,1036.4396243152978,0.3229999999999999,2003,2,24,2003.02,2002,5,147,21,0.0895483835408417,11.223403644374912,0.0108288060211798,0.56,3,Normal,43,7,5,4,78,137.0,0.1321832905515419,899.4396243152978,899.4396243152978,,4,224.85990607882445,224.85990607882445,224.85990607882445,224.85990607882445,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,954.4396243152978,990.0,968.0145245335624,21.98547546643761,0.5286194752571525,0.2695516994522383,989.2018288252906,0.3576601050875087,0.3576601050875087,0.3576601050875087,0.3576601050875087,20.82964418664069,20.82964418664069,20.82964418664069,20.82964418664069,,0.93708542822312,0.93708542822312,0.93708542822312,0.93708542822312,43.04391453184471,43.04391453184471,43.04391453184471,43.04391453184471,0.8766581371047801,0.8766581371047801,0.8766581371047801,0.8766581371047801,0.977665813710478,0.977665813710478,0.977665813710478,0.977665813710478,42.08256372606022,42.08256372606022,42.08256372606022,42.08256372606022,168.3302549042409,4039.9261177017815,0.1624120218439591,5.198615101670882e-05,0.325
2003-02-25,2003-03-08,1122.8717,0.9368114987301732,1051.9191201586978,0.319,2003,2,25,2003.02,2002,5,148,22,0.0908858119817114,15.479495843399944,0.0147154810163205,0.56,3,Normal,43,7,5,4,78,137.0,0.1302381498487559,914.9191201586978,914.9191201586978,,4,228.72978003967444,228.72978003967444,228.72978003967444,228.72978003967444,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,969.9191201586978,990.0,968.0631743776416,21.93682562235836,0.5427834242467721,0.2819352961269582,989.1752812796263,0.3701098917277516,0.3701098917277516,0.3701098917277516,0.3701098917277516,20.741997010256952,20.741997010256952,20.741997010256952,20.741997010256952,,0.9375977674239272,0.9375977674239272,0.9375977674239272,0.9375977674239272,43.624307273145504,43.624307273145504,43.624307273145504,43.624307273145504,0.8884787632005194,0.8884787632005194,0.8884787632005194,0.8884787632005194,0.978847876320052,0.978847876320052,0.978847876320052,0.978847876320052,42.70156053025187,42.70156053025187,42.70156053025187,42.70156053025187,170.80624212100747,4099.349810904179,0.1623758317989683,5.185833077651359e-05,0.32
2003-02-26,2003-03-09,1140.0949,0.936281984298218,1067.4503152602783,0.314,2003,2,26,2003.02,2002,5,149,22,0.092227707238488,15.53119510158058,0.0145498060935918,0.56,3,Normal,43,7,5,4,78,137.0,0.1283432100224684,930.4503152602784,930.4503152602784,,4,232.6125788150696,232.6125788150696,232.6125788150696,232.6125788150696,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,985.4503152602784,990.0,968.1119867051036,21.88801329489627,0.5569946787599745,0.2943602522082226,989.1486450690318,0.3827692585134282,0.3827692585134282,0.3827692585134282,0.3827692585134282,20.653889105414613,20.653889105414613,20.653889105414613,20.653889105414613,,0.9380970396691828,0.9380970396691828,0.9380970396691828,0.9380970396691828,44.19992189206409,44.19992189206409,44.19992189206409,44.19992189206409,0.900202075194788,0.900202075194788,0.900202075194788,0.900202075194788,0.98,0.98,0.98,0.98,43.315923454222805,43.315923454222805,43.315923454222805,43.315923454222805,173.26369381689122,4158.3286516053895,0.1623154645606564,5.172635555995496e-05,0.315
2003-02-27,2003-03-10,1155.5461,0.9351417914976156,1080.5994501120829,0.311,2003,2,27,2003.02,2002,5,150,22,0.0933637924896839,13.149134851804549,0.0121683708523455,0.56,3,Normal,43,7,5,4,78,137.0,0.1267814822465345,943.5994501120828,943.5994501120828,,4,235.89986252802072,235.89986252802072,235.89986252802072,235.89986252802072,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,998.5994501120828,990.0,968.1533125574952,21.846687442504845,0.5690263157837345,0.3048795600896663,989.1260941241266,0.3936235380941496,0.3936235380941496,0.3936235380941496,0.3936235380941496,20.579158028537247,20.579158028537247,20.579158028537247,20.579158028537247,,0.9385138626832408,0.9385138626832408,0.9385138626832408,0.9385138626832408,44.682213704539215,44.682213704539215,44.682213704539215,44.682213704539215,0.9100247190333852,0.9100247190333852,0.9100247190333852,0.9100247190333852,0.98,0.98,0.98,0.98,43.78856943044843,43.78856943044843,43.78856943044843,43.78856943044843,175.15427772179373,4203.70266532305,0.1620899193532129,5.156209663756413e-05,0.31
2003-02-28,2003-03-11,1165.2711,0.9338086699838878,1088.1402560616616,0.305,2003,2,28,2003.02,2002,5,151,22,0.0940153181237275,7.5408059495787265,0.0069299944630955,0.56,3,Normal,43,7,5,4,78,137.0,0.1259028872765429,951.1402560616616,951.1402560616616,,4,237.7850640154154,237.7850640154154,237.7850640154154,237.7850640154154,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1006.1402560616616,990.0,968.1770122333368,21.822987766663346,0.5759262556713757,0.3109122048493293,989.1131615394794,0.3999578150917957,0.3999578150917957,0.3999578150917957,0.3999578150917957,20.536191491050943,20.536191491050943,20.536191491050943,20.536191491050943,,0.9387503663352283,0.9387503663352283,0.9387503663352283,0.9387503663352283,44.9565831598161,44.9565831598161,44.9565831598161,44.9565831598161,0.915612691645949,0.915612691645949,0.915612691645949,0.915612691645949,0.98,0.98,0.98,0.98,44.05745149661978,44.05745149661978,44.05745149661978,44.05745149661978,176.2298059864791,4229.515343675499,0.1619550466998738,5.146740827459997e-05,0.305
2003-03-01,2003-03-12,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2003,3,1,2003.03,2002,6,152,22,0.0939149912115715,1.1611911129173222,0.001068273668152,0.62,3,Normal,49,9,9,9,107,183.0,0.1683565083276274,903.9790649487444,903.9790649487444,,4,225.99476623718613,225.99476623718613,225.99476623718613,225.99476623718613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,970.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5437532881292858,0.2731832519589956,989.1830634599116,0.3613031472837393,0.3613031472837393,0.3613031472837393,0.3613031472837393,20.64839753707471,20.64839753707471,20.64839753707471,20.64839753707471,,0.936963067054425,0.936963067054425,0.936963067054425,0.936963067054425,42.879124192939535,42.879124192939535,42.879124192939535,42.879124192939535,0.8733019183898072,0.8733019183898072,0.8733019183898072,0.8733019183898072,0.9773301918389808,0.9773301918389808,0.9773301918389808,0.9773301918389808,41.90706267337308,41.90706267337308,41.90706267337308,41.90706267337308,167.6282506934923,4023.0780166438153,0.1542147922613364,5.150938199332599e-05,0.305
2003-03-02,2003-03-13,1184.8787,0.9228423556859564,1093.4562507101136,0.302,2003,3,2,2003.03,2002,6,153,22,0.0944746200613538,6.477185761369356,0.0059235893133931,0.62,3,Normal,49,9,9,9,107,183.0,0.1673592335140577,910.4562507101136,910.4562507101136,,4,227.6140626775284,227.6140626775284,227.6140626775284,227.6140626775284,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,977.4562507101136,990.0,968.1937196450888,21.80628035491111,0.5496800010951631,0.2783650005680909,989.1719549983368,0.3665172818216414,0.3665172818216414,0.3665172818216414,0.3665172818216414,20.611718071426257,20.611718071426257,20.611718071426257,20.611718071426257,,0.9371717406120628,0.9371717406120628,0.9371717406120628,0.9371717406120628,43.11924699446048,43.11924699446048,43.11924699446048,43.11924699446048,0.8781924031458345,0.8781924031458345,0.8781924031458345,0.8781924031458345,0.9778192403145834,0.9778192403145834,0.9778192403145834,0.9778192403145834,42.16282933906023,42.16282933906023,42.16282933906023,42.16282933906023,168.65131735624092,4047.631616549782,0.1542369136823857,5.145506784974284e-05,0.3
2003-03-03,2003-03-14,1224.7272,0.9229021768936402,1130.3033989808528,0.293,2003,3,3,2003.03,2002,6,154,22,0.0976582136719456,36.84714827073913,0.0325993430648467,0.62,3,Normal,49,9,9,9,107,183.0,0.1619034324456632,947.3033989808528,947.3033989808528,,4,236.8258497452132,236.8258497452132,236.8258497452132,236.8258497452132,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1014.3033989808528,990.0,968.3095249682256,21.69047503177444,0.5833956423408192,0.3078427191846822,989.1087616384744,0.3967348551439163,0.3967348551439163,0.3967348551439163,0.3967348551439163,20.402501815104973,20.402501815104973,20.402501815104973,20.402501815104973,,0.9383340459622266,0.9383340459622266,0.9383340459622266,0.9383340459622266,44.46401779116864,44.46401779116864,44.46401779116864,44.46401779116864,0.9055808104107664,0.9055808104107664,0.9055808104107664,0.9055808104107664,0.98,0.98,0.98,0.98,43.57473743534526,43.57473743534526,43.57473743534526,43.57473743534526,174.29894974138105,4183.174793793145,0.154205454834993,5.110968141806489e-05,0.295
2003-03-04,2003-03-15,1240.9046,0.9143826532177884,1134.6616405381585,0.289,2003,3,4,2003.03,2002,6,155,23,0.0980347657424969,4.358241557305746,0.0038410054606575,0.62,3,Normal,49,9,9,9,107,183.0,0.1612815604775402,951.6616405381584,951.6616405381584,,4,237.91541013453963,237.91541013453963,237.91541013453963,237.91541013453963,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1018.6616405381584,990.0,968.3232222988344,21.676777701165747,0.5873834925735798,0.3113293124305268,989.1012871949958,0.4003957780520531,0.4003957780520531,0.4003957780520531,0.4003957780520531,20.37766911810954,20.37766911810954,20.37766911810954,20.37766911810954,,0.9384686792734982,0.9384686792734982,0.9384686792734982,0.9384686792734982,44.620615983067,44.620615983067,44.620615983067,44.620615983067,0.9087701829545212,0.9087701829545212,0.9087701829545212,0.9087701829545212,0.98,0.98,0.98,0.98,43.72820366340566,43.72820366340566,43.72820366340566,43.72820366340566,174.91281465362263,4197.907551686943,0.1541541622669673,5.105479814429008e-05,0.29
2003-03-05,2003-03-16,1259.2675,0.9151467263536076,1152.4145302284917,0.285,2003,3,5,2003.03,2002,6,156,23,0.0995686154117416,17.75288969033295,0.01540495127809,0.62,3,Normal,49,9,9,9,107,183.0,0.1587970258963293,969.4145302284916,969.4145302284916,,4,242.3536325571229,242.3536325571229,242.3536325571229,242.3536325571229,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1036.4145302284917,990.0,968.379017095004,21.62098290499614,0.605294881493889,0.3255316241827933,989.0691734943232,0.4154964959965028,0.4154964959965028,0.4154964959965028,0.4154964959965028,20.274659903322945,20.274659903322945,20.274659903322945,20.274659903322945,,0.9390075833786504,0.9390075833786504,0.9390075833786504,0.9390075833786504,45.249200547658944,45.249200547658944,45.249200547658944,45.249200547658944,0.921572312579612,0.921572312579612,0.921572312579612,0.921572312579612,0.98,0.98,0.98,0.98,44.344216536705765,44.344216536705765,44.344216536705765,44.344216536705765,177.37686614682306,4257.044787523753,0.1539175891088896,5.0825885285459424e-05,0.285
2003-03-06,2003-03-17,1275.736,0.909265330658498,1159.9825158729498,0.285,2003,3,6,2003.03,2002,6,157,23,0.1002224893714228,7.567985644458304,0.0065242238920842,0.62,3,Normal,49,9,9,9,107,183.0,0.1577609985459846,976.9825158729498,976.9825158729498,,4,244.24562896823744,244.24562896823744,244.24562896823744,244.24562896823744,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1043.9825158729498,990.0,968.4028021927436,21.597197807256407,0.6163854447311438,0.3315860126983598,989.0520285425704,0.4220049636507367,0.4220049636507367,0.4220049636507367,0.4220049636507367,20.22722138617617,20.22722138617617,20.22722138617617,20.22722138617617,,0.939227408283382,0.939227408283382,0.939227408283382,0.939227408283382,45.506400548703226,45.506400548703226,45.506400548703226,45.506400548703226,0.926810601806583,0.926810601806583,0.926810601806583,0.926810601806583,0.98,0.98,0.98,0.98,44.59627253772916,44.59627253772916,44.59627253772916,44.59627253772916,178.38509015091665,4281.242163622,0.1537825680214431,5.071883388469361e-05,0.285
2003-03-07,2003-03-18,1296.5155,0.9135144469019452,1184.385639882299,0.279,2003,3,7,2003.03,2002,6,158,23,0.1023309192858306,24.40312400934931,0.0206040357022349,0.62,3,Normal,49,9,9,9,107,183.0,0.1545104852995229,1001.3856398822992,1001.3856398822992,,4,250.3464099705748,250.3464099705748,250.3464099705748,250.3464099705748,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1068.385639882299,990.0,968.4794977253443,21.52050227465565,0.6521471920080362,0.3518013318469887,988.996051476145,0.4433332194952462,0.4433332194952462,0.4433332194952462,0.4433332194952462,20.07322053130541,20.07322053130541,20.07322053130541,20.07322053130541,,0.9394170940748692,0.9394170940748692,0.9394170940748692,0.9394170940748692,46.29729121647412,46.29729121647412,46.29729121647412,46.29729121647412,0.9429183547143404,0.9429183547143404,0.9429183547143404,0.9429183547143404,0.98,0.98,0.98,0.98,45.37134539214463,45.37134539214463,45.37134539214463,45.37134539214463,181.48538156857853,4355.649157645885,0.1532316632837713,5.034284893200307e-05,0.28
2003-03-08,2003-03-19,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2003,3,8,2003.03,2002,6,159,23,0.1035586916095229,14.210327820513156,0.0118558114689374,0.62,3,Normal,49,9,9,9,107,183.0,0.1526786381158377,1015.5959677028122,1015.5959677028122,,4,253.89899192570303,253.89899192570303,253.89899192570303,253.89899192570303,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1082.5959677028122,990.0,968.5241587556374,21.47584124436264,0.6729718270852619,0.3702747580136559,988.9567534149012,0.4559804112555028,0.4559804112555028,0.4559804112555028,0.4559804112555028,19.97661424800821,19.97661424800821,19.97661424800821,19.97661424800821,,0.9394420403531714,0.9394420403531714,0.9394420403531714,0.9394420403531714,46.72954480416365,46.72954480416365,46.72954480416365,46.72954480416365,0.951721890105166,0.951721890105166,0.951721890105166,0.951721890105166,0.98,0.98,0.98,0.98,45.79495390808038,45.79495390808038,45.79495390808038,45.79495390808038,183.17981563232152,4396.315575175717,0.1528286600057546,5.010189459021068e-05,0.275
2003-03-09,2003-03-20,1338.7244,0.906175230008076,1213.1188910874237,0.27,2003,3,9,2003.03,2002,6,160,23,0.1048134721899534,14.522923384611431,0.011971558180578,0.62,3,Normal,49,9,9,9,107,183.0,0.1508508369167025,1030.1188910874237,1030.1188910874237,,4,257.5297227718559,257.5297227718559,257.5297227718559,257.5297227718559,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1097.1188910874237,990.0,968.569802229132,21.430197770868062,0.6942545577554484,0.3891545584136507,988.9165908838308,0.4691587853449926,0.4691587853449926,0.4691587853449926,0.4691587853449926,19.87762986935392,19.87762986935392,19.87762986935392,19.87762986935392,,0.9394189977887988,0.9394189977887988,0.9394189977887988,0.9394189977887988,47.16175936422828,47.16175936422828,47.16175936422828,47.16175936422828,0.960524630636014,0.960524630636014,0.960524630636014,0.960524630636014,0.98,0.98,0.98,0.98,46.21852417694372,46.21852417694372,46.21852417694372,46.21852417694372,184.87409670777487,4436.978320986596,0.1523956951507499,4.985241625648568e-05,0.27
2003-03-10,2003-03-21,1351.557,0.9058260264313204,1224.2755068054362,0.268,2003,3,10,2003.03,2002,6,161,23,0.1057774037879897,11.156615718012516,0.009112830940418,0.62,3,Normal,49,9,9,9,107,183.0,0.14947615874266,1041.2755068054362,1041.2755068054362,,4,260.31887670135905,260.31887670135905,260.31887670135905,260.31887670135905,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1108.2755068054362,990.0,968.6048658785312,21.395134121468686,0.7106041067566382,0.403658158847067,988.8857377343963,0.4793798437950284,0.4793798437950284,0.4793798437950284,0.4793798437950284,19.80149201207,19.80149201207,19.80149201207,19.80149201207,,0.9393978565515136,0.9393978565515136,0.9393978565515136,0.9393978565515136,47.48887057356941,47.48887057356941,47.48887057356941,47.48887057356941,0.9671867733924524,0.9671867733924524,0.9671867733924524,0.9671867733924524,0.98,0.98,0.98,0.98,46.53909316209802,46.53909316209802,46.53909316209802,46.53909316209802,186.15637264839208,4467.75294356141,0.152054314256551,4.966034750215664e-05,0.27
2003-03-11,2003-03-22,1383.9838,0.91853493973922,1271.2374763330563,0.263,2003,3,11,2003.03,2002,6,162,24,0.109834917955176,46.96196952762035,0.0369419328818753,0.68,3,Normal,49,9,9,9,107,183.0,0.1439542205189482,1088.2374763330563,1088.2374763330563,,4,272.0593690832641,272.0593690832641,272.0593690832641,272.0593690832641,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1155.2374763330563,990.0,968.752460639904,21.247539360096084,0.779424889096983,0.4647087192329731,988.75586639167,0.5235491646613993,0.5235491646613993,0.5235491646613993,0.5235491646613993,19.479856587104795,19.479856587104795,19.479856587104795,19.479856587104795,,0.9386412712112224,0.9386412712112224,0.9386412712112224,0.9386412712112224,48.78516600425419,48.78516600425419,48.78516600425419,48.78516600425419,0.9935879023269693,0.9935879023269693,0.9935879023269693,0.9935879023269693,0.98,0.98,0.98,0.98,47.80946268416911,47.80946268416911,47.80946268416911,47.80946268416911,191.2378507366764,4589.708417680235,0.150434402931788,4.881436851782745e-05,0.265
2003-03-12,2003-03-23,1414.6961,0.930700821060786,1316.6588218214915,0.257,2003,3,12,2003.03,2002,6,163,24,0.1137593222053768,45.42134548843501,0.0344974299610875,0.68,3,Normal,49,9,9,9,107,183.0,0.1389881698789928,1133.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,33.65882182149153,9.012471416683525,1.655351892860239,1.655351892860239,1.655351892860239,19.680294726227288,58.012471416683525,10.65535189286024,10.65535189286024,10.65535189286024,126.68029472622727,1179.323175202404,990.0,968.8952134400104,21.104786559989638,0.8147214632414633,0.48,988.7052785367586,0.5349,0.5349,0.5349,0.5349,19.27516509674819,19.27516509674819,19.27516509674819,19.27516509674819,,0.9379285151018544,0.9379285151018544,0.9379285151018544,0.9379285151018544,48.757254137936975,48.757254137936975,48.757254137936975,48.757254137936975,0.9930194325445412,0.9930194325445412,0.9930194325445412,0.9930194325445412,0.98,0.98,0.98,0.98,47.78210905517823,47.78210905517823,47.78210905517823,47.78210905517823,191.12843622071293,4587.08246929711,0.1451617025254136,4.826475662139215e-05,0.255
2003-03-13,2003-03-24,1448.0846,0.9385693348992789,1359.127799899888,0.251,2003,3,13,2003.03,2002,6,164,24,0.1174286419113503,42.4689780783965,0.0312472293492375,0.68,3,Normal,49,9,9,9,107,183.0,0.1346451746579531,1176.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,76.12779989988803,20.383946421281497,3.743990159010887,3.743990159010887,3.743990159010887,44.51188300157388,69.3839464212815,12.743990159010886,12.743990159010886,12.743990159010886,151.5118830015739,1194.8719267393033,990.0,969.0294898150612,20.970510184938803,0.8375075017306646,0.48,988.6824924982692,0.5349,0.5349,0.5349,0.5349,19.118102683208114,19.118102683208114,19.118102683208114,19.118102683208114,,0.9374384803716092,0.9374384803716092,0.9374384803716092,0.9374384803716092,48.33469248201654,48.33469248201654,48.33469248201654,48.33469248201654,0.9844132888394408,0.9844132888394408,0.9844132888394408,0.9844132888394408,0.98,0.98,0.98,0.98,47.36799863237621,47.36799863237621,47.36799863237621,47.36799863237621,189.47199452950483,4547.3278687081165,0.1394070480667536,4.784646326502648e-05,0.25
2003-03-14,2003-03-25,1493.3847,0.9416352536085518,1406.2236807196314,0.243,2003,3,14,2003.03,2002,6,165,24,0.1214977260141761,47.09588081974335,0.0334910309543657,0.68,3,Normal,49,9,9,9,107,183.0,0.1301357689456276,1223.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,123.22368071963136,32.99431888121278,6.060181018998264,6.060181018998264,6.060181018998264,72.0488187814238,81.99431888121278,15.060181018998264,15.060181018998264,15.060181018998264,179.0488187814238,1212.1146809192094,990.0,969.1816457377096,20.818354262290427,0.8627760295266607,0.48,988.6572239704732,0.5349,0.5349,0.5349,0.5349,18.940678232763723,18.940678232763723,18.940678232763723,18.940678232763723,,0.9368831364332058,0.9368831364332058,0.9368831364332058,0.9368831364332058,47.85775713778932,47.85775713778932,47.85775713778932,47.85775713778932,0.9746997380405156,0.9746997380405156,0.9746997380405156,0.9746997380405156,0.98,0.98,0.98,0.98,46.90060199503353,46.90060199503353,46.90060199503353,46.90060199503353,187.60240798013413,4502.457791523219,0.1334086536532574,4.737434544952882e-05,0.245
