Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2003-05-01,2003-05-12,3730.076,1.0311736660449222,3846.3561435461793,0.043,2003,5,1,2003.05,2002,8,213,31,0.3323251708023899,16.748448774724242,0.0043543676533507,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0834556104583834,3525.3561435461797,1100.0,,4,275.0,275.0,275.0,275.0,2425.3561435461797,35.00000000000006,4.0,8.0,57.0,2321.3561435461797,100.0,18.0,25.0,80.0,2523.3561435461797,1243.0,990.0,975.3544213518002,14.64557864819983,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.704389235681552,12.704389235681552,12.704389235681552,12.704389235681552,,0.8792673484853135,0.8792673484853135,0.8792673484853135,0.8792673484853135,30.126323163868296,30.126323163868296,30.126323163868296,30.126323163868296,0.6135707365349958,0.6135707365349958,0.6135707365349958,0.6135707365349958,0.97,0.97,0.97,0.97,29.222533468952246,29.222533468952246,29.222533468952246,29.222533468952246,116.89013387580898,2805.3632130194155,0.0303898363837003,2.951771057469924e-05,0.045
2003-05-02,2003-05-13,3667.4217,1.0362111948982793,3800.223421952879,0.046,2003,5,2,2003.05,2002,8,214,31,0.3283393036567287,46.13272159330018,0.0121394761494294,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.084468717851079,3479.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2379.223421952879,35.00000000000006,4.0,8.0,57.0,2275.2234219528787,100.0,18.0,25.0,80.0,2477.2234219528787,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
2003-05-03,2003-05-14,3636.3339,1.0307021203505466,3747.977061032573,0.047,2003,5,3,2003.05,2002,8,215,31,0.3238252180732143,52.24636092030596,0.013939882787306,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0856462018771171,3426.977061032573,1100.0,,4,275.0,275.0,275.0,275.0,2326.977061032573,35.00000000000006,4.0,7.999999999999986,57.0,2222.9770610325727,100.0,18.0,25.0,80.0,2424.9770610325727,1243.0,990.0,975.1459513912356,14.8540486087644,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.912859196246124,12.912859196246124,12.912859196246124,12.912859196246124,,0.8838672381651708,0.8838672381651708,0.8838672381651708,0.8838672381651708,30.780866774595257,30.780866774595257,30.780866774595257,30.780866774595257,0.6269015636373779,0.6269015636373779,0.6269015636373779,0.6269015636373779,0.97,0.97,0.97,0.97,29.8574407713574,29.8574407713574,29.8574407713574,29.8574407713574,119.4297630854296,2866.3143140503103,0.0318651264777289,3.015903108217919e-05,0.045
2003-05-04,2003-05-15,3590.0006,1.0291719585543644,3694.727948713343,0.048,2003,5,4,2003.05,2002,8,216,31,0.3192244947688328,53.24911231923035,0.0144121875976751,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0868805510055985,3373.727948713343,1100.0,,4,275.0,275.0,275.0,275.0,2273.727948713343,35.00000000000006,4.0,8.000000000000014,57.0,2169.727948713343,100.0,18.0,25.0,80.0,2371.727948713343,1243.0,990.0,975.0331139865592,14.966886013440783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.025696600922508,13.025696600922508,13.025696600922508,13.025696600922508,,0.8862069273499676,0.8862069273499676,0.8862069273499676,0.8862069273499676,31.132033711900085,31.132033711900085,31.132033711900085,31.132033711900085,0.6340536397535659,0.6340536397535659,0.6340536397535659,0.6340536397535659,0.97,0.97,0.97,0.97,30.198072700543083,30.198072700543083,30.198072700543083,30.198072700543083,120.79229080217232,2899.014979252136,0.0326931488539602,3.0503103737922308e-05,0.05
2003-05-05,2003-05-16,3513.5718,1.0218789199542715,3590.4449561657857,0.052,2003,5,5,2003.05,2002,8,217,31,0.3102144442127239,104.28299254755711,0.0290445874594106,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0894039607678024,3269.4449561657857,1100.0,,4,275.0,275.0,275.0,275.0,2169.4449561657857,35.0,4.0,8.0,57.0,2065.4449561657857,100.0,18.0,25.0,80.0,2267.4449561657857,1243.0,990.0,974.8121333594942,15.187866640505831,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.246677227987554,13.246677227987554,13.246677227987554,13.246677227987554,,0.8897923380240981,0.8897923380240981,0.8897923380240981,0.8897923380240981,31.788278507567597,31.788278507567597,31.788278507567597,31.788278507567597,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.97,0.97,0.97,0.97,30.83463015234057,30.83463015234057,30.83463015234057,30.83463015234057,123.33852060936226,2960.1244946246943,0.0343518761922685,3.114609106297027e-05,0.05
2003-05-06,2003-05-17,3489.3235,1.021522208279416,3564.421447121261,0.053,2003,5,6,2003.05,2002,8,218,32,0.3079660130312769,26.02350904452487,0.0073009068738328,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0900566907595199,3243.421447121261,1100.0,,4,275.0,275.0,275.0,275.0,2143.421447121261,35.0,4.0,8.0,57.0,2039.4214471212608,100.0,18.0,25.0,80.0,2241.421447121261,1243.0,990.0,974.756988304614,15.243011695385915,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.30182228286764,13.30182228286764,13.30182228286764,13.30182228286764,,0.8906870665395273,0.8906870665395273,0.8906870665395273,0.8906870665395273,31.95270873401357,31.95270873401357,31.95270873401357,31.95270873401357,0.6507679986560807,0.6507679986560807,0.6507679986560807,0.6507679986560807,0.97,0.97,0.97,0.97,30.99412747199316,30.99412747199316,30.99412747199316,30.99412747199316,123.97650988797264,2975.436237311343,0.0347816642131642,3.130719946665975e-05,0.055
2003-05-07,2003-05-18,3453.1404,1.021913524541566,3528.8108769008727,0.055,2003,5,7,2003.05,2002,8,219,32,0.3048892597642353,35.610570220388134,0.0100913796354149,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0909654870146834,3207.8108769008727,1100.0,,4,275.0,275.0,275.0,275.0,2107.8108769008727,35.0,4.0,8.0,57.0,2003.8108769008727,100.0,18.0,25.0,80.0,2205.8108769008727,1243.0,990.0,974.6815278105756,15.31847218942437,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.377282776906092,13.377282776906092,13.377282776906092,13.377282776906092,,0.8919114130553014,0.8919114130553014,0.8919114130553014,0.8919114130553014,32.1781463168926,32.1781463168926,32.1781463168926,32.1781463168926,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.97,0.97,0.97,0.97,31.212801927385826,31.212801927385826,31.212801927385826,31.212801927385826,124.85120770954327,2996.428985029039,0.0353805324413395,3.1528082754935175e-05,0.055
2003-05-08,2003-05-19,3438.1311,1.0251582385453473,3524.628422363977,0.055,2003,5,8,2003.05,2002,8,220,32,0.3045278956922476,4.182454536895874,0.0011866370112542,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0910734300283218,3203.628422363977,1100.0,,4,275.0,275.0,275.0,275.0,2103.628422363977,35.0,4.0,8.000000000000014,57.0,1999.6284223639768,100.0,18.0,25.0,80.0,2201.628422363977,1243.0,990.0,974.6726649902474,15.327335009752574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.386145597234297,13.386145597234297,13.386145597234297,13.386145597234297,,0.8920552123151264,0.8920552123151264,0.8920552123151264,0.8920552123151264,32.204656619201,32.204656619201,32.204656619201,32.204656619201,0.65589932014666,0.65589932014666,0.65589932014666,0.65589932014666,0.97,0.97,0.97,0.97,31.23851692062497,31.23851692062497,31.23851692062497,31.23851692062497,124.95406768249988,2998.897624379997,0.0354516995010478,3.155405749558077e-05,0.055
2003-05-09,2003-05-20,3393.3391,1.0310770263443272,3498.793988605936,0.056,2003,5,9,2003.05,2002,8,221,32,0.3022958006155528,25.83443375804063,0.0073838110623752,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0917458990284534,3177.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2077.793988605936,35.0,4.0,8.0,57.0,1973.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
2003-05-10,2003-05-21,3372.5571,1.0340492705415865,3487.3902091148493,0.058,2003,5,10,2003.05,2002,8,222,32,0.3013105140675229,11.403779491087336,0.0032700038731776,0.17,2,Mod_Wet,65,14,17,23,202,321.0,0.0920459084736246,3166.3902091148493,1100.0,,4,275.0,275.0,275.0,275.0,2066.3902091148493,35.0,4.0,8.0,57.0,1962.390209114849,100.0,18.0,25.0,80.0,2164.3902091148493,1243.0,990.0,974.5937554431245,15.406244556875665,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.465055144357386,13.465055144357386,13.465055144357386,13.465055144357386,,0.8933355197171986,0.8933355197171986,0.8933355197171986,0.8933355197171986,32.44099245021395,32.44099245021395,32.44099245021395,32.44099245021395,0.6607126771937667,0.6607126771937667,0.6607126771937667,0.6607126771937667,0.97,0.97,0.97,0.97,31.46776267670753,31.46776267670753,31.46776267670753,31.46776267670753,125.87105070683012,3020.9052169639226,0.0360931938094699,3.178561886536114e-05,0.06
2003-05-11,2003-05-22,3290.1963,1.039672960363583,3420.728127398308,0.063,2003,5,11,2003.05,2002,8,223,32,0.2955509102072137,66.6620817165408,0.0194876877769417,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0938396703991035,3099.728127398308,1100.0,,4,275.0,275.0,275.0,275.0,1999.728127398308,35.0,4.0,8.0,57.0,1895.728127398308,100.0,18.0,25.0,80.0,2097.728127398308,1243.0,990.0,974.452495317582,15.547504682417866,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.60631526989959,13.60631526989959,13.60631526989959,13.60631526989959,,0.8956274652541208,0.8956274652541208,0.8956274652541208,0.8956274652541208,32.865430558225974,32.865430558225974,32.865430558225974,32.865430558225974,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.97,0.97,0.97,0.97,31.879467641479195,31.879467641479195,31.879467641479195,31.879467641479195,127.51787056591678,3060.4288935820027,0.0372779904794429,3.22014824661406e-05,0.065
2003-05-12,2003-05-23,3246.5778,1.037176891822677,3367.2754716645045,0.066,2003,5,12,2003.05,2002,8,224,32,0.2909326007518131,53.45265573380357,0.0158741558816929,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0953292959549056,3046.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1946.2754716645045,35.0,4.0,8.0,57.0,1842.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2003-05-13,2003-05-24,3194.6976,1.0315586851813885,3295.5180558081365,0.069,2003,5,13,2003.05,2002,8,225,33,0.2847327600218229,71.75741585636797,0.0217742444863563,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0974050193517399,2974.5180558081365,1100.0,,4,275.0,275.0,275.0,275.0,1874.5180558081363,35.0,4.0,8.0,57.0,1770.5180558081363,100.0,18.0,25.0,80.0,1972.5180558081363,1243.0,990.0,974.187169213498,15.812830786501875,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.8716413739836,13.8716413739836,13.8716413739836,13.8716413739836,,0.8999323812928839,0.8999323812928839,0.8999323812928839,0.8999323812928839,33.66736478242224,33.66736478242224,33.66736478242224,33.66736478242224,0.6856897104362981,0.6856897104362981,0.6856897104362981,0.6856897104362981,0.97,0.97,0.97,0.97,32.65734383894957,32.65734383894957,32.65734383894957,32.65734383894957,130.6293753557983,3135.105008539159,0.0396384948113309,3.2987215998938964e-05,0.07
2003-05-14,2003-05-25,3146.1609,1.0242753271445222,3222.534985096804,0.072,2003,5,14,2003.05,2002,8,226,33,0.2784270227123638,72.9830707113324,0.0226477202105968,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0996110209771259,2901.534985096804,1100.0,,4,275.0,275.0,275.0,275.0,1801.534985096804,35.0,4.0,8.0,57.0,1697.534985096804,100.0,18.0,25.0,80.0,1899.534985096804,1243.0,990.0,974.0325146112764,15.967485388723505,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.026295976205226,14.026295976205226,14.026295976205226,14.026295976205226,,0.9023079371749262,0.9023079371749262,0.9023079371749262,0.9023079371749262,34.132584174904686,34.132584174904686,34.132584174904686,34.132584174904686,0.695164647146735,0.695164647146735,0.695164647146735,0.695164647146735,0.97,0.97,0.97,0.97,33.108606649657546,33.108606649657546,33.108606649657546,33.108606649657546,132.43442659863018,3178.4262383671244,0.0410963502990959,3.3443037019856105e-05,0.07
2003-05-15,2003-05-26,3098.0708,1.021769199507664,3165.513321334068,0.075,2003,5,15,2003.05,2002,8,227,33,0.2735003509632635,57.02166376273635,0.0180134019270862,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1014053543343543,2844.513321334068,1100.0,,4,275.0,275.0,275.0,275.0,1744.5133213340682,35.0,4.0,8.0,57.000000000000014,1640.5133213340682,100.0,18.0,25.0,80.0,1842.513321334068,1243.0,990.0,973.911682990446,16.088317009553975,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.147127597035698,14.147127597035698,14.147127597035698,14.147127597035698,,0.9036540014309776,0.9036540014309776,0.9036540014309776,0.9036540014309776,34.47798210428304,34.47798210428304,34.47798210428304,34.47798210428304,0.7021992281931373,0.7021992281931373,0.7021992281931373,0.7021992281931373,0.97,0.97,0.97,0.97,33.443642641154554,33.443642641154554,33.443642641154554,33.443642641154554,133.77457056461822,3210.589693550837,0.0422599929253308,3.378145721328743e-05,0.075
2003-05-16,2003-05-27,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2003,5,16,2003.05,2002,8,228,33,0.2685956972194546,56.76682573852714,0.0182603585782739,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1032570524662565,2787.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1687.7464955955406,35.0,4.0,8.0,57.0,1583.7464955955404,100.0,18.0,25.0,80.0,1785.7464955955404,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
2003-05-17,2003-05-28,3025.3822,1.025295114645132,3101.909589594342,0.079,2003,5,17,2003.05,2002,8,229,33,0.2680049885409512,6.836906001198712,0.0022040958331389,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1034846409053396,2780.909589594342,1100.0,,4,275.0,275.0,275.0,275.0,1680.909589594342,35.0,4.0,8.0,56.99999999999999,1576.909589594342,100.0,18.0,25.0,80.0,1778.909589594342,1243.0,990.0,973.7597817679864,16.240218232013717,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.29902881949544,14.29902881949544,14.29902881949544,14.29902881949544,,0.9053461810491792,0.9053461810491792,0.9053461810491792,0.9053461810491792,34.91343735358347,34.91343735358347,34.91343735358347,34.91343735358347,0.7110679705414148,0.7110679705414148,0.7110679705414148,0.7110679705414148,0.97,0.97,0.97,0.97,33.86603423297596,33.86603423297596,33.86603423297596,33.86603423297596,135.46413693190385,3251.1392863656924,0.0436712073705602,3.420811538684441e-05,0.08
2003-05-18,2003-05-29,2937.3416,1.019668722905835,2995.115358010183,0.087,2003,5,18,2003.05,2002,8,230,33,0.2587779669320798,106.7942315841592,0.0356561330095507,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.107174503025906,2674.115358010183,1100.0,,4,275.0,275.0,275.0,275.0,1574.1153580101832,35.0,4.0,8.0,56.99999999999999,1470.1153580101832,100.0,18.0,25.0,80.0,1672.1153580101832,1243.0,990.0,973.5020025883005,16.497997411699544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.556807999181268,14.556807999181268,14.556807999181268,14.556807999181268,,0.9082178411108792,0.9082178411108792,0.9082178411108792,0.9082178411108792,35.65558580374196,35.65558580374196,35.65558580374196,35.65558580374196,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.97,0.97,0.97,0.97,34.5859182296297,34.5859182296297,34.5859182296297,34.5859182296297,138.3436729185188,3320.248150044451,0.0461897644605007,3.4935270939019894e-05,0.085
2003-05-19,2003-05-30,2883.1094,1.019515904042514,2939.375886394469,0.092,2003,5,19,2003.05,2002,8,231,33,0.2539620765844821,55.73947161571368,0.0189630294899389,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1092068562873558,2618.375886394469,1100.0,,4,275.0,275.0,275.0,275.0,1518.375886394469,35.0,4.0,8.0,57.000000000000014,1414.3758863944688,100.0,18.0,25.0,80.0,1616.3758863944688,1243.0,990.0,973.3674590361246,16.632540963875385,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.691351551357108,14.691351551357108,14.691351551357108,14.691351551357108,,0.9097166562821182,0.9097166562821182,0.9097166562821182,0.9097166562821182,36.04452368751898,36.04452368751898,36.04452368751898,36.04452368751898,0.734104352087963,0.734104352087963,0.734104352087963,0.734104352087963,0.97,0.97,0.97,0.97,34.96318797689341,34.96318797689341,34.96318797689341,34.96318797689341,139.85275190757363,3356.466045781767,0.0475790634858617,3.5316351491811526e-05,0.09
2003-05-20,2003-05-31,2848.1842,1.0201594850967353,2905.602126932657,0.095,2003,5,20,2003.05,2002,8,232,34,0.2510440237669815,33.77375946181201,0.0116236697202124,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1104762407160227,2584.602126932657,1100.0,,4,275.0,275.0,275.0,275.0,1484.602126932657,35.0,4.0,8.0,57.0,1380.602126932657,100.0,18.0,25.0,80.0,1582.602126932657,1243.0,990.0,973.285936168458,16.71406383154192,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.772874419023644,14.772874419023644,14.772874419023644,14.772874419023644,,0.9106248210279232,0.9106248210279232,0.9106248210279232,0.9106248210279232,36.28071882383629,36.28071882383629,36.28071882383629,36.28071882383629,0.7389148436626535,0.7389148436626535,0.7389148436626535,0.7389148436626535,0.97,0.97,0.97,0.97,35.1922972591212,35.1922972591212,35.1922972591212,35.1922972591212,140.7691890364848,3378.4605368756347,0.0484475103220997,3.554777500921333e-05,0.095
2003-05-21,2003-06-01,2813.515,1.0214266739181483,2873.799268468819,0.096,2003,5,21,2003.05,2002,8,233,34,0.2482962567957059,31.80285846383822,0.0110664856842221,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1116988244523533,2552.799268468819,1100.0,,4,275.0,275.0,275.0,275.0,1452.7992684688188,35.0,4.000000000000007,8.0,57.0,1348.7992684688186,100.0,18.0,25.0,80.0,1550.7992684688186,1243.0,990.0,973.209170648028,16.790829351971865,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.849639939453589,14.849639939453589,14.849639939453589,14.849639939453589,,0.911479988925513,0.911479988925513,0.911479988925513,0.911479988925513,36.50349562671921,36.50349562671921,36.50349562671921,36.50349562671921,0.7434520494240164,0.7434520494240164,0.7434520494240164,0.7434520494240164,0.97,0.97,0.97,0.97,35.40839075791763,35.40839075791763,35.40839075791763,35.40839075791763,141.63356303167052,3399.2055127600925,0.0492844314443485,3.576605127062387e-05,0.095
2003-05-22,2003-06-02,2781.7393,1.0193217385998146,2835.487339607432,0.099,2003,5,22,2003.05,2002,8,234,34,0.2449861061420821,38.31192886138706,0.0135115852313032,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1132080526391776,2514.487339607432,1100.0,,4,275.0,275.0,275.0,275.0,1414.4873396074322,35.0,4.000000000000007,8.0,57.0,1310.4873396074322,100.0,18.0,25.0,80.0,1512.4873396074322,1243.0,990.0,973.1166935783629,16.883306421637258,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.94211700911898,14.94211700911898,14.94211700911898,14.94211700911898,,0.9125101834815854,0.9125101834815854,0.9125101834815854,0.9125101834815854,36.7723382323812,36.7723382323812,36.7723382323812,36.7723382323812,0.7489274589079673,0.7489274589079673,0.7489274589079673,0.7489274589079673,0.97,0.97,0.97,0.97,35.66916808540976,35.66916808540976,35.66916808540976,35.66916808540976,142.67667234163903,3424.240136199337,0.0503182187938784,3.602946271253512e-05,0.1
2003-05-23,2003-06-03,2737.0952,1.0169969211617809,2783.6173913266907,0.102,2003,5,23,2003.05,2002,8,235,34,0.240504542610626,51.86994828074148,0.0186340078354015,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1153175723790866,2462.6173913266907,1100.0,,4,275.0,275.0,275.0,275.0,1362.6173913266907,35.0,3.999999999999993,8.0,57.0,1258.6173913266907,100.0,18.0,25.0,80.0,1460.6173913266907,1243.0,990.0,972.9914902549264,17.008509745073525,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.067320332555248,15.067320332555248,15.067320332555248,15.067320332555248,,0.9138719615417136,0.9138719615417136,0.9138719615417136,0.9138719615417136,37.135798599845295,37.135798599845295,37.135798599845295,37.135798599845295,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.97,0.97,0.97,0.97,36.021724641849936,36.021724641849936,36.021724641849936,36.021724641849936,144.08689856739974,3458.0855656175936,0.0517624652785801,3.638558044631306e-05,0.1
2003-05-24,2003-06-04,2679.9646,1.01532983475929,2721.0480144787466,0.107,2003,5,24,2003.05,2002,8,236,34,0.2350985484509637,62.56937684794366,0.0229945875688377,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1179692523953833,2400.0480144787466,1100.0,,4,275.0,275.0,275.0,275.0,1300.0480144787466,35.0,4.0,8.0,57.0,1196.0480144787464,100.0,18.0,25.0,80.0,1398.0480144787464,1243.0,990.0,972.840460724604,17.159539275396128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.21834986287785,15.21834986287785,15.21834986287785,15.21834986287785,,0.9154804260396492,0.9154804260396492,0.9154804260396492,0.9154804260396492,37.57405099727242,37.57405099727242,37.57405099727242,37.57405099727242,0.7652556211257112,0.7652556211257112,0.7652556211257112,0.7652556211257112,0.97,0.97,0.97,0.97,36.44682946735425,36.44682946735425,36.44682946735425,36.44682946735425,145.787317869417,3498.895628866008,0.0535776351955864,3.681497925995379e-05,0.105
2003-05-25,2003-06-05,2646.5462,1.019687481531927,2698.650029435892,0.109,2003,5,25,2003.05,2002,8,237,34,0.233163362543261,22.397985042854547,0.0082996997752748,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1189483617729786,2377.650029435892,1100.0,,4,275.0,275.0,275.0,275.0,1277.650029435892,35.0,4.0,8.0,57.0,1173.6500294358918,100.0,18.0,25.0,80.0,1375.6500294358918,1243.0,990.0,972.7863966227762,17.213603377223762,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.272413964705486,15.272413964705486,15.272413964705486,15.272413964705486,,0.9160562087241132,0.9160562087241132,0.9160562087241132,0.9160562087241132,37.73125086457916,37.73125086457916,37.73125086457916,37.73125086457916,0.768457247751103,0.768457247751103,0.768457247751103,0.768457247751103,0.97,0.97,0.97,0.97,36.599313338641785,36.599313338641785,36.599313338641785,36.599313338641785,146.39725335456714,3513.534080509611,0.0542483285189703,3.696900337236544e-05,0.11
2003-05-26,2003-06-06,2595.6253,1.0142806012961758,2632.6923900235674,0.114,2003,5,26,2003.05,2002,8,238,34,0.2274646224980362,65.95763941232462,0.0250533027186416,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1219284110883636,2311.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1211.6923900235674,35.0,4.0,8.0,57.0,1107.6923900235674,100.0,18.0,25.0,80.0,1309.6923900235674,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
2003-05-27,2003-06-07,2547.8011,1.0133665021153897,2581.856288792743,0.118,2003,5,27,2003.05,2002,8,239,35,0.2230723833516929,50.83610123082463,0.01968974859348,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1243291508490959,2260.856288792743,1100.0,,4,275.0,275.0,275.0,275.0,1160.8562887927428,35.0,4.0,8.0,57.0,1056.8562887927428,100.0,18.0,25.0,80.0,1258.8562887927428,1243.0,990.0,972.504480697086,17.49551930291409,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.554329890395811,15.554329890395811,15.554329890395811,15.554329890395811,,0.9190586133327154,0.9190586133327154,0.9190586133327154,0.9190586133327154,38.55368622936662,38.55368622936662,38.55368622936662,38.55368622936662,0.7852074588465706,0.7852074588465706,0.7852074588465706,0.7852074588465706,0.97,0.97,0.97,0.97,37.39707564248562,37.39707564248562,37.39707564248562,37.39707564248562,149.58830256994247,3590.1192616786198,0.0579382761229862,3.77748238812986e-05,0.12
2003-05-28,2003-06-08,2498.0372,1.0134558978398422,2531.6505333633263,0.123,2003,5,28,2003.05,2002,8,240,35,0.2187346060825914,50.205755429416506,0.0198312345119441,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1267947513962552,2210.6505333633263,1100.0,,4,275.0,275.0,275.0,275.0,1110.6505333633263,35.0,4.0,8.0,57.0,1006.6505333633262,100.0,18.0,25.0,80.0,1208.6505333633263,1243.0,990.0,972.383294390877,17.61670560912296,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.675516196604685,15.675516196604685,15.675516196604685,15.675516196604685,,0.9203492474938398,0.9203492474938398,0.9203492474938398,0.9203492474938398,38.908627018793,38.908627018793,38.908627018793,38.908627018793,0.7924363954947657,0.7924363954947657,0.7924363954947657,0.7924363954947657,0.97,0.97,0.97,0.97,37.7413682082292,37.7413682082292,37.7413682082292,37.7413682082292,150.96547283291682,3623.171347990004,0.0596312448513016,3.812259414972647e-05,0.125
2003-05-29,2003-06-09,2451.3078,1.0134122837316493,2484.185435727205,0.126,2003,5,29,2003.05,2002,8,241,35,0.2146336216468305,47.46509763612129,0.0191069060117191,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1292174067939628,2163.185435727205,1100.0,,4,275.0,275.0,275.0,275.0,1063.185435727205,35.0,4.0,8.000000000000007,57.0,959.185435727205,100.0,18.0,25.0,80.0,1161.185435727205,1243.0,990.0,972.2687234655484,17.73127653445158,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.790087121933304,15.790087121933304,15.790087121933304,15.790087121933304,,0.9215694278485896,0.9215694278485896,0.9215694278485896,0.9215694278485896,39.24496793554089,39.24496793554089,39.24496793554089,39.24496793554089,0.7992865159987962,0.7992865159987962,0.7992865159987962,0.7992865159987962,0.97,0.97,0.97,0.97,38.06761889747467,38.06761889747467,38.06761889747467,38.06761889747467,152.27047558989867,3654.491414157568,0.0612959376542371,3.845214030047946e-05,0.125
2003-05-30,2003-06-10,2422.0679,1.0048115282061214,2433.721748017991,0.129,2003,5,30,2003.05,2002,8,242,35,0.2102735590287544,50.46368770921389,0.0207351919956795,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1318967545330194,2112.721748017991,1100.0,,4,275.0,275.0,275.0,275.0,1012.7217480179912,35.0,4.0,8.0,57.0,908.7217480179912,100.0,18.0,25.0,80.0,1110.721748017991,1243.0,990.0,972.1469145641812,17.853085435818684,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.911896023300407,15.911896023300407,15.911896023300407,15.911896023300407,,0.9228666926481492,0.9228666926481492,0.9228666926481492,0.9228666926481492,39.603384075293576,39.603384075293576,39.603384075293576,39.603384075293576,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.97065862337127,0.97065862337127,0.97065862337127,0.97065862337127,38.44136626736814,38.44136626736814,38.44136626736814,38.44136626736814,153.76546506947255,3690.371161667341,0.063181201875152,3.882966289633145e-05,0.13
2003-05-31,2003-06-11,2373.8032,1.003751458435271,2382.708424038313,0.135,2003,5,31,2003.05,2002,8,243,35,0.2058660078369102,51.01332397967826,0.0214098055242608,0.16,2,Mod_Wet,65,14,17,23,202,321.0,0.1347206383968525,2061.708424038313,1100.0,,4,275.0,275.0,275.0,275.0,961.7084240383128,35.00000000000003,4.0,7.999999999999993,57.0,857.7084240383127,100.0,18.0,25.0,80.0,1059.7084240383128,1243.0,990.0,972.0237789545752,17.976221045424722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.035031632906446,16.035031632906446,16.035031632906446,16.035031632906446,,0.923979457531874,0.923979457531874,0.923979457531874,0.923979457531874,39.95798045908229,39.95798045908229,39.95798045908229,39.95798045908229,0.813808155989456,0.813808155989456,0.813808155989456,0.813808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,38.81441564803009,38.81441564803009,38.81441564803009,38.81441564803009,155.25766259212037,3726.183902210889,0.0651601601882043,3.9206480452555646e-05,0.135
2003-06-01,2003-06-12,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2003,6,1,2003.06,2002,9,244,35,0.2033186937146064,29.48280234147888,0.0125286764131948,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.1092117974708628,2096.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,996.225621696834,38.0,6.0,11.000000000000009,62.02182858812974,879.2037931087043,100.0,18.0,25.0,78.02182858812975,1032.2037931087043,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2003-06-02,2003-06-13,2302.4999,1.007823219789474,2320.512862782941,0.141,2003,6,2,2003.06,2002,9,245,35,0.2004923113444461,32.71275891389314,0.0140972107668739,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.1107513791980387,2063.512862782941,1100.0,,4,275.0,275.0,275.0,275.0,963.5128627829408,38.00000000000003,6.0,11.0,59.98523659349048,848.5276261894503,100.0,18.0,25.0,75.98523659349048,1001.5276261894504,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
2003-06-03,2003-06-14,2274.3445,1.008849609181632,2294.471559969394,0.144,2003,6,3,2003.06,2002,9,246,36,0.1982423427813556,26.04130281354673,0.0113495862262481,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.1120083615259228,2037.471559969394,1100.0,,4,275.0,275.0,275.0,275.0,937.471559969394,38.0,6.0,11.0,58.3639881693008,824.1075718000933,100.0,18.0,25.0,74.3639881693008,977.1075718000932,1243.0,990.0,971.8107934206158,18.189206579384177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.2480171668659,16.2480171668659,16.2480171668659,16.2480171668659,,0.925040125490992,0.925040125490992,0.925040125490992,0.925040125490992,40.53520130305545,40.53520130305545,40.53520130305545,40.53520130305545,0.8255641813249582,0.8255641813249582,0.8255641813249582,0.8255641813249582,0.9725564181324958,0.9725564181324958,0.9725564181324958,0.9725564181324958,39.42277018757929,39.42277018757929,39.42277018757929,39.42277018757929,157.69108075031716,3784.585938007612,0.0687265353388911,3.982097998745383e-05,0.145
2003-06-04,2003-06-15,2248.7184,1.0085781674414218,2268.0082829638063,0.147,2003,6,4,2003.06,2002,9,247,36,0.1959559156480728,26.46327700558777,0.0116680689415322,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.1133152828102353,2011.0082829638063,1100.0,,4,275.0,275.0,275.0,275.0,911.0082829638064,38.00000000000003,6.0,11.0,56.716468978291445,799.2918139855149,100.0,18.0,25.0,72.71646897829145,952.2918139855148,1243.0,990.0,971.746916545085,18.253083454914982,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.31189404239671,16.31189404239671,16.31189404239671,16.31189404239671,,0.9253582323311356,0.9253582323311356,0.9253582323311356,0.9253582323311356,40.70855417166732,40.70855417166732,40.70855417166732,40.70855417166732,0.8290947896469923,0.8290947896469923,0.8290947896469923,0.8290947896469923,0.9729094789646991,0.9729094789646991,0.9729094789646991,0.9729094789646991,39.60573822856309,39.60573822856309,39.60573822856309,39.60573822856309,158.42295291425236,3802.150869942057,0.0698511350704712,4.000579619046776e-05,0.145
2003-06-05,2003-06-16,2220.9618,1.0053779694075775,2232.906064615798,0.151,2003,6,5,2003.06,2002,9,248,36,0.192923083982805,35.10221834800768,0.0157204187423117,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.1150966465059157,1975.9060646157984,1100.0,,4,275.0,275.0,275.0,275.0,875.9060646157982,38.00000000000003,6.0,11.0,54.53111686324036,766.3749477525578,100.0,18.0,25.0,70.53111686324036,919.3749477525578,1243.0,990.0,971.662187052521,18.33781294747905,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.396623534960774,16.396623534960774,16.396623534960774,16.396623534960774,,0.9257801852041048,0.9257801852041048,0.9257801852041048,0.9257801852041048,40.93866722548607,40.93866722548607,40.93866722548607,40.93866722548607,0.8337814098877,0.8337814098877,0.8337814098877,0.8337814098877,0.97337814098877,0.97337814098877,0.97337814098877,0.97337814098877,39.84880379850152,39.84880379850152,39.84880379850152,39.84880379850152,159.39521519400606,3825.4851646561456,0.0713846487856766,4.025131696818335e-05,0.15
2003-06-06,2003-06-17,2141.187,1.0098948620755834,2162.373750043032,0.159,2003,6,6,2003.06,2002,9,249,36,0.186829092003718,70.53231457276661,0.0326180035118179,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.1188508693258441,1905.373750043032,1100.0,,4,275.0,275.0,275.0,275.0,805.373750043032,38.0,6.0,11.0,50.14000000267904,700.233750040353,100.0,18.0,25.0,66.14000000267905,853.233750040353,1243.0,990.0,971.4919366380348,18.508063361965128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56687394944685,16.56687394944685,16.56687394944685,16.56687394944685,,0.9266280322682452,0.9266280322682452,0.9266280322682452,0.9266280322682452,41.40162577618564,41.40162577618564,41.40162577618564,41.40162577618564,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.9743210300940645,0.9743210300940645,0.9743210300940645,0.9743210300940645,40.33847467382216,40.33847467382216,40.33847467382216,40.33847467382216,161.35389869528865,3872.493568686928,0.0746188759885184,4.074593401396178e-05,0.16
2003-06-07,2003-06-18,2107.5344,1.0136734641144909,2136.3516959884555,0.163,2003,6,7,2003.06,2002,9,250,36,0.1845807865334025,26.02205405457653,0.0121806040191975,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.1202985447024396,1879.3516959884555,1100.0,,4,275.0,275.0,275.0,275.0,779.3516959884555,38.0,6.0,11.0,48.51994994480657,675.831746043649,100.0,18.0,25.0,64.51994994480657,828.831746043649,1243.0,990.0,971.4291247834204,18.57087521657957,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.62968580406129,16.62968580406129,16.62968580406129,16.62968580406129,,0.9269408353042252,0.9269408353042252,0.9269408353042252,0.9269408353042252,41.572625411475975,41.572625411475975,41.572625411475975,41.572625411475975,0.8466929819037876,0.8466929819037876,0.8466929819037876,0.8466929819037876,0.9746692981903788,0.9746692981903788,0.9746692981903788,0.9746692981903788,40.5195616337348,40.5195616337348,40.5195616337348,40.5195616337348,162.07824653493918,3889.877916838541,0.0758668372999082,4.092885013508565e-05,0.165
2003-06-08,2003-06-19,2074.2022,1.0155075573385,2106.3680095481427,0.166,2003,6,8,2003.06,2002,9,251,36,0.1819901960249595,29.983686440312795,0.0142347805817393,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.1220109680905814,1849.3680095481427,1100.0,,4,275.0,275.0,275.0,275.0,749.3680095481427,38.0,6.0,11.0,46.653261294826,647.7147482533167,100.0,18.0,25.0,62.653261294826,800.7147482533167,1243.0,990.0,971.3567503678748,18.64324963212516,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.702060219606885,16.702060219606885,16.702060219606885,16.702060219606885,,0.9273012598936424,0.9273012598936424,0.9273012598936424,0.9273012598936424,41.76978966739512,41.76978966739512,41.76978966739512,41.76978966739512,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.9750708547197456,0.9750708547197456,0.9750708547197456,0.9750708547197456,40.72850451245096,40.72850451245096,40.72850451245096,40.72850451245096,162.9140180498038,3909.936433195292,0.0773435683182218,4.1139903547930256e-05,0.165
2003-06-09,2003-06-20,2036.8119,1.0084233130046596,2053.968604165316,0.172,2003,6,9,2003.06,2002,9,252,36,0.1774628873998832,52.39940538282736,0.0255112981165168,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.125123626271025,1796.9686041653158,1100.0,,4,275.0,275.0,275.0,275.0,696.9686041653158,38.0,6.0,11.0,43.39104150445546,598.5775626608604,100.0,18.0,25.0,59.39104150445546,751.5775626608604,1243.0,990.0,971.230269044537,18.769730955463046,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.82854154294477,16.82854154294477,16.82854154294477,16.82854154294477,,0.927931136883865,0.927931136883865,0.927931136883865,0.927931136883865,42.11469116621056,42.11469116621056,42.11469116621056,42.11469116621056,0.8577330176417628,0.8577330176417628,0.8577330176417628,0.8577330176417628,0.9757733017641762,0.9757733017641762,0.9757733017641762,0.9757733017641762,41.094391252031855,41.094391252031855,41.094391252031855,41.094391252031855,164.37756500812742,3945.061560195058,0.0800292490716656,4.150948611316349e-05,0.17
2003-06-10,2003-06-21,1997.6676,1.0068949555711495,2011.441429347925,0.175,2003,6,10,2003.06,2002,9,253,37,0.1737885394956607,42.52717481739023,0.0211426364182907,0.14,2,Mod_Wet,62,12,14,16,153,257.0,0.1277690696086114,1754.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,654.4414293479249,38.0,6.0,11.0,40.74343529014318,558.6979940577818,100.0,18.0,25.0,56.74343529014318,711.6979940577818,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2003-06-11,2003-06-22,1961.1171,1.008719832298274,1978.217712229277,0.179,2003,6,11,2003.06,2002,9,254,37,0.1709180103366095,33.223717118647755,0.0167947728469216,0.11,2,Mod_Wet,62,12,14,16,153,257.0,0.1299149221095506,1721.2177122292771,1100.0,,4,275.0,275.0,275.0,275.0,621.2177122292771,38.0,5.9999999999999964,11.0,38.67503266797056,527.5426795613066,100.0,18.0,25.0,54.67503266797056,680.5426795613066,1243.0,990.0,971.0296264548946,18.970373545105417,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.02918413258714,17.02918413258714,17.02918413258714,17.02918413258714,,0.9289348605208352,0.9289348605208352,0.9289348605208352,0.9289348605208352,42.66291205416751,42.66291205416751,42.66291205416751,42.66291205416751,0.8688984125085033,0.8688984125085033,0.8688984125085033,0.8688984125085033,0.9768898412508504,0.9768898412508504,0.9768898412508504,0.9768898412508504,41.67696538389469,41.67696538389469,41.67696538389469,41.67696538389469,166.70786153557876,4000.98867685389,0.0842717464842197,4.209794483221685e-05,0.18
2003-06-12,2003-06-23,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2003,6,12,2003.06,2002,9,255,37,0.1691548654362033,20.406769680627804,0.0104232585675829,0.11,2,Mod_Wet,62,12,14,16,153,257.0,0.1312690589344858,1700.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,600.8109425486496,38.0,5.9999999999999964,11.0,37.40457229874861,508.4063702499009,100.0,18.0,25.0,53.40457229874861,661.4063702499009,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2003-06-13,2003-06-24,1894.2049,1.0007678191571476,1895.659306809783,0.187,2003,6,13,2003.06,2002,9,256,37,0.1637849641083652,62.15163573886662,0.0327862899813268,0.11,2,Mod_Wet,62,12,14,16,153,257.0,0.1355728843662878,1638.659306809783,1100.0,,4,275.0,275.0,275.0,275.0,538.659306809783,38.0,6.0,11.0,33.53520976247676,450.1240970473062,100.0,18.0,25.0,49.53520976247676,603.1240970473061,1243.0,990.0,970.762899298924,19.237100701076088,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.29591128855781,17.29591128855781,17.29591128855781,17.29591128855781,,0.9303045044667444,0.9303045044667444,0.9303045044667444,0.9303045044667444,43.39502732829754,43.39502732829754,43.39502732829754,43.39502732829754,0.883809110555958,0.883809110555958,0.883809110555958,0.883809110555958,0.9783809110555958,0.9783809110555958,0.9783809110555958,0.9783809110555958,42.45686637274222,42.45686637274222,42.45686637274222,42.45686637274222,169.82746549096888,4075.859171783253,0.0895875460748126,4.288572360883053e-05,0.185
2003-06-14,2003-06-25,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2003,6,14,2003.06,2002,9,257,37,0.1598857918113696,45.12930899300432,0.0243872344929544,0.11,2,Mod_Wet,62,12,14,16,153,257.0,0.1388791320882146,1593.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,493.5299978167784,38.0,6.000000000000004,11.0,30.725602976920054,407.8043948398584,100.0,18.0,25.0,46.72560297692006,560.8043948398583,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2003-06-15,2003-06-26,1810.1471,0.988013942331584,1788.450572471084,0.198,2003,6,15,2003.06,2002,9,258,37,0.1545221294615016,62.07942534569474,0.0347112893703963,0.11,2,Mod_Wet,62,12,14,16,153,257.0,0.1436998058296381,1531.450572471084,1100.0,,4,275.0,275.0,275.0,275.0,431.4505724710839,37.99999999999999,5.9999999999999964,11.0,26.86073602932818,349.5898364417557,100.0,18.0,25.0,42.86073602932818,502.5898364417557,1243.0,990.0,970.4165326187529,19.58346738124726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.642277968728983,17.642277968728983,17.642277968728983,17.642277968728983,,0.9320830973694234,0.9320830973694234,0.9320830973694234,0.9320830973694234,44.34867880143195,44.34867880143195,44.34867880143195,44.34867880143195,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.98,0.98,0.98,0.98,43.461705225403314,43.461705225403314,43.461705225403314,43.461705225403314,173.84682090161326,4172.323701638718,0.0972052700687226,4.390071234889224e-05,0.2
2003-06-16,2003-06-27,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2003,6,16,2003.06,2002,9,259,37,0.1517559169379035,32.01634865275628,0.0182280373603491,0.11,2,Mod_Wet,62,12,14,16,153,257.0,0.1463191712589757,1499.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,399.4342238183276,38.000000000000014,6.0,11.0,24.867500315537907,319.56672350278967,100.0,18.0,25.0,40.86750031553791,472.56672350278967,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2003-06-17,2003-06-28,1741.1201,0.9841314895494252,1713.4911174974443,0.206,2003,6,17,2003.06,2002,9,260,38,0.1480456325517792,42.943106320883096,0.025061761851209,0.11,2,Mod_Wet,62,12,14,16,153,257.0,0.1499861874833344,1456.4911174974443,1100.0,,4,275.0,275.0,275.0,275.0,356.4911174974443,38.000000000000014,6.0,11.0,22.19399953291482,279.2971179645295,100.0,18.0,25.0,38.193999532914816,432.2971179645295,1243.0,990.0,970.1743559180688,19.825644081931276,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.884454669412996,17.884454669412996,17.884454669412996,17.884454669412996,,0.9333266747274358,0.9333266747274358,0.9333266747274358,0.9333266747274358,45.0174378649673,45.0174378649673,45.0174378649673,45.0174378649673,0.9168520950095173,0.9168520950095173,0.9168520950095173,0.9168520950095173,0.98,0.98,0.98,0.98,44.11708910766795,44.11708910766795,44.11708910766795,44.11708910766795,176.4683564306718,4235.240554336124,0.1029876108657067,4.456271627037167e-05,0.205
