Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2003-08-06,2003-08-17,503.7547,0.8917787321988244,449.2377277051991,0.597,2003,8,6,2003.08,2002,11,310,45,0.0388141396737292,7.038116280488964,0.0156667969906293,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4095826967603784,265.2377277051991,265.2377277051991,,2,132.61886385259956,132.61886385259956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,336.2377277051991,990.0,965.6215697746734,24.37843022532661,0.1542004893287751,0.0230475455410398,989.82275196513,0.1245234640428871,0.1245234640428871,0.0,0.0,24.076658726413847,24.076658726413847,24.20118219045673,24.20118219045673,,0.9084449095930852,0.9084449095930852,0.0,0.0,28.44715342790668,28.44715342790668,0.0,0.0,0.5793717602424986,0.5793717602424986,0.0,0.0,0.97,0.97,0.96,0.96,27.59373882506948,27.59373882506948,0.0,0.0,55.18747765013896,1324.499463603335,0.1228469343660164,5.77966605107358e-05,0.595
2003-08-07,2003-08-18,495.8325,0.8960553284209241,444.2933536292678,0.601,2003,8,7,2003.08,2002,11,311,45,0.0383869457535687,4.944374075931306,0.0111286248951116,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4141407889561528,260.2933536292678,260.2933536292678,,2,130.1466768146339,130.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,331.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1524554663091409,0.0220586707258535,989.825485862965,0.1198757524115117,0.1198757524115117,0.0,0.0,24.10629001922179,24.10629001922179,24.226165771633305,24.226165771633305,,0.90730444229314,0.90730444229314,0.0,0.0,27.916129041552573,27.916129041552573,0.0,0.0,0.5685565996242886,0.5685565996242886,0.0,0.0,0.97,0.97,0.96,0.96,27.078645170305997,27.078645170305997,0.0,0.0,54.15729034061199,1299.7749681746875,0.1218953421162417,5.7795143639002126e-05,0.6
2003-08-08,2003-08-19,490.2231,0.8985767308412901,440.5030705808828,0.604,2003,8,8,2003.08,2002,11,312,45,0.0380594652981882,3.790283048384993,0.0086044418337125,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4177042392856939,256.5030705808828,256.5030705808828,,2,128.2515352904414,128.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.5030705808828,990.0,965.582263817614,24.41773618238608,0.1511177578209104,0.0213006141161765,989.827581628063,0.1164527635227945,0.1164527635227945,0.0,0.0,24.12886504692623,24.12886504692623,24.245317810449023,24.245317810449023,,0.9064321113928594,0.9064321113928594,0.0,0.0,27.508914223673568,27.508914223673568,0.0,0.0,0.560263018812089,0.560263018812089,0.0,0.0,0.97,0.97,0.96,0.96,26.68364679696336,26.68364679696336,0.0,0.0,53.36729359392672,1280.8150462542412,0.1211507868118883,5.779364818894316e-05,0.605
2003-08-09,2003-08-20,485.7651,0.9000891520783358,437.23189696824807,0.611,2003,8,9,2003.08,2002,11,313,45,0.0377768358980566,3.2711736126347546,0.0074815530049773,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4208293156923136,253.2318969682481,253.2318969682481,,2,126.61594848412405,126.61594848412405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,324.23189696824807,990.0,965.5675435363572,24.432456463642893,0.1499632591588745,0.0206463793936496,989.8293903614476,0.1135087072714232,0.1135087072714232,0.0,0.0,24.148338117818977,24.148338117818977,24.2618468250904,24.2618468250904,,0.9056807173984204,0.9056807173984204,0.0,0.0,27.157480828318267,27.157480828318267,0.0,0.0,0.5531055158516959,0.5531055158516959,0.0,0.0,0.97,0.97,0.96,0.96,26.34275640346872,26.34275640346872,0.0,0.0,52.68551280693744,1264.4523073664986,0.1204978712034897,5.779234308081163e-05,0.61
2003-08-10,2003-08-21,479.1271,0.9016539350871652,432.0068351219016,0.614,2003,8,10,2003.08,2002,11,314,45,0.0373253905545323,5.225061846346421,0.0120948592048828,0.32,2,Mod_Wet,54,9,8,6,107,184.0,0.4259191870148994,248.0068351219016,248.0068351219016,,2,124.0034175609508,124.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,319.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1481191727162101,0.0196013670243803,989.8322794602594,0.1088659465560543,0.1088659465560543,0.0,0.0,24.179382755654867,24.179382755654867,24.28824870221092,24.28824870221092,,0.9041409939621036,0.9041409939621036,0.0,0.0,26.58604434977881,26.58604434977881,0.0,0.0,0.5414672983661671,0.5414672983661671,0.0,0.0,0.97,0.97,0.96,0.96,25.78846301928544,25.78846301928544,0.0,0.0,51.57692603857088,1237.846224925701,0.1193891435167157,5.776826228422688e-05,0.615
2003-08-11,2003-08-22,468.1939,0.8984041256306261,420.6273313550929,0.627,2003,8,11,2003.08,2002,11,315,45,0.03634220142908,11.379503766808796,0.0270536480122406,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.43744185478206,236.6273313550929,236.6273313550929,,2,118.31366567754644,118.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.6273313550929,990.0,965.492822991098,24.50717700890209,0.1441029927670112,0.0173254662710185,989.838571540962,0.0991006850247271,0.0991006850247271,0.0,0.0,24.24664786483936,24.24664786483936,24.345748549864084,24.345748549864084,,0.899563059630451,0.899563059630451,0.0,0.0,25.307947672185904,25.307947672185904,0.0,0.0,0.5154368161341324,0.5154368161341324,0.0,0.0,0.97,0.97,0.96,0.96,24.54870924202033,24.54870924202033,0.0,0.0,49.09741848404065,1178.3380436169757,0.1167242706884225,5.763565739858001e-05,0.625
2003-08-12,2003-08-23,464.9455,0.9051697978701698,420.8546242556449,0.627,2003,8,12,2003.08,2002,11,316,46,0.0363618395356877,0.2272929005520723,0.0005400746182938,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4372056035393129,236.8546242556449,236.8546242556449,,2,118.42731212782246,118.42731212782246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.8546242556449,990.0,965.4938458091503,24.506154190849657,0.1441832114837934,0.0173709248511289,989.8384458636652,0.0992893381321853,0.0992893381321853,0.0,0.0,24.2453107163826,24.2453107163826,24.344600054514785,24.344600054514785,,0.8996548025597678,0.8996548025597678,0.0,0.0,25.33344365495168,25.33344365495168,0.0,0.0,0.5159560825855739,0.5159560825855739,0.0,0.0,0.97,0.97,0.96,0.96,24.57344034530313,24.57344034530313,0.0,0.0,49.14688069060626,1179.5251365745503,0.1167787588826691,5.763835663267959e-05,0.625
2003-08-13,2003-08-24,460.6369,0.911126574868046,419.6985209548346,0.633,2003,8,13,2003.08,2002,11,317,46,0.0362619522104977,1.1561033008103436,0.0027546041815447,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4384099319230171,235.69852095483455,235.69852095483455,,2,117.84926047741727,117.84926047741727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,306.6985209548346,990.0,965.4886433442967,24.511356655703253,0.1437751867587206,0.0171397041909669,989.8390851090504,0.0983297723925127,0.0983297723925127,0.0,0.0,24.25211199236104,24.25211199236104,24.350441764753555,24.350441764753555,,0.899188036282359,0.899188036282359,0.0,0.0,25.20377803019901,25.20377803019901,0.0,0.0,0.5133152348309371,0.5133152348309371,0.0,0.0,0.97,0.97,0.96,0.96,24.44766468929304,24.44766468929304,0.0,0.0,48.89532937858608,1173.487905086066,0.1165010762185838,5.762461250700327e-05,0.635
2003-08-14,2003-08-25,457.4224,0.9068704073731252,414.8228382295926,0.637,2003,8,14,2003.08,2002,11,318,46,0.0358406932230368,4.8756827252419725,0.0117536506573522,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4435628491075538,230.8228382295926,230.8228382295926,,2,115.4114191147963,115.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,301.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1420544070480194,0.0161645676459185,989.841781025306,0.0942829557305618,0.0942829557305618,0.0,0.0,24.28079529754237,24.28079529754237,24.37507825327293,24.37507825327293,,0.8972161063918573,0.8972161063918573,0.0,0.0,24.65740959685208,24.65740959685208,0.0,0.0,0.5021875681639933,0.5021875681639933,0.0,0.0,0.97,0.97,0.96,0.96,23.917687308946512,23.917687308946512,0.0,0.0,47.835374617893024,1148.0489908294326,0.1153151905089119,5.75662450147548e-05,0.635
2003-08-15,2003-08-26,446.8115,0.9026970817947076,403.335437162316,0.647,2003,8,15,2003.08,2002,11,319,46,0.0348481817708241,11.487401067276606,0.0284810111109916,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4561959675414092,219.335437162316,219.335437162316,,1,219.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,290.335437162316,990.0,965.4150094672304,24.584990532769552,0.1380001467937746,0.0138670874324631,989.8481327657738,0.3403531464599332,0.0,0.0,0.0,24.092770152083432,24.433123298543364,24.433123298543364,24.433123298543364,,0.9395465873020042,0.0,0.0,0.0,48.69143353776752,0.0,0.0,0.0,0.9916788907895624,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.71760486701217,0.0,0.0,0.0,47.71760486701217,1145.222516808292,0.1183074941362243,6.043205061764654e-05,0.645
2003-08-16,2003-08-27,441.566,0.9034510418651028,398.9332627522059,0.654,2003,8,16,2003.08,2002,11,320,46,0.0344678339017905,4.402174410110091,0.0110348642771471,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4612300281270105,214.9332627522059,214.9332627522059,,1,214.9332627522059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.9332627522059,990.0,965.394666313761,24.605333686238964,0.1364464828589439,0.0129866525504411,989.8505668645906,0.3267997882566177,0.0,0.0,0.0,24.12910076257298,24.4559005508296,24.4559005508296,24.4559005508296,,0.9384323331498934,0.0,0.0,0.0,47.72945008969136,0.0,0.0,0.0,0.9720865598715144,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.774861087897534,0.0,0.0,0.0,46.774861087897534,1122.5966661095408,0.1172498396478695,6.045140153034352e-05,0.655
2003-08-17,2003-08-28,438.4378,0.9000420788564829,394.6124689612629,0.659,2003,8,17,2003.08,2002,11,321,46,0.0340945173182531,4.320793790943013,0.0109494608782044,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4662802482758403,210.6124689612629,210.6124689612629,,1,210.6124689612629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,281.6124689612629,990.0,965.3730623448064,24.62693765519373,0.1349215406695996,0.0121224937922525,989.8529559655382,0.3138374068837887,0.0,0.0,0.0,24.166056213848112,24.4798936207319,24.4798936207319,24.4798936207319,,0.9373428525718388,0.0,0.0,0.0,46.78719751005161,0.0,0.0,0.0,0.9528960796344524,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.851453559850576,0.0,0.0,0.0,45.851453559850576,1100.434885436414,0.1161936258135613,6.047369816494031e-05,0.66
2003-08-18,2003-08-29,431.1941,0.9057934892164382,390.5728083685417,0.662,2003,8,18,2003.08,2002,11,322,46,0.033745490643042,4.039660592721192,0.0103429130399405,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4711029443359992,206.5728083685417,206.5728083685417,,1,206.5728083685417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,277.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1334958191085789,0.0113145616737083,989.8551896192178,0.3019240566035126,0.0,0.0,0.0,24.200401520771507,24.502325577375014,24.502325577375014,24.502325577375014,,0.9363271393989392,0.0,0.0,0.0,45.90521613393609,0.0,0.0,0.0,0.9349331188174356,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.98711181125736,0.0,0.0,0.0,44.98711181125736,1079.6906834701767,0.1151823958231312,6.0494021678191645e-05,0.66
2003-08-19,2003-08-30,424.0278,0.9006646788298297,381.90686230191926,0.6729999999999999,2003,8,19,2003.08,2002,11,323,47,0.0329967529028858,8.665946066622439,0.0226912551777388,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4817928614609115,197.9068623019193,197.9068623019193,,1,197.9068623019193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,268.90686230191926,990.0,965.3095343115097,24.690465688490463,0.1304373378648604,0.0097906862301919,989.859771975905,0.2771392144453739,0.0,0.0,0.0,24.27309844995009,24.550237664395468,24.550237664395468,24.550237664395468,,0.9338377354844084,0.0,0.0,0.0,43.9942774733587,0.0,0.0,0.0,0.8960137978280794,0.0,0.0,0.0,0.979601379782808,0.96,0.96,0.96,43.09685491544989,0.0,0.0,0.0,43.09685491544989,1034.3245179707974,0.1128465057047845,6.048981045115015e-05,0.675
2003-08-20,2003-08-31,417.9465,0.9090667400780807,379.9412622820437,0.679,2003,8,20,2003.08,2002,11,324,47,0.0328269250611685,1.9656000198755803,0.0051734313037483,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4842853837323159,195.94126228204368,195.94126228204368,,1,195.94126228204368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,266.9412622820437,990.0,965.2997063114102,24.700293688589795,0.129743616631515,0.0095941262282043,989.8606622571403,0.2716355343897223,0.0,0.0,0.0,24.28932041134042,24.560955945730143,24.560955945730143,24.560955945730143,,0.9332599581488004,0.0,0.0,0.0,43.55947106522868,0.0,0.0,0.0,0.8871582701675902,0.0,0.0,0.0,0.978715827016759,0.96,0.96,0.96,42.63234374801787,0.0,0.0,0.0,42.63234374801787,1023.1762499524287,0.1122077225620479,6.0438100530028014e-05,0.68
2003-08-21,2003-09-01,410.923,0.9090128563565548,373.5342899726045,0.684,2003,8,21,2003.08,2002,11,325,47,0.032273362653633,6.4069723094391415,0.017152300287904,0.41,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
2003-08-22,2003-09-02,407.9363,0.9120318780949216,372.0509098320933,0.6890000000000001,2003,8,22,2003.08,2002,11,326,47,0.0321451986094928,1.4833801405112013,0.0039870353795953,0.41,3,Normal,47,8,6,5,89,155.0,0.4166096518080054,217.05090983209328,217.05090983209328,,1,217.05090983209328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,278.0509098320933,990.0,965.2602545491604,24.739745450839564,0.1336645559490375,0.0134101819664186,989.8529252620846,0.3333168022828473,0.0,0.0,0.0,24.259353910641284,24.59267071292413,24.59267071292413,24.59267071292413,,0.9390615028423024,0.0,0.0,0.0,48.49238865749589,0.0,0.0,0.0,0.9876250235742544,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52254088434598,0.0,0.0,0.0,47.52254088434598,1140.5409812243036,0.1277312852313489,6.0818477155516405e-05,0.69
2003-08-23,2003-09-03,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2003,8,23,2003.08,2002,11,327,47,0.0312855408869315,9.949742159274138,0.0274777963938087,0.41,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
2003-08-24,2003-09-04,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2003,8,24,2003.08,2002,11,328,47,0.0306063448437163,7.861065314991606,0.0221913477967859,0.41,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2003-08-25,2003-09-05,389.3441,0.9026852126280548,351.45516169397865,0.7070000000000001,2003,8,25,2003.08,2002,11,329,47,0.0303657259703597,2.7849406638489427,0.0079240283466767,0.41,3,Normal,47,8,6,5,89,155.0,0.4410235412475251,196.45516169397865,196.45516169397865,,1,196.45516169397865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,257.45516169397865,990.0,965.15727580847,24.842724191530124,0.1263956774103872,0.0096455161693978,989.8639588064202,0.2730744527431402,0.0,0.0,0.0,24.4336085452072,24.706682997950335,24.706682997950335,24.706682997950335,,0.9335485268750936,0.0,0.0,0.0,43.94673887090251,0.0,0.0,0.0,0.8950455981853871,0.0,0.0,0.0,0.9795045598185388,0.96,0.96,0.96,43.046031113203625,0.0,0.0,0.0,43.046031113203625,1033.104746716887,0.122479439214169,6.086493610895677e-05,0.705
2003-08-26,2003-09-06,383.5884,0.9045977994923856,346.99322255080506,0.7120000000000001,2003,8,26,2003.08,2002,11,330,48,0.0299802144283895,4.461939143173595,0.0128588653990793,0.41,3,Normal,47,8,6,5,89,155.0,0.4466946036022524,191.99322255080503,191.99322255080503,,1,191.99322255080503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,252.99322255080503,990.0,965.134966112754,24.865033887246,0.1248209206469483,0.0091993222550805,989.865979757098,0.2608215653381898,0.0,0.0,0.0,24.4701920790058,24.73101364434399,24.73101364434399,24.73101364434399,,0.9322535211358768,0.0,0.0,0.0,42.95324789185661,0.0,0.0,0.0,0.874811566025593,0.0,0.0,0.0,0.9774811566025592,0.96,0.96,0.96,41.985990429168446,0.0,0.0,0.0,41.985990429168446,1007.6637703000426,0.1209994538813249,6.074576469035132e-05,0.71
2003-08-27,2003-09-07,377.8876,0.9047288410004722,341.88581037645014,0.72,2003,8,27,2003.08,2002,11,331,48,0.0295389340165252,5.10741217435492,0.014938941656371,0.41,3,Normal,47,8,6,5,89,155.0,0.4533677482236822,186.8858103764501,186.8858103764501,,1,186.8858103764501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.8858103764501,990.0,965.1094290518822,24.890570948117784,0.1230183564238257,0.008688581037645,989.8682930625386,0.2471162556013574,0.0,0.0,0.0,24.51174775505498,24.75886401065634,24.75886401065634,24.75886401065634,,0.9307786350489646,0.0,0.0,0.0,41.81534769685022,0.0,0.0,0.0,0.851636409304485,0.0,0.0,0.0,0.9751636409304484,0.96,0.96,0.96,40.7768067068331,0.0,0.0,0.0,40.7768067068331,978.6433609639944,0.1192702518479307,6.060861832731956e-05,0.72
2003-08-28,2003-09-08,372.2415,0.9134433097017404,340.0215077683404,0.727,2003,8,28,2003.08,2002,11,332,48,0.0293778582711846,1.864302608109768,0.0054828961272059,0.41,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2003-08-29,2003-09-09,367.5781,0.9139547410507114,335.9497472014125,0.73,2003,8,29,2003.08,2002,11,333,48,0.029026058158202,4.071760566927877,0.0121201477329486,0.41,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
2003-08-30,2003-09-10,362.9525,0.9155446385130294,332.29921540990034,0.735,2003,8,30,2003.08,2002,11,334,48,0.0287106522114153,3.6505317915121513,0.0109856768304707,0.41,3,Normal,47,8,6,5,89,155.0,0.4664470838692868,177.29921540990034,177.29921540990034,,1,177.29921540990034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,238.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1196349496185089,0.00772992154099,989.8726351288404,0.2224480385247508,0.0,0.0,0.0,24.588691013266224,24.81113905179097,24.81113905179097,24.81113905179097,,0.9274750952475492,0.0,0.0,0.0,39.65365095556954,0.0,0.0,0.0,0.8076099990951026,0.0,0.0,0.0,0.9707609999095104,0.96,0.96,0.96,38.4942178516914,0.0,0.0,0.0,38.4942178516914,923.8612284405935,0.1158420365338741,6.030956351056369e-05,0.735
2003-08-31,2003-09-11,358.3644,0.921348231477836,330.1784061646158,0.74,2003,8,31,2003.08,2002,11,335,48,0.0285274142926228,2.120809245284533,0.0064232221298783,0.41,3,Normal,47,8,6,5,89,155.0,0.4694431771008133,175.1784061646158,175.1784061646158,,1,175.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,236.1784061646158,990.0,965.0508920308232,24.949107969176907,0.118886450233867,0.0075178406164615,989.8735957091496,0.2171460154115395,0.0,0.0,0.0,24.605557662915007,24.822703678326548,24.822703678326548,24.822703678326548,,0.9267122627488048,0.0,0.0,0.0,39.173952500863386,0.0,0.0,0.0,0.7978401731336738,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.998733925837485,0.0,0.0,0.0,37.998733925837485,911.9696142200996,0.1150854605158297,6.025402387991489e-05,0.74
2003-09-01,2003-09-12,358.3644,0.921348231477836,330.1784061646158,0.74,2003,9,1,2003.09,2002,12,336,48,0.0285274142926228,0.0,0.0,0.45,3,Normal,40,6,4,3,65,118.0,0.3573825477283611,212.1784061646158,212.1784061646158,,1,212.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,262.1784061646158,990.0,965.0508920308232,24.949107969176907,0.128062656931363,0.0124356812329231,989.8595016618358,0.3185352184938474,0.0,0.0,0.0,24.49007441251885,24.8086096310127,24.8086096310127,24.8086096310127,,0.9379683144448008,0.0,0.0,0.0,47.7989277799845,0.0,0.0,0.0,0.9735015841137372,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.84294922438481,0.0,0.0,0.0,46.84294922438481,1124.230781385235,0.1418716316688212,6.13254222015965e-05,0.74
2003-09-02,2003-09-13,349.3005,0.9295836506121732,324.70403395065745,0.75,2003,9,2,2003.09,2002,12,337,49,0.0280544285333368,5.474372213958361,0.0168595756183006,0.45,3,Normal,40,6,4,3,65,118.0,0.3634078658164483,206.70403395065745,206.70403395065745,,1,206.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,256.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1261305811246588,0.0113408067901314,989.8625286120852,0.3023098598149329,0.0,0.0,0.0,24.53669858251694,24.839008442331878,24.839008442331878,24.839008442331878,,0.9366104849305468,0.0,0.0,0.0,46.58679083959791,0.0,0.0,0.0,0.948814477384886,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.65505502280595,0.0,0.0,0.0,45.65505502280595,1095.7213205473429,0.1406051365217833,6.13532280244929e-05,0.75
2003-09-03,2003-09-14,340.3854,0.917687337580864,312.3673714773974,0.764,2003,9,3,2003.09,2002,12,338,49,0.0269885408956471,12.336662473260049,0.0394940816478737,0.45,3,Normal,40,6,4,3,65,118.0,0.3777603257404827,194.3673714773974,194.3673714773974,,1,194.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,244.3673714773974,990.0,964.961836857387,25.03816314261303,0.1217765901703558,0.0094367371477397,989.8687866726818,0.2672792504185209,0.0,0.0,0.0,24.639670564876344,24.906949815294865,24.906949815294865,24.906949815294865,,0.9331245595729838,0.0,0.0,0.0,43.8264787018051,0.0,0.0,0.0,0.8925963075724053,0.0,0.0,0.0,0.9792596307572404,0.96,0.96,0.96,42.91750135091973,0.0,0.0,0.0,42.91750135091973,1030.0200324220734,0.1373943160194156,6.133502790317656e-05,0.765
2003-09-04,2003-09-15,331.6178,0.920942096558406,305.4007919880862,0.779,2003,9,4,2003.09,2002,12,339,49,0.0263866284277706,6.9665794893111865,0.0228112685758292,0.45,3,Normal,40,6,4,3,65,118.0,0.3863775179882415,187.4007919880862,187.4007919880862,,1,187.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,237.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1193178681177229,0.0087400791988086,989.8719420526836,0.2484861066883093,0.0,0.0,0.0,24.69645198605478,24.944938092743087,24.944938092743087,24.944938092743087,,0.9311353582155154,0.0,0.0,0.0,42.26272586942416,0.0,0.0,0.0,0.8607479810473352,0.0,0.0,0.0,0.9760747981047336,0.96,0.96,0.96,41.25158162035388,0.0,0.0,0.0,41.25158162035388,990.0379588884932,0.1350735908437432,6.114580707347812e-05,0.78
2003-09-05,2003-09-16,331.6178,0.920942096558406,305.4007919880862,0.779,2003,9,5,2003.09,2002,12,340,49,0.0263866284277706,0.0,0.0,0.45,3,Normal,40,6,4,3,65,118.0,0.3863775179882415,187.4007919880862,187.4007919880862,,1,187.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,237.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1193178681177229,0.0087400791988086,989.8719420526836,0.2484861066883093,0.0,0.0,0.0,24.69645198605478,24.944938092743087,24.944938092743087,24.944938092743087,,0.9311353582155154,0.0,0.0,0.0,42.26272586942416,0.0,0.0,0.0,0.8607479810473352,0.0,0.0,0.0,0.9760747981047336,0.96,0.96,0.96,41.25158162035388,0.0,0.0,0.0,41.25158162035388,990.0379588884932,0.1350735908437432,6.114580707347812e-05,0.78
2003-09-06,2003-09-17,326.4277,0.9312809696570542,303.995904978922,0.78,2003,9,6,2003.09,2002,12,341,49,0.0262652461901788,1.404887009164213,0.0046214010983523,0.45,3,Normal,40,6,4,3,65,118.0,0.3881631234742511,185.995904978922,185.995904978922,,1,185.995904978922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,235.995904978922,990.0,964.9199795248946,25.08002047510536,0.118822039903003,0.0085995904978922,989.8725783695992,0.2447491072439325,0.0,0.0,0.0,24.70784973746061,24.95259884470454,24.95259884470454,24.95259884470454,,0.9307360234805904,0.0,0.0,0.0,41.94725603264939,0.0,0.0,0.0,0.8543229334551811,0.0,0.0,0.0,0.975432293345518,0.96,0.96,0.96,40.916708151478815,0.0,0.0,0.0,40.916708151478815,982.0009956354916,0.1345962477827319,6.110754032777064e-05,0.78
2003-09-07,2003-09-18,318.7409,0.9279181423044488,295.76546380444813,0.79,2003,9,7,2003.09,2002,12,342,49,0.0255541360727043,8.230441174473867,0.0278275937582611,0.45,3,Normal,40,6,4,3,65,118.0,0.3989647691862303,177.76546380444813,177.76546380444813,,1,177.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,227.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1159171824356689,0.0077765463804448,989.876306271184,0.2236136595111203,0.0,0.0,0.0,24.76963075645504,24.99324441596616,24.99324441596616,24.99324441596616,,0.9278363087057152,0.0,0.0,0.0,40.06609218751283,0.0,0.0,0.0,0.8160100241855973,0.0,0.0,0.0,0.9716010024185596,0.96,0.96,0.96,38.92825533238189,0.0,0.0,0.0,38.92825533238189,934.2781279771652,0.1316186644364947,6.082961238685999e-05,0.79
2003-09-08,2003-09-19,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2003,9,8,2003.09,2002,12,343,49,0.025186961974081,4.24970021554708,0.0145779431040993,0.45,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2003-09-09,2003-09-20,312.8435,0.9288272938647332,290.5775815081716,0.797,2003,9,9,2003.09,2002,12,344,50,0.025105903042306,0.9381820807294616,0.0032286801888158,0.45,3,Normal,40,6,4,3,65,118.0,0.4060877628189689,172.5775815081716,172.5775815081716,,1,172.5775815081716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,222.5775815081716,990.0,964.8623103260328,25.13768967396732,0.1140861589933123,0.0072577581508171,989.878656082856,0.2107892988799386,0.0,0.0,0.0,24.805556457943236,25.01634575682317,25.01634575682317,25.01634575682317,,0.9259504330466712,0.0,0.0,0.0,38.87405019148695,0.0,0.0,0.0,0.7917321831260071,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.70782868574234,0.0,0.0,0.0,37.70782868574234,904.9878884578162,0.1297685406080851,6.069384427347932e-05,0.795
2003-09-10,2003-09-21,311.1715,0.9297022486736368,289.29684327314857,0.8029999999999999,2003,9,10,2003.09,2002,12,345,50,0.0249952472588,1.2807382350230228,0.0044270729695234,0.45,3,Normal,40,6,4,3,65,118.0,0.407885542976999,171.29684327314857,171.29684327314857,,1,171.29684327314857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,221.29684327314857,990.0,964.8571873730926,25.14281262690736,0.113634132212841,0.0071296843273148,989.87923618346,0.2076642975864825,0.0,0.0,0.0,24.814384512780727,25.02204881036721,25.02204881036721,25.02204881036721,,0.925484022405791,0.0,0.0,0.0,38.579846222268365,0.0,0.0,0.0,0.7857402489260359,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.42245083560032,0.0,0.0,0.0,37.42245083560032,898.1388200544076,0.1293565820221092,6.068486163247746e-05,0.805
2003-09-11,2003-09-22,309.5052,0.9297022486736368,287.7476804161837,0.8029999999999999,2003,9,11,2003.09,2002,12,346,50,0.0248613995879582,1.5491628569648697,0.005383754457114,0.52,3,Normal,40,6,4,3,65,118.0,0.4100814985869939,169.7476804161837,169.7476804161837,,1,169.7476804161837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,219.7476804161837,990.0,964.8509907216647,25.149009278335257,0.1130873670117171,0.0069747680416183,989.8799378649468,0.2038994793905172,0.0,0.0,0.0,24.825047663891407,25.028947143281925,25.028947143281925,25.028947143281925,,0.9249194214541114,0.0,0.0,0.0,38.22403567683129,0.0,0.0,0.0,0.7784935983061363,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.07731460652635,0.0,0.0,0.0,37.07731460652635,889.8555505566324,0.1288535655714047,6.067390159392424e-05,0.805
2003-09-12,2003-09-23,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2003,9,12,2003.09,2002,12,347,50,0.0245003003325816,4.1793895298220605,0.0147385644451231,0.52,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
2003-09-13,2003-09-24,300.4434,0.9274612032457504,278.6495972712443,0.8210000000000001,2003,9,13,2003.09,2002,12,348,50,0.0240753252042355,4.918693615117321,0.0176518956542016,0.52,3,Normal,40,6,4,3,65,118.0,0.4234709152841011,160.64959727124432,160.64959727124432,,1,160.64959727124432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,210.64959727124432,990.0,964.814598389085,25.18540161091505,0.1098762680377003,0.0060649597271244,989.8840587722352,0.1825940737238619,0.0,0.0,0.0,24.886866309426296,25.06946038315016,25.06946038315016,25.06946038315016,,0.921473262519188,0.0,0.0,0.0,36.13027720895917,0.0,0.0,0.0,0.7358508596529361,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04636889269039,0.0,0.0,0.0,35.04636889269039,841.1128534245693,0.1257721856980665,6.0598362121971655e-05,0.82
2003-09-14,2003-09-25,300.4434,0.9274612032457504,278.6495972712443,0.8210000000000001,2003,9,14,2003.09,2002,12,349,50,0.0240753252042355,0.0,0.0,0.52,3,Normal,40,6,4,3,65,118.0,0.4234709152841011,160.64959727124432,160.64959727124432,,1,160.64959727124432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,210.64959727124432,990.0,964.814598389085,25.18540161091505,0.1098762680377003,0.0060649597271244,989.8840587722352,0.1825940737238619,0.0,0.0,0.0,24.886866309426296,25.06946038315016,25.06946038315016,25.06946038315016,,0.921473262519188,0.0,0.0,0.0,36.13027720895917,0.0,0.0,0.0,0.7358508596529361,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.04636889269039,0.0,0.0,0.0,35.04636889269039,841.1128534245693,0.1257721856980665,6.0598362121971655e-05,0.82
2003-09-15,2003-09-26,285.986,0.9347322974487192,267.32035081816935,0.841,2003,9,15,2003.09,2002,12,350,50,0.0230964783106898,11.329246453074973,0.0423807855196969,0.52,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2003-09-16,2003-09-27,285.986,0.9347322974487192,267.32035081816935,0.841,2003,9,16,2003.09,2002,12,351,51,0.0230964783106898,0.0,0.0,0.52,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2003-09-17,2003-09-28,285.986,0.9347322974487192,267.32035081816935,0.841,2003,9,17,2003.09,2002,12,352,51,0.0230964783106898,0.0,0.0,0.52,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2003-09-18,2003-09-29,285.986,0.9347322974487192,267.32035081816935,0.841,2003,9,18,2003.09,2002,12,353,51,0.0230964783106898,0.0,0.0,0.52,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2003-09-19,2003-09-30,282.0511,0.9362353611713602,264.06621347727946,0.853,2003,9,19,2003.09,2002,12,354,51,0.0228153208444369,3.2541373408898835,0.0123231870447897,0.52,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2003-09-20,2003-10-01,270.4558,0.9489427293933842,256.64706503227126,0.87,2003,9,20,2003.09,2002,12,355,51,0.0221743064187882,7.419148445008204,0.0289079808649879,0.52,3,Normal,40,6,4,3,65,118.0,0.459775372787382,138.64706503227126,138.64706503227126,,1,138.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1021107563230303,0.0038647065032271,989.8940245371738,0.1360753061626062,0.0,0.0,0.0,25.03136097088205,25.167436277044654,25.167436277044654,25.167436277044654,,0.9124555958288388,0.0,0.0,0.0,31.05600458255737,0.0,0.0,0.0,0.6325051849808019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.124324445080653,0.0,0.0,0.0,30.124324445080653,722.9837866819357,0.1173764618788559,6.035373269144647e-05,0.87
2003-09-21,2003-10-02,266.66,0.9440969037746996,251.75288036056145,0.871,2003,9,21,2003.09,2002,12,356,51,0.0217514488631525,4.894184671709809,0.0194404316832456,0.53,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2003-09-22,2003-10-03,260.6582,0.9411384160257336,245.3154454721189,0.882,2003,9,22,2003.09,2002,12,357,51,0.021195254488791,6.437434888442539,0.0262414577119408,0.53,3,Normal,40,6,4,3,65,118.0,0.4810133327434989,127.31544547211892,127.31544547211892,,1,127.31544547211892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,177.3154454721189,990.0,964.6718926728328,25.32810732716723,0.0981114615423084,0.0027315445472118,989.8991569939104,0.114767801849814,0.0,0.0,0.0,25.11249651922784,25.22726432107765,25.22726432107765,25.22726432107765,,0.90735204752836,0.0,0.0,0.0,28.45021197807853,0.0,0.0,0.0,0.579434052506691,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.596705618736173,0.0,0.0,0.0,27.596705618736173,662.3209348496682,0.1124947740882163,6.021069582196756e-05,0.88
2003-09-23,2003-10-04,258.4301,0.9439744768586136,243.9514184520192,0.883,2003,9,23,2003.09,2002,12,358,52,0.0210774025542544,1.3640270200997122,0.005591387944186,0.53,3,Normal,40,6,4,3,65,118.0,0.4837028648931937,125.9514184520192,125.9514184520192,,1,125.9514184520192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.9514184520192,990.0,964.663708510712,25.336291489287877,0.0976300523215619,0.0025951418452019,989.8997748058332,0.1123125532136345,0.0,0.0,0.0,25.12375374190756,25.23606629512119,25.23606629512119,25.23606629512119,,0.906741273268896,0.0,0.0,0.0,28.1390657800244,0.0,0.0,0.0,0.5730970627296211,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.294893806623666,0.0,0.0,0.0,27.294893806623666,655.0774513589679,0.1118865960272826,6.019713822574104e-05,0.885
2003-09-24,2003-10-05,255.4785,0.9395358309241366,240.03120478075203,0.887,2003,9,24,2003.09,2002,12,359,52,0.0207386960930569,3.920213671267163,0.0163321001319305,0.53,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
2003-09-25,2003-10-06,253.279,0.9405520044132718,238.22207112578903,0.8909999999999999,2003,9,25,2003.09,2002,12,360,52,0.0205823869452681,1.8091336549630057,0.007594315868439,0.53,3,Normal,40,6,4,3,65,118.0,0.4953361350707598,120.22207112578904,120.22207112578904,,1,120.22207112578904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,170.22207112578903,990.0,964.6293324267548,25.37066757324521,0.0956079804776297,0.0020222071125789,989.9023698124098,0.1022864037588729,0.0,0.0,0.0,25.17075098189614,25.273037385655016,25.273037385655016,25.273037385655016,,0.9023143896645036,0.0,0.0,0.0,26.777927504373736,0.0,0.0,0.0,0.5453753055880598,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.974589679242523,0.0,0.0,0.0,25.974589679242523,623.3901523018205,0.1090351937437698,6.001530111921232e-05,0.89
2003-09-26,2003-10-07,251.8195,0.9405520044132718,236.8493354753479,0.892,2003,9,26,2003.09,2002,12,361,52,0.02046378258507,1.3727356504411148,0.0057958180363313,0.53,3,Normal,40,6,4,3,65,118.0,0.4982070131764496,118.84933547534791,118.84933547534791,,1,118.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.8493354753479,990.0,964.621096012852,25.37890398714785,0.0951234976997728,0.0018849335475347,989.9029915687528,0.0999898968890775,0.0,0.0,0.0,25.18190565901144,25.28189555590052,25.28189555590052,25.28189555590052,,0.9011669937286032,0.0,0.0,0.0,26.450222315662767,0.0,0.0,0.0,0.5387010654921134,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.65671564619288,0.0,0.0,0.0,25.65671564619288,615.7611755086292,0.1083250480509088,5.996554737787388e-05,0.89
2003-09-27,2003-10-08,246.7538,0.9492227163041036,234.22431229435952,0.903,2003,9,27,2003.09,2002,12,362,52,0.0202369805822326,2.6250231809883933,0.0112073044650011,0.53,3,Normal,40,6,4,3,65,118.0,0.5037905708597169,116.22431229435952,116.22431229435952,,1,116.22431229435952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.22431229435952,990.0,964.6053458737662,25.39465412623383,0.0941970421784528,0.0016224312294359,989.904180526592,0.0956323584086368,0.0,0.0,0.0,25.20320229441728,25.29883465282592,25.29883465282592,25.29883465282592,,0.8989756471978337,0.0,0.0,0.0,25.82494094071551,0.0,0.0,0.0,0.5259662106052039,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.050192712494045,0.0,0.0,0.0,25.050192712494045,601.2046250998571,0.1069495837862143,5.987032082373851e-05,0.905
2003-09-28,2003-10-09,241.7541,0.9565359310633326,231.246483131878,0.907,2003,9,28,2003.09,2002,12,363,52,0.0199796961425942,2.9778291624814983,0.0128772949199113,0.53,3,Normal,40,6,4,3,65,118.0,0.510278030618548,113.246483131878,113.246483131878,,1,113.246483131878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,163.246483131878,990.0,964.5874788987912,25.412521101208768,0.0931460700235745,0.0013246483131877,989.9055292816632,0.0907943730110047,0.0,0.0,0.0,25.227256009861,25.318050382872,25.318050382872,25.318050382872,,0.8964940989693452,0.0,0.0,0.0,25.117758072289185,0.0,0.0,0.0,0.5115633008612869,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.364225330120508,0.0,0.0,0.0,24.364225330120508,584.7414079228922,0.1053604145678003,5.97620357145804e-05,0.905
2003-09-29,2003-10-10,237.5208,0.955318431165096,226.9079980250785,0.912,2003,9,29,2003.09,2002,12,364,52,0.0196048510293667,4.3384851067994825,0.0191200184416592,0.53,3,Normal,40,6,4,3,65,118.0,0.5200345559743482,108.90799802507853,108.90799802507853,,1,108.90799802507853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,158.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0916148784095463,0.0008907998025078,989.907494321788,0.0839401569981193,0.0,0.0,0.0,25.26210617663933,25.34604633363745,25.34604633363745,25.34604633363745,,0.8928868175129928,0.0,0.0,0.0,24.091533306807893,0.0,0.0,0.0,0.490662592806678,0.0,0.0,0.0,0.9690662592806678,0.96,0.96,0.96,23.346292061963943,0.0,0.0,0.0,23.346292061963943,560.3110094871347,0.1028888019160243,5.954641758110348e-05,0.91
2003-09-30,2003-10-11,232.6426,0.97240029822707,226.22173362032092,0.916,2003,9,30,2003.09,2002,12,365,53,0.0195455577847957,0.6862644047575657,0.0030335918383039,0.53,3,Normal,40,6,4,3,65,118.0,0.5216121285589881,108.22173362032096,108.22173362032096,,1,108.22173362032096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,158.22173362032095,990.0,964.557330401722,25.44266959827803,0.0913726735210418,0.000822173362032,989.9078051531168,0.0828970351028878,0.0,0.0,0.0,25.26757771629204,25.350474751394927,25.350474751394927,25.350474751394927,,0.8923170644021241,0.0,0.0,0.0,23.929630611428976,0.0,0.0,0.0,0.4873651855688182,0.0,0.0,0.0,0.9687365185568818,0.96,0.96,0.96,23.181507048867893,0.0,0.0,0.0,23.181507048867893,556.3561691728294,0.1024725019912302,5.950105674859839e-05,0.915
