Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2003-10-01,2003-10-12,228.513,0.9755995102100816,222.9371708766364,0.922,2003,10,1,2003.1,2003,1,1,1,0.0192617715637413,3.2845627436845746,0.0147331318988617,0.65,3,Normal,37,5,3,2,50,97.0,0.4351001657488312,125.9371708766364,125.9371708766364,,1,125.9371708766364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.9371708766364,990.0,964.5376230252598,25.46237697474021,0.0958603622917277,0.0025937170876636,989.9015459206206,0.1122869075779455,0.0,0.0,0.0,25.25163598778287,25.363922895360812,25.363922895360812,25.363922895360812,,0.906864518201248,0.0,0.0,0.0,28.282940678000013,0.0,0.0,0.0,0.5760273050509167,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.43445245766001,0.0,0.0,0.0,27.43445245766001,658.4268589838402,0.1230591217686216,6.0511770950483246e-05,0.92
2003-10-02,2003-10-13,223.755,0.9676137142007584,216.50840662099068,0.932,2003,10,2,2003.1,2003,1,2,1,0.0187063263320535,6.428764255645717,0.0296929082615235,0.65,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2003-10-03,2003-10-14,223.755,0.9676137142007584,216.50840662099068,0.932,2003,10,3,2003.1,2003,1,3,1,0.0187063263320535,0.0,0.0,0.65,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2003-10-04,2003-10-15,220.3957,0.9683274042580268,213.4151960906308,0.934,2003,10,4,2003.1,2003,1,4,1,0.0184390729422305,3.0932105303598973,0.014493862606889,0.65,3,Normal,37,5,3,2,50,97.0,0.4545130889311514,116.4151960906308,116.4151960906308,,1,116.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,161.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0924997496395212,0.001641519609063,989.9058587307514,0.0959492255104471,0.0,0.0,0.0,25.329418328697248,25.4,25.4,25.4,,0.8993026640776788,0.0,0.0,0.0,26.006354013857507,0.0,0.0,0.0,0.5296609778789716,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.22616339344178,0.0,0.0,0.0,25.22616339344178,605.4279214426027,0.1182022829467542,6.0192035443844734e-05,0.935
2003-10-05,2003-10-16,217.069,0.9659551417137412,209.67891665666008,0.938,2003,10,5,2003.1,2003,1,5,1,0.0181162583991354,3.736279433970709,0.0178190515934832,0.65,3,Normal,37,5,3,2,50,97.0,0.4626120811127291,112.67891665666008,112.67891665666008,,1,112.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.67891665666008,990.0,964.45807349994,25.54192650006007,0.0911810958707216,0.001267891665666,989.9075510124636,0.0898862666506561,0.0,0.0,0.0,25.35959124587303,25.4,25.4,25.4,,0.8962051847888233,0.0,0.0,0.0,25.11487746524615,0.0,0.0,0.0,0.5115046326934043,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.361431141288765,0.0,0.0,0.0,24.361431141288765,584.6743473909304,0.116184457310887,6.005617028191021e-05,0.94
2003-10-06,2003-10-17,217.069,0.9659551417137412,209.67891665666008,0.938,2003,10,6,2003.1,2003,1,6,1,0.0181162583991354,0.0,0.0,0.65,3,Normal,37,5,3,2,50,97.0,0.4626120811127291,112.67891665666008,112.67891665666008,,1,112.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.67891665666008,990.0,964.45807349994,25.54192650006007,0.0911810958707216,0.001267891665666,989.9075510124636,0.0898862666506561,0.0,0.0,0.0,25.35959124587303,25.4,25.4,25.4,,0.8962051847888233,0.0,0.0,0.0,25.11487746524615,0.0,0.0,0.0,0.5115046326934043,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.361431141288765,0.0,0.0,0.0,24.361431141288765,584.6743473909304,0.116184457310887,6.005617028191021e-05,0.94
2003-10-07,2003-10-18,235.4222,0.966268687364318,227.48110017041992,0.912,2003,10,7,2003.1,2003,1,7,1,0.0196543670547242,17.802183513759843,0.078257857467821,0.65,3,Normal,37,5,3,2,50,97.0,0.4264090508061171,130.48110017041992,130.48110017041992,,1,130.48110017041992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,175.48110017041992,990.0,964.5648866010224,25.43511339897748,0.0974640617992987,0.0030481100170419,989.8994878281836,0.1205044683203894,0.0,0.0,0.0,25.21409675884071,25.3346012271611,25.3346012271611,25.3346012271611,,0.9088915010242656,0.0,0.0,0.0,29.32525294707145,0.0,0.0,0.0,0.5972556608364857,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.445495358659308,0.0,0.0,0.0,28.445495358659308,682.6918886078233,0.1250455327381002,6.055686592308294e-05,0.91
2003-10-08,2003-10-19,254.0108,0.9339289313613276,237.2280349982359,0.892,2003,10,8,2003.1,2003,1,8,2,0.0204965022238475,9.746934827815975,0.0410867747055631,0.65,3,Normal,37,5,3,2,50,97.0,0.4088892782032331,140.2280349982359,140.2280349982359,,1,140.2280349982359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,185.2280349982359,990.0,964.6233682099894,25.37663179001061,0.1009040701209686,0.0040228034998235,989.8950731263792,0.1391606306964365,0.0,0.0,0.0,25.13254428569337,25.271704916389808,25.271704916389808,25.271704916389808,,0.913257657224604,0.0,0.0,0.0,31.56482069019684,0.0,0.0,0.0,0.6428680384968806,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.61787606949093,0.0,0.0,0.0,30.61787606949093,734.8290256677823,0.1290651674862906,6.065096451622948e-05,0.89
2003-10-09,2003-10-20,274.2861,0.9456106056562148,259.36784514408106,0.858,2003,10,9,2003.1,2003,1,9,2,0.0224093818204486,22.13981014584516,0.0853606588493894,0.65,3,Normal,37,5,3,2,50,97.0,0.3739862200193539,162.36784514408106,162.36784514408106,,1,162.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,207.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1087179986835261,0.0062367845144081,989.885045216802,0.1865460438313864,0.0,0.0,0.0,24.961027792394272,25.14757383622566,25.14757383622566,25.14757383622566,,0.922226205950887,0.0,0.0,0.0,36.65545791723852,0.0,0.0,0.0,0.7465470044244098,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.55579417972137,0.0,0.0,0.0,35.55579417972137,853.3390603133128,0.1370863614954653,6.082860486078876e-05,0.86
2003-10-10,2003-10-21,255.4785,0.9395358309241366,240.03120478075203,0.887,2003,10,10,2003.1,2003,1,10,2,0.0207386960930569,19.336640363329025,0.080558860590611,0.65,3,Normal,37,5,3,2,50,97.0,0.4041141237807026,143.03120478075203,143.03120478075203,,1,143.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,188.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1018933993356659,0.0043031204780752,989.8938034801862,0.1448230336571191,0.0,0.0,0.0,25.108793217844507,25.253616251501622,25.253616251501622,25.253616251501622,,0.914517981202934,0.0,0.0,0.0,32.209767158838375,0.0,0.0,0.0,0.6560034044569933,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.24347414407322,0.0,0.0,0.0,31.24347414407322,749.8433794577574,0.1301642183257442,6.067726851005335e-05,0.885
2003-10-11,2003-10-22,223.755,0.9676137142007584,216.50840662099068,0.932,2003,10,11,2003.1,2003,1,11,2,0.0187063263320535,23.522798159761354,0.1086461192287061,0.47,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2003-10-12,2003-10-23,217.069,0.9659551417137412,209.67891665666008,0.938,2003,10,12,2003.1,2003,1,12,2,0.0181162583991354,6.829489964330605,0.0325711810859533,0.47,3,Normal,37,5,3,2,50,97.0,0.4626120811127291,112.67891665666008,112.67891665666008,,1,112.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.67891665666008,990.0,964.45807349994,25.54192650006007,0.0911810958707216,0.001267891665666,989.9075510124636,0.0898862666506561,0.0,0.0,0.0,25.35959124587303,25.4,25.4,25.4,,0.8962051847888233,0.0,0.0,0.0,25.11487746524615,0.0,0.0,0.0,0.5115046326934043,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.361431141288765,0.0,0.0,0.0,24.361431141288765,584.6743473909304,0.116184457310887,6.005617028191021e-05,0.94
2003-10-13,2003-10-24,205.3607,0.982689153992868,201.8057325463832,0.949,2003,10,13,2003.1,2003,1,13,2,0.0174360152920075,7.8731841102768945,0.0390136791999569,0.47,3,Normal,37,5,3,2,50,97.0,0.4806602804392855,104.8057325463832,104.8057325463832,,1,104.8057325463832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.8057325463832,990.0,964.4108343952782,25.58916560472176,0.0884023947368945,0.0004805732546383,989.9111170320084,0.0777202548667918,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8896116064381885,0.0,0.0,0.0,23.225116134727568,0.0,0.0,0.0,0.4730166218885451,0.0,0.0,0.0,0.9673016621888544,0.96,0.96,0.96,22.46569344165116,0.0,0.0,0.0,22.46569344165116,539.1766425996278,0.1113233660817223,5.95432162806252e-05,0.95
2003-10-14,2003-10-25,204.0855,0.982689153992868,200.55260733721147,0.955,2003,10,14,2003.1,2003,1,14,2,0.017327745273935,1.2531252091717135,0.0062483615935478,0.47,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2003-10-15,2003-10-26,202.1822,0.9954878983912542,201.2699333701202,0.949,2003,10,15,2003.1,2003,1,15,3,0.0173897222431783,0.7173260329087441,0.0035639999521917,0.47,3,Normal,37,5,3,2,50,97.0,0.4819398425577273,104.2699333701202,104.2699333701202,,1,104.2699333701202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.2699333701202,990.0,964.4076196002208,25.592380399779245,0.0882132938905619,0.000426993337012,989.9113597127724,0.0769487040529731,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8890202984672646,0.0,0.0,0.0,23.09102381540798,0.0,0.0,0.0,0.470285617421751,0.0,0.0,0.0,0.9670285617421752,0.96,0.96,0.96,22.32967954936829,0.0,0.0,0.0,22.32967954936829,535.9123091848389,0.1109439406844026,5.948683923769408e-05,0.95
2003-10-16,2003-10-27,200.9197,0.9954878983912542,200.0131298984013,0.958,2003,10,16,2003.1,2003,1,16,3,0.0172811344232218,1.2568034717189107,0.0062836048431286,0.47,3,Normal,37,5,3,2,50,97.0,0.4849681620865196,103.0131298984013,103.0131298984013,,1,103.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0877697273255041,0.0003013129898401,989.9119289596848,0.0751389070536978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8876332901558757,0.0,0.0,0.0,22.777107980588355,0.0,0.0,0.0,0.4638922195639176,0.0,0.0,0.0,0.9663892219563918,0.96,0.96,0.96,22.011551659777503,0.0,0.0,0.0,22.011551659777503,528.2772398346601,0.1100505335372657,5.935476294647214e-05,0.96
2003-10-17,2003-10-28,199.0354,0.9968742833929994,198.41327174483905,0.962,2003,10,17,2003.1,2003,1,17,3,0.017142906678754,1.5998581535622804,0.008063261794401,0.47,3,Normal,37,5,3,2,50,97.0,0.4888785873393728,101.41327174483904,101.41327174483904,,1,101.41327174483904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,146.41327174483905,990.0,964.4031734565104,25.59682654348967,0.0872050856756965,0.0001413271744839,989.91265358715,0.0728351113125682,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8858676866976043,0.0,0.0,0.0,22.37876266716153,0.0,0.0,0.0,0.4557792803902553,0.0,0.0,0.0,0.9655779280390256,0.96,0.96,0.96,21.608439288234933,0.0,0.0,0.0,21.608439288234933,518.6025429176384,0.1089062193179473,5.918696974725486e-05,0.96
2003-10-18,2003-10-29,197.7856,0.9912735433022318,196.05963252615788,0.962,2003,10,18,2003.1,2003,1,18,3,0.01693955225026,2.3536392186811383,0.0120047109563317,0.47,3,Normal,37,5,3,2,50,97.0,0.4947474334731218,99.05963252615788,99.05963252615788,,1,99.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,144.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0863744103258043,0.0,989.9136255896742,0.0695022928860978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8832702104558678,0.0,0.0,0.0,21.795293022233967,0.0,0.0,0.0,0.443895988232871,0.0,0.0,0.0,0.9643895988232872,0.96,0.96,0.96,21.019153893948204,0.0,0.0,0.0,21.019153893948204,504.4596934547569,0.1072079633279118,5.8940798694042105e-05,0.96
2003-10-19,2003-10-30,194.0664,1.0105677234584358,196.11724004777412,0.962,2003,10,19,2003.1,2003,1,19,3,0.0169445295401276,0.0576075216162905,0.0002937402219318,0.47,3,Normal,37,5,3,2,50,97.0,0.4946021062522132,99.11724004777416,99.11724004777416,,1,99.11724004777416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,144.11724004777415,990.0,964.4077655199044,25.592234480095613,0.0863947418820578,0.0,989.913605258118,0.0695817912659283,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8833337861167235,0.0,0.0,0.0,21.80953762615824,0.0,0.0,0.0,0.4441861023657482,0.0,0.0,0.0,0.9644186102365748,0.96,0.96,0.96,21.033523967321816,0.0,0.0,0.0,21.033523967321816,504.8045752157236,0.1072497449086987,5.894681433484376e-05,0.96
2003-10-20,2003-10-31,192.8368,1.0105677234584358,194.87464597500968,0.967,2003,10,20,2003.1,2003,1,20,3,0.0168371694122408,1.24259407276449,0.0063763762933215,0.47,3,Normal,37,5,3,2,50,97.0,0.4977558753971467,97.87464597500968,97.87464597500968,,1,97.87464597500968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,142.87464597500968,990.0,964.41025070805,25.589749291950056,0.0859561902731388,0.0,989.9140438097268,0.0678670114455133,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8819624592980206,0.0,0.0,0.0,21.50268634840985,0.0,0.0,0.0,0.4379365855073288,0.0,0.0,0.0,0.9637936585507328,0.96,0.96,0.96,20.724152744402826,0.0,0.0,0.0,20.724152744402826,497.3796658656677,0.1063460700119011,5.8817163917377646e-05,0.965
2003-10-21,2003-11-01,191.6121,1.0105677234584358,193.63700368409016,0.969,2003,10,21,2003.1,2003,1,21,3,0.0167302371183053,1.2376422909195242,0.0063915587794297,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
2003-10-22,2003-11-02,189.7846,1.0242652879741163,194.3897779720525,0.969,2003,10,22,2003.1,2003,1,22,4,0.0167952768167853,0.7527742879623815,0.0038724993454676,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3755341497971937,121.38977797205251,121.38977797205251,,1,121.38977797205251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.3897779720525,990.0,964.411220444056,25.588779555944143,0.0917849141239613,0.0021389777972052,989.9060761080788,0.1043182136713713,0.0,0.0,0.0,25.390537450351538,25.4,25.4,25.4,,0.9035546771049628,0.0,0.0,0.0,27.311600343660885,0.0,0.0,0.0,0.5562444061845394,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.492252333351058,0.0,0.0,0.0,26.492252333351058,635.8140560004254,0.1362841843317494,6.062255903607183e-05,0.97
2003-10-23,2003-11-03,188.5724,1.0287508888495398,193.99402411249093,0.969,2003,10,23,2003.1,2003,1,23,4,0.0167610836833192,0.3957538595616086,0.0020400311884459,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3763002511751064,120.99402411249092,120.99402411249092,,1,120.99402411249092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.99402411249093,990.0,964.412011951775,25.587988048225043,0.0916452397961573,0.002099402411249,989.9062553577926,0.1036296019557342,0.0,0.0,0.0,25.390613804061896,25.4,25.4,25.4,,0.903222881802823,0.0,0.0,0.0,27.212644717539625,0.0,0.0,0.0,0.5542290166505015,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.396265376013435,0.0,0.0,0.0,26.396265376013435,633.5103690243225,0.1360674149462825,6.06004799953137e-05,0.97
2003-10-24,2003-11-04,185.5639,1.0261315303809266,190.41296869045323,0.976,2003,10,24,2003.1,2003,1,24,4,0.0164516804948551,3.5810554220376787,0.0188067832073941,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2003-10-25,2003-11-05,181.9947,1.0466171465371623,190.4787735988869,0.976,2003,10,25,2003.1,2003,1,25,4,0.0164573660389438,0.0658049084336482,0.0003454710842071,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3832448026661727,117.4787735988869,117.4787735988869,,1,117.4787735988869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.4787735988869,990.0,964.4190424528022,25.58095754719784,0.0904045942770098,0.0017478773598886,989.907847528363,0.0977147641741522,0.0,0.0,0.0,25.391090311386737,25.4,25.4,25.4,,0.9002755675397628,0.0,0.0,0.0,26.3363095317905,0.0,0.0,0.0,0.5363810495273015,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.546220245836786,0.0,0.0,0.0,25.546220245836786,613.1092859000828,0.1341158374929082,6.040386763602929e-05,0.975
2003-10-26,2003-11-06,180.8148,1.0466171465371623,189.24387002768773,0.977,2003,10,26,2003.1,2003,1,26,4,0.0163506703703922,1.234903571199169,0.0065254614113444,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3857456518370691,116.24387002768772,116.24387002768772,,1,116.24387002768772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,154.24387002768773,990.0,964.4215122599446,25.57848774005538,0.0899687568946503,0.0016243870027687,989.9084068561026,0.0956648242459616,0.0,0.0,0.0,25.39122977191202,25.4,25.4,25.4,,0.899240168731798,0.0,0.0,0.0,26.02964191643956,0.0,0.0,0.0,0.5301352732472415,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.248752658946373,0.0,0.0,0.0,25.248752658946373,605.970063814713,0.1334191308561397,6.033472907941167e-05,0.975
2003-10-27,2003-11-07,180.8148,1.0466171465371623,189.24387002768773,0.977,2003,10,27,2003.1,2003,1,27,4,0.0163506703703922,0.0,0.0,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3857456518370691,116.24387002768772,116.24387002768772,,1,116.24387002768772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,154.24387002768773,990.0,964.4215122599446,25.57848774005538,0.0899687568946503,0.0016243870027687,989.9084068561026,0.0956648242459616,0.0,0.0,0.0,25.39122977191202,25.4,25.4,25.4,,0.899240168731798,0.0,0.0,0.0,26.02964191643956,0.0,0.0,0.0,0.5301352732472415,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.248752658946373,0.0,0.0,0.0,25.248752658946373,605.970063814713,0.1334191308561397,6.033472907941167e-05,0.975
2003-10-28,2003-11-08,185.5639,1.0261315303809266,190.41296869045323,0.976,2003,10,28,2003.1,2003,1,28,4,0.0164516804948551,1.1690986627655209,0.0061398058693474,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2003-10-29,2003-11-09,189.7846,1.0242652879741163,194.3897779720525,0.969,2003,10,29,2003.1,2003,1,29,5,0.0167952768167853,3.9768092815992873,0.0204579135954928,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3755341497971937,121.38977797205251,121.38977797205251,,1,121.38977797205251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,159.3897779720525,990.0,964.411220444056,25.588779555944143,0.0917849141239613,0.0021389777972052,989.9060761080788,0.1043182136713713,0.0,0.0,0.0,25.390537450351538,25.4,25.4,25.4,,0.9035546771049628,0.0,0.0,0.0,27.311600343660885,0.0,0.0,0.0,0.5562444061845394,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.492252333351058,0.0,0.0,0.0,26.492252333351058,635.8140560004254,0.1362841843317494,6.062255903607183e-05,0.97
2003-10-30,2003-11-10,194.6831,1.0019441346365396,195.0615901578589,0.966,2003,10,30,2003.1,2003,1,30,5,0.016853321389639,0.6718121858063455,0.0034441028870043,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3742407715477084,122.06159015785887,122.06159015785887,,1,122.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0920220183573023,0.0022061590157858,989.9057718226268,0.1054871668746744,0.0,0.0,0.0,25.3904078360679,25.4,25.4,25.4,,0.9041179209720892,0.0,0.0,0.0,27.479731022764643,0.0,0.0,0.0,0.559668656268119,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.655339092081704,0.0,0.0,0.0,26.655339092081704,639.7281382099609,0.1366508858587185,6.066003932388443e-05,0.965
2003-10-31,2003-11-11,197.7856,0.9912735433022318,196.05963252615788,0.962,2003,10,31,2003.1,2003,1,31,5,0.01693955225026,0.9980423682989964,0.0050905041259109,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
2003-11-01,2003-11-12,199.0354,0.9968742833929994,198.41327174483905,0.962,2003,11,1,2003.11,2003,2,32,5,0.017142906678754,2.3536392186811383,0.0118623073849008,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3376790242447214,131.41327174483905,131.41327174483905,,1,131.41327174483905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,166.41327174483905,990.0,964.4031734565104,25.59682654348967,0.0942637320756965,0.0031413271744839,989.90259494075,0.1222569508802974,0.0,0.0,0.0,25.37716453335922,25.4,25.4,25.4,,0.9094658467608546,0.0,0.0,0.0,29.744550992443106,0.0,0.0,0.0,0.6057953358949716,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.85221446266981,0.0,0.0,0.0,28.85221446266981,692.4531471040755,0.1454147407022952,6.098702140960151e-05,0.96
2003-11-02,2003-11-13,200.9197,0.9954878983912542,200.0131298984013,0.958,2003,11,2,2003.11,2003,2,33,5,0.0172811344232218,1.5998581535622804,0.0079987656529096,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3349780088638847,133.0131298984013,133.0131298984013,,1,133.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0948283737255041,0.0033013129898401,989.9018703132848,0.1252646842089944,0.0,0.0,0.0,25.37652684968534,25.4,25.4,25.4,,0.9101880530324572,0.0,0.0,0.0,30.129819180314257,0.0,0.0,0.0,0.6136419384992721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.22592460490483,0.0,0.0,0.0,29.22592460490483,701.4221905177159,0.1461200303187617,6.103391745200122e-05,0.96
2003-11-03,2003-11-14,200.9197,0.9954878983912542,200.0131298984013,0.958,2003,11,3,2003.11,2003,2,34,5,0.0172811344232218,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3349780088638847,133.0131298984013,133.0131298984013,,1,133.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0948283737255041,0.0033013129898401,989.9018703132848,0.1252646842089944,0.0,0.0,0.0,25.37652684968534,25.4,25.4,25.4,,0.9101880530324572,0.0,0.0,0.0,30.129819180314257,0.0,0.0,0.0,0.6136419384992721,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.22592460490483,0.0,0.0,0.0,29.22592460490483,701.4221905177159,0.1461200303187617,6.103391745200122e-05,0.96
2003-11-04,2003-11-15,209.2172,0.9663848551669614,202.1843335204372,0.947,2003,11,4,2003.11,2003,2,35,5,0.0174687264161657,2.171203622035904,0.0107387332353148,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3313807693869985,135.1843335204372,135.1843335204372,,1,135.1843335204372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,170.1843335204372,990.0,964.4131060011226,25.58689399887737,0.0955946616570216,0.0035184333520437,989.9008869049908,0.1293576070296482,0.0,0.0,0.0,25.358423296838623,25.4,25.4,25.4,,0.9111533707585618,0.0,0.0,0.0,30.632242887437837,0.0,0.0,0.0,0.6238746005588153,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.713275600814697,0.0,0.0,0.0,29.713275600814697,713.1186144195527,0.1469613153672523,6.105506053809983e-05,0.945
2003-11-05,2003-11-16,218.3958,0.9709568849264008,212.0529056490093,0.936,2003,11,5,2003.11,2003,2,36,6,0.0183213710480744,9.868572128572085,0.0465382546792665,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3159588867454551,145.0529056490093,145.0529056490093,,1,145.0529056490093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,180.0529056490093,990.0,964.472317433894,25.52768256610591,0.0990775997134459,0.0045052905649009,989.8964171097216,0.1489100437499393,0.0,0.0,0.0,25.275189632077566,25.4,25.4,25.4,,0.9155535554936376,0.0,0.0,0.0,32.918747940430684,0.0,0.0,0.0,0.6704429315769996,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.93118550221776,0.0,0.0,0.0,31.93118550221776,766.3484520532263,0.1505812212499006,6.114854239513558e-05,0.935
2003-11-06,2003-11-17,227.147,0.9687089756752432,220.03933769770444,0.932,2003,11,6,2003.11,2003,2,37,6,0.0190113987770816,7.986432048695151,0.0362954739468772,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3044910092033011,153.03933769770444,153.03933769770444,,1,153.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.03933769770444,990.0,964.5202360261862,25.47976397381376,0.1018962697049142,0.0053039337697704,989.8927997965252,0.1657649694270416,0.0,0.0,0.0,25.20679880091203,25.37256377033907,25.37256377033907,25.37256377033907,,0.9186701474538176,0.0,0.0,0.0,34.755142696079126,0.0,0.0,0.0,0.7078440467633224,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.71248841519675,0.0,0.0,0.0,33.71248841519675,809.099721964722,0.1532111883626545,6.119067330146252e-05,0.93
2003-11-07,2003-11-18,227.147,0.9687089756752432,220.03933769770444,0.932,2003,11,7,2003.11,2003,2,38,6,0.0190113987770816,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3044910092033011,153.03933769770444,153.03933769770444,,1,153.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.03933769770444,990.0,964.5202360261862,25.47976397381376,0.1018962697049142,0.0053039337697704,989.8927997965252,0.1657649694270416,0.0,0.0,0.0,25.20679880091203,25.37256377033907,25.37256377033907,25.37256377033907,,0.9186701474538176,0.0,0.0,0.0,34.755142696079126,0.0,0.0,0.0,0.7078440467633224,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.71248841519675,0.0,0.0,0.0,33.71248841519675,809.099721964722,0.1532111883626545,6.119067330146252e-05,0.93
2003-11-08,2003-11-19,223.755,0.9676137142007584,216.50840662099068,0.932,2003,11,8,2003.11,2003,2,39,6,0.0187063263320535,3.5309310767137565,0.0163085172156609,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3094568060689071,149.50840662099068,149.50840662099068,,1,149.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,184.50840662099068,990.0,964.499050439726,25.50094956027408,0.1006500900082496,0.004950840662099,989.8943990693296,0.1581774857716606,0.0,0.0,0.0,25.23717114383209,25.395348629603745,25.395348629603745,25.395348629603745,,0.9172908579356404,0.0,0.0,0.0,33.94314274898205,0.0,0.0,0.0,0.6913063696330356,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.924848466512586,0.0,0.0,0.0,32.924848466512586,790.1963631963021,0.1520719171156677,6.117242131997875e-05,0.93
2003-11-09,2003-11-20,223.755,0.9676137142007584,216.50840662099068,0.932,2003,11,9,2003.11,2003,2,40,6,0.0187063263320535,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3094568060689071,149.50840662099068,149.50840662099068,,1,149.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,184.50840662099068,990.0,964.499050439726,25.50094956027408,0.1006500900082496,0.004950840662099,989.8943990693296,0.1581774857716606,0.0,0.0,0.0,25.23717114383209,25.395348629603745,25.395348629603745,25.395348629603745,,0.9172908579356404,0.0,0.0,0.0,33.94314274898205,0.0,0.0,0.0,0.6913063696330356,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.924848466512586,0.0,0.0,0.0,32.924848466512586,790.1963631963021,0.1520719171156677,6.117242131997875e-05,0.93
2003-11-10,2003-11-21,223.755,0.9676137142007584,216.50840662099068,0.932,2003,11,10,2003.11,2003,2,41,6,0.0187063263320535,0.0,0.0,0.8200000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3094568060689071,149.50840662099068,149.50840662099068,,1,149.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,184.50840662099068,990.0,964.499050439726,25.50094956027408,0.1006500900082496,0.004950840662099,989.8943990693296,0.1581774857716606,0.0,0.0,0.0,25.23717114383209,25.395348629603745,25.395348629603745,25.395348629603745,,0.9172908579356404,0.0,0.0,0.0,33.94314274898205,0.0,0.0,0.0,0.6913063696330356,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.924848466512586,0.0,0.0,0.0,32.924848466512586,790.1963631963021,0.1520719171156677,6.117242131997875e-05,0.93
2003-11-11,2003-11-22,221.7355,0.969471677754902,214.9662872028221,0.933,2003,11,11,2003.11,2003,2,42,6,0.0185730872143238,1.5421194181685962,0.0071737733308553,0.68,3,Normal,36,5,3,2,47,93.0,0.4326259768921528,121.96628720282207,121.96628720282207,,1,121.96628720282207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,165.9662872028221,990.0,964.489797723217,25.510202276783048,0.0941059767842783,0.0021966287202822,989.9036973944956,0.1053213397329104,0.0,0.0,0.0,25.30857833154559,25.4,25.4,25.4,,0.9039455217897951,0.0,0.0,0.0,27.364562600579088,0.0,0.0,0.0,0.55732306722157,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.543625722561718,0.0,0.0,0.0,26.543625722561718,637.0470173414811,0.1234780861127197,6.045301153684418e-05,0.935
2003-11-12,2003-11-23,219.0611,0.9709568849264008,212.6988832645509,0.936,2003,11,12,2003.11,2003,2,43,7,0.0183771835140571,2.2674039382712583,0.0106601591107138,0.68,3,Normal,36,5,3,2,47,93.0,0.4372378386412511,119.69888326455089,119.69888326455089,,1,119.69888326455089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,163.6988832645509,990.0,964.4761932995872,25.523806700412702,0.0933057366519671,0.001969888326455,989.9047243750216,0.1014001462191544,0.0,0.0,0.0,25.32713092921515,25.4,25.4,25.4,,0.9020602712118936,0.0,0.0,0.0,26.819479779509013,0.0,0.0,0.0,0.5462215841040532,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.014895386123744,0.0,0.0,0.0,26.014895386123744,624.3574892669699,0.1223085659258817,6.037115495478413e-05,0.935
2003-11-13,2003-11-24,217.069,0.9659551417137412,209.67891665666008,0.938,2003,11,13,2003.11,2003,2,44,7,0.0181162583991354,3.019966607890751,0.0144028148182194,0.68,3,Normal,36,5,3,2,47,93.0,0.4435352942627196,116.67891665666008,116.67891665666008,,1,116.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,160.67891665666008,990.0,964.45807349994,25.54192650006007,0.0922398928307216,0.001667891665666,989.9060922155036,0.0963870016500557,0.0,0.0,0.0,25.351631713913594,25.4,25.4,25.4,,0.8995533347727991,0.0,0.0,0.0,26.095397861416075,0.0,0.0,0.0,0.5314744981958467,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.31253592557359,0.0,0.0,0.0,25.31253592557359,607.5008622137661,0.1207204631213435,6.026161521550817e-05,0.94
2003-11-14,2003-11-25,213.7748,0.9766384108330144,208.78068094814552,0.941,2003,11,14,2003.11,2003,2,45,7,0.0180386508339197,0.8982357085145622,0.0043022932219368,0.68,3,Normal,36,5,3,2,47,93.0,0.4454435131529159,115.78068094814552,115.78068094814552,,1,115.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,159.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0919228764182088,0.0015780680948145,989.9064990554872,0.0948959303739215,0.0,0.0,0.0,25.358919039424336,25.4,25.4,25.4,,0.8988086330795149,0.0,0.0,0.0,25.880506487335055,0.0,0.0,0.0,0.5270978917990846,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.104091292715005,0.0,0.0,0.0,25.104091292715005,602.4981910251602,0.1202414475262204,6.022903506280103e-05,0.94
2003-11-15,2003-11-26,223.755,0.9676137142007584,216.50840662099068,0.932,2003,11,15,2003.11,2003,2,46,7,0.0187063263320535,7.727725672845167,0.0356924970879904,0.68,3,Normal,36,5,3,2,47,93.0,0.4295445218568412,123.50840662099068,123.50840662099068,,1,123.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,167.50840662099068,990.0,964.499050439726,25.50094956027408,0.0946502405682496,0.002350840662099,989.9029989187696,0.1080046275205238,0.0,0.0,0.0,25.295943851523194,25.4,25.4,25.4,,0.9052292975251957,0.0,0.0,0.0,27.73605618275205,0.0,0.0,0.0,0.5648891279582903,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.90397449726949,0.0,0.0,0.0,26.90397449726949,645.6953879344678,0.1242629554997663,6.0508644340096345e-05,0.93
2003-11-16,2003-11-27,223.755,0.9676137142007584,216.50840662099068,0.932,2003,11,16,2003.11,2003,2,47,7,0.0187063263320535,0.0,0.0,0.68,3,Normal,36,5,3,2,47,93.0,0.4295445218568412,123.50840662099068,123.50840662099068,,1,123.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,167.50840662099068,990.0,964.499050439726,25.50094956027408,0.0946502405682496,0.002350840662099,989.9029989187696,0.1080046275205238,0.0,0.0,0.0,25.295943851523194,25.4,25.4,25.4,,0.9052292975251957,0.0,0.0,0.0,27.73605618275205,0.0,0.0,0.0,0.5648891279582903,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.90397449726949,0.0,0.0,0.0,26.90397449726949,645.6953879344678,0.1242629554997663,6.0508644340096345e-05,0.93
2003-11-17,2003-11-28,241.0452,0.9565359310633326,230.5683948103472,0.907,2003,11,17,2003.11,2003,2,48,7,0.0199211093116139,14.059988189356488,0.0609796854461404,0.68,3,Normal,36,5,3,2,47,93.0,0.4033510320288982,137.5683948103472,137.5683948103472,,1,137.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,181.5683948103472,990.0,964.583410368862,25.416589631137867,0.0996124648190918,0.0037568394810347,989.8966306957,0.1339826859320735,0.0,0.0,0.0,25.179237640905647,25.31322032683772,25.31322032683772,25.31322032683772,,0.9120837695575816,0.0,0.0,0.0,30.98379949869688,0.0,0.0,0.0,0.6310346130080832,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.054285513735977,0.0,0.0,0.0,30.054285513735977,721.3028523296634,0.1303486782672749,6.068554230216629e-05,0.905
2003-11-18,2003-11-29,237.5208,0.955318431165096,226.9079980250785,0.912,2003,11,18,2003.11,2003,2,49,7,0.0196048510293667,3.660396785268632,0.0161316340416703,0.68,3,Normal,36,5,3,2,47,93.0,0.4098577432679186,133.9079980250785,133.9079980250785,,1,133.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0983205924895463,0.0033907998025078,989.898288607708,0.1269470362871476,0.0,0.0,0.0,25.209893583270244,25.336840619557396,25.336840619557396,25.336840619557396,,0.9104452029144378,0.0,0.0,0.0,30.14185949871498,0.0,0.0,0.0,0.6138871588332989,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.23760371375353,0.0,0.0,0.0,29.23760371375353,701.7024891300847,0.1288522395342014,6.065027262697736e-05,0.91
2003-11-19,2003-11-30,234.0298,0.960250752350168,224.7272915223594,0.916,2003,11,19,2003.11,2003,2,50,8,0.0194164379875318,2.180706502719147,0.0097037902603929,0.68,3,Normal,36,5,3,2,47,93.0,0.4138349168451883,131.7272915223594,131.7272915223594,,1,131.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,175.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0975509506843026,0.0031727291522359,989.8992763201636,0.1228473080620356,0.0,0.0,0.0,25.22806526296728,25.350912571029312,25.350912571029312,25.350912571029312,,0.9094706914231804,0.0,0.0,0.0,29.640608533523444,0.0,0.0,0.0,0.6036783815381557,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.75139027751774,0.0,0.0,0.0,28.75139027751774,690.0333666604257,0.1279390237062377,6.06290253675705e-05,0.915
2003-11-20,2003-12-01,230.5719,0.9683461980261908,223.27342273667512,0.921,2003,11,20,2003.11,2003,2,51,8,0.0192908237244487,1.4538687856842785,0.0065116070146823,0.68,3,Normal,36,5,3,2,47,93.0,0.4165296471926379,130.27342273667512,130.27342273667512,,1,130.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,174.27342273667512,990.0,964.53964053642,25.460359463579948,0.0970378334007955,0.0030273422736675,989.8999348243256,0.1201140347449492,0.0,0.0,0.0,25.240180253160556,25.360294287905504,25.360294287905504,25.360294287905504,,0.908821714836022,0.0,0.0,0.0,29.30661577794896,0.0,0.0,0.0,0.5968760850906102,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.42741730461049,0.0,0.0,0.0,28.42741730461049,682.2580153106518,0.1273210978547021,6.061485636097584e-05,0.92
2003-11-21,2003-12-02,233.3355,0.97240029822707,226.8955097869625,0.913,2003,11,21,2003.11,2003,2,52,8,0.0196037720455935,3.622087050287348,0.0159636788479781,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2952901098082895,159.8955097869625,159.8955097869625,,1,159.8955097869625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,194.8955097869625,990.0,964.5613730587218,25.438626941278244,0.1043160344266953,0.0059895509786962,989.8896944145946,0.1808680317270567,0.0,0.0,0.0,25.14745332414579,25.328321355872845,25.328321355872845,25.328321355872845,,0.9213549176602442,0.0,0.0,0.0,36.33255472796957,0.0,0.0,0.0,0.7399705647244312,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.242578086130486,0.0,0.0,0.0,35.242578086130486,845.8218740671316,0.155325145566876,6.122501524256909e-05,0.915
2003-11-22,2003-12-03,234.0298,0.960250752350168,224.7272915223594,0.916,2003,11,22,2003.11,2003,2,53,8,0.0194164379875318,2.1682182646030697,0.0096482196261745,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2981391336411572,157.7272915223594,157.7272915223594,,1,157.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,192.7272915223594,990.0,964.5483637491342,25.451636250865818,0.1035508001243026,0.0057727291522359,989.8906764707236,0.1760545871796378,0.0,0.0,0.0,25.1662581344097,25.342312721589337,25.342312721589337,25.342312721589337,,0.9205049301925564,0.0,0.0,0.0,35.83358923753401,0.0,0.0,0.0,0.72980833477666,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.75858156040798,0.0,0.0,0.0,34.75858156040798,834.2059574497916,0.1546700506420229,6.121427339154593e-05,0.915
2003-11-23,2003-12-04,237.5208,0.955318431165096,226.9079980250785,0.912,2003,11,23,2003.11,2003,2,54,8,0.0196048510293667,2.180706502719147,0.0096105316767112,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2952738580532316,159.9079980250785,159.9079980250785,,1,159.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,194.9079980250785,990.0,964.5614479881503,25.438552011849534,0.1043204419295463,0.0059907998025078,989.889688758268,0.1808957556156743,0.0,0.0,0.0,25.14734501450186,25.32824077011753,25.32824077011753,25.32824077011753,,0.921359815912108,0.0,0.0,0.0,36.335429066302936,0.0,0.0,0.0,0.7400291052200191,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.245366194313846,0.0,0.0,0.0,35.245366194313846,845.8887886635323,0.1553288843984178,6.122507704014329e-05,0.91
2003-11-24,2003-12-05,237.5208,0.955318431165096,226.9079980250785,0.912,2003,11,24,2003.11,2003,2,55,8,0.0196048510293667,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2952738580532316,159.9079980250785,159.9079980250785,,1,159.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,194.9079980250785,990.0,964.5614479881503,25.438552011849534,0.1043204419295463,0.0059907998025078,989.889688758268,0.1808957556156743,0.0,0.0,0.0,25.14734501450186,25.32824077011753,25.32824077011753,25.32824077011753,,0.921359815912108,0.0,0.0,0.0,36.335429066302936,0.0,0.0,0.0,0.7400291052200191,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.245366194313846,0.0,0.0,0.0,35.245366194313846,845.8887886635323,0.1553288843984178,6.122507704014329e-05,0.91
2003-11-25,2003-12-06,241.0452,0.9565359310633326,230.5683948103472,0.907,2003,11,25,2003.11,2003,2,56,8,0.0199211093116139,3.660396785268632,0.015875535709391,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2905862273756578,163.5683948103472,163.5683948103472,,1,163.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,198.5683948103472,990.0,964.583410368862,25.416589631137867,0.1056123142590918,0.0063568394810347,989.88803084626,0.1893073080637985,0.0,0.0,0.0,25.115313169333948,25.304620477397748,25.304620477397748,25.304620477397748,,0.9227966715654518,0.0,0.0,0.0,37.177716251684615,0.0,0.0,0.0,0.757183630380542,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.06238476413407,0.0,0.0,0.0,36.06238476413407,865.4972343392178,0.1564064528175988,6.124244914650632e-05,0.905
2003-11-26,2003-12-07,244.603,0.9492227163041036,232.1827240761327,0.903,2003,11,26,2003.11,2003,2,57,9,0.0200605873601778,1.6143292657855284,0.0069528397179808,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2885658279124622,165.1827240761327,165.1827240761327,,1,165.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,200.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1061820650674095,0.0065182724076132,989.887299662525,0.1930348833011958,0.0,0.0,0.0,25.10116843476699,25.294203318068185,25.294203318068185,25.294203318068185,,0.923426457058857,0.0,0.0,0.0,37.54910368807592,0.0,0.0,0.0,0.7647475292887151,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.42263057743364,0.0,0.0,0.0,36.42263057743364,874.1431338584073,0.156870545482491,6.124973080088779e-05,0.905
2003-11-27,2003-12-08,248.1944,0.945785461787994,234.7386552171941,0.902,2003,11,27,2003.11,2003,2,58,9,0.0202814198107655,2.555931141061393,0.0108884117901097,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2854238043495973,167.7386552171941,167.7386552171941,,1,167.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,202.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1070841614468304,0.0067738655217194,989.8861419730316,0.1991179994169219,0.0,0.0,0.0,25.07859204231133,25.277710041728252,25.277710041728252,25.277710041728252,,0.924366522410304,0.0,0.0,0.0,38.1346017672173,0.0,0.0,0.0,0.7766721337518797,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.990563714200775,0.0,0.0,0.0,36.990563714200775,887.7735291408186,0.1575819017961695,6.12569390995376e-05,0.9
2003-11-28,2003-12-09,251.8195,0.9405520044132718,236.8493354753479,0.892,2003,11,28,2003.11,2003,2,59,9,0.02046378258507,2.1106802581538204,0.0089114890439433,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2828802532442553,169.8493354753479,169.8493354753479,,1,169.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,204.8493354753479,990.0,964.621096012852,25.37890398714785,0.1078291099270171,0.0069849335475347,989.8851859565254,0.204141418431328,0.0,0.0,0.0,25.05994852524197,25.264089943673294,25.264089943673294,25.264089943673294,,0.9251444785924658,0.0,0.0,0.0,38.61822311828827,0.0,0.0,0.0,0.7865218557696185,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.45967642473962,0.0,0.0,0.0,37.45967642473962,899.0322341937508,0.1581582500519135,6.126291659851116e-05,0.89
2003-11-29,2003-12-10,255.4785,0.9395358309241366,240.03120478075203,0.887,2003,11,29,2003.11,2003,2,60,9,0.0207386960930569,3.1818693054041205,0.0132560652199804,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2791303741578049,173.03120478075203,173.03120478075203,,1,173.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,208.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1089521264019459,0.0073031204780752,989.88374475312,0.2118961396650349,0.0,0.0,0.0,25.03166138477031,25.243557524435342,25.243557524435342,25.243557524435342,,0.9263200211480708,0.0,0.0,0.0,39.347202217787256,0.0,0.0,0.0,0.8013686806066651,0.0,0.0,0.0,0.9701368680606663,0.96,0.96,0.96,38.17217152651384,0.0,0.0,0.0,38.17217152651384,916.132116636332,0.1590300376210703,6.12801661585997e-05,0.885
2003-11-30,2003-12-11,262.8986,0.938951234680896,246.84896506587896,0.878,2003,11,30,2003.11,2003,2,61,9,0.0213277505816919,6.81776028512695,0.0276191568528854,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.2714210285715359,179.84896506587896,179.84896506587896,,1,179.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,214.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1113584028348934,0.0079848965065878,989.8806567006584,0.2288224126646973,0.0,0.0,0.0,24.97074049759854,25.19956291026324,25.19956291026324,25.19956291026324,,0.9288245500584104,0.0,0.0,0.0,40.90832991416016,0.0,0.0,0.0,0.8331635420399217,0.0,0.0,0.0,0.973316354203992,0.96,0.96,0.96,39.81674652862447,0.0,0.0,0.0,39.81674652862447,955.6019166869874,0.1613000342861401,6.149719774595856e-05,0.88
2003-12-01,2003-12-12,266.66,0.9440969037746996,251.75288036056145,0.871,2003,12,1,2003.12,2003,3,62,9,0.0217514488631525,4.903915294682463,0.0194790831694122,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.3058554876898341,174.75288036056145,174.75288036056145,,1,174.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,213.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1109715481077371,0.0074752880360561,989.8815531638562,0.2160970280797699,0.0,0.0,0.0,24.958444614334173,25.174541642413946,25.174541642413946,25.174541642413946,,0.926910873643274,0.0,0.0,0.0,39.647749081311225,0.0,0.0,0.0,0.8074897979900453,0.0,0.0,0.0,0.9707489797990044,0.96,0.96,0.96,38.488011972009794,0.0,0.0,0.0,38.488011972009794,923.7122873282352,0.1528801256092367,6.117847336542202e-05,0.87
2003-12-02,2003-12-13,272.7498,0.9523418217225876,259.7510414064714,0.858,2003,12,2,2003.12,2003,3,63,9,0.0224424899775191,7.998161045909967,0.0307916418837145,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2964376950447199,182.75104140647144,182.75104140647144,,1,182.75104140647144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,221.75104140647144,990.0,964.739004165626,25.260995834374057,0.113794437975789,0.0082751041406471,989.8779304578836,0.2362976868286962,0.0,0.0,0.0,24.90262860542887,25.138926292257565,25.138926292257565,25.138926292257565,,0.9298311026408445,0.0,0.0,0.0,41.49997362610297,0.0,0.0,0.0,0.84521331214059,0.0,0.0,0.0,0.9745213312140588,0.96,0.96,0.96,40.44260954345821,0.0,0.0,0.0,40.44260954345821,970.6226290429968,0.1556975838267057,6.147192442821483e-05,0.86
