Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2003-12-03,2003-12-14,279.707,0.9468161724841248,264.8311111570171,0.852,2003,12,3,2003.12,2003,3,64,10,0.0228814080039662,5.080069750545705,0.0191822997243467,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2907513383287776,187.83111115701712,187.83111115701712,,1,187.83111115701712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,226.83111115701712,990.0,964.759324444628,25.24067555537192,0.115587409803375,0.0087831111157017,989.8756294790808,0.2496307556776655,0.0,0.0,0.0,24.866674278775143,25.116305034452807,25.116305034452807,25.116305034452807,,0.931447980347003,0.0,0.0,0.0,42.66605984952079,0.0,0.0,0.0,0.8689625223934988,0.0,0.0,0.0,0.9768962522393498,0.96,0.96,0.96,41.68031396481666,0.0,0.0,0.0,41.68031396481666,1000.3275351556,0.1573845073666764,6.163976201231303e-05,0.85
2003-12-04,2003-12-15,285.986,0.9347322974487192,267.32035081816935,0.841,2003,12,4,2003.12,2003,3,65,10,0.0230964783106898,2.489239661152226,0.0093118225138249,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.288043913470603,190.32035081816932,190.32035081816932,,1,190.32035081816932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,229.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1164659679342109,0.0090320350818169,989.874501996984,0.2562713542254206,0.0,0.0,0.0,24.848949239485812,25.10522059371124,25.10522059371124,25.10522059371124,,0.9321515635248594,0.0,0.0,0.0,43.23331033514377,0.0,0.0,0.0,0.8805154854408099,0.0,0.0,0.0,0.9780515485440808,0.96,0.96,0.96,42.284406121974186,0.0,0.0,0.0,42.284406121974186,1014.8257469273804,0.1581787768591398,6.17152517674622e-05,0.84
2003-12-05,2003-12-16,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2003,12,5,2003.12,2003,3,66,10,0.0234396025588195,3.971345464464208,0.0146386546985457,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.283827338083289,194.29169628263355,194.29169628263355,,1,194.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,233.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1178676239911245,0.0094291696282633,989.8727032063806,0.2670734138887632,0.0,0.0,0.0,24.82046300736133,25.087536421250093,25.087536421250093,25.087536421250093,,0.9332774251022612,0.0,0.0,0.0,44.138094380553966,0.0,0.0,0.0,0.8989428590744188,0.0,0.0,0.0,0.979894285907442,0.96,0.96,0.96,43.2506664743482,0.0,0.0,0.0,43.2506664743482,1038.0159953843568,0.1594249550096415,6.183524180660589e-05,0.83
2003-12-06,2003-12-17,296.3814,0.9336938545407444,276.7294917801822,0.8210000000000001,2003,12,6,2003.12,2003,3,67,10,0.0239094280898077,5.4377954975486205,0.0196502203743,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2782500683417014,199.72949178018217,199.72949178018217,,1,199.72949178018217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,238.72949178018217,990.0,964.8069179671209,25.19308203287926,0.1197868074996918,0.0099729491780182,989.8702402433222,0.28224257698451,0.0,0.0,0.0,24.781079699216956,25.06332227620146,25.06332227620146,25.06332227620146,,0.9348258499439344,0.0,0.0,0.0,45.37658769011767,0.0,0.0,0.0,0.9241667553995452,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.469055936315314,0.0,0.0,0.0,44.469055936315314,1067.2573424715674,0.160695037056762,6.18462272535108e-05,0.82
2003-12-07,2003-12-18,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2003,12,7,2003.12,2003,3,68,10,0.0245003003325816,6.838799106179465,0.024116938762099,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2715395284829547,206.56829088636164,206.56829088636164,,1,206.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,245.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1222004318904977,0.0113136581772723,989.8664859099322,0.3019107752059032,0.0,0.0,0.0,24.73030197118089,25.03221274638679,25.03221274638679,25.03221274638679,,0.9367199750608884,0.0,0.0,0.0,46.92902771889943,0.0,0.0,0.0,0.9557846785926564,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.99044716452144,0.0,0.0,0.0,45.99044716452144,1103.7707319485144,0.1621847316594077,6.184455589747305e-05,0.815
2003-12-08,2003-12-19,309.5052,0.9297022486736368,287.7476804161837,0.8029999999999999,2003,12,8,2003.12,2003,3,69,10,0.0248613995879582,4.1793895298220605,0.0145244942505781,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2675955541626993,210.7476804161837,210.7476804161837,,1,210.7476804161837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,249.7476804161837,990.0,964.8509907216647,25.149009278335257,0.1236754681287669,0.0121495360832367,989.864174995788,0.314243041248551,0.0,0.0,0.0,24.69894123287465,25.013184274123205,25.013184274123205,25.013184274123205,,0.9377505368512036,0.0,0.0,0.0,47.87041153019802,0.0,0.0,0.0,0.974957464973483,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.91300329959406,0.0,0.0,0.0,46.91300329959406,1125.9120791902574,0.1630352092907976,6.183408415081227e-05,0.805
2003-12-09,2003-12-20,315.3623,0.9268556891837528,292.2953419090735,0.7959999999999999,2003,12,9,2003.12,2003,3,70,10,0.0252543175409439,4.547661492889802,0.0155584466833702,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2634321830005521,215.2953419090735,215.2953419090735,,1,215.2953419090735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,254.2953419090735,990.0,964.8691813676364,25.130818632363685,0.1252804789691131,0.0130590683818147,989.8616604526492,0.3279096530799464,0.0,0.0,0.0,24.6645694319328,24.992479085012747,24.992479085012747,24.992479085012747,,0.9388748733136708,0.0,0.0,0.0,48.893889635973046,0.0,0.0,0.0,0.9958022329118746,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.91601184325359,0.0,0.0,0.0,47.91601184325359,1149.984284238086,0.1639301246824493,6.182206810314516e-05,0.795
2003-12-10,2003-12-21,320.4389,0.9279181423044488,297.3410688100812,0.79,2003,12,10,2003.12,2003,3,71,11,0.025690268345191,5.04572690100764,0.0169694920422528,0.8300000000000001,4,Mod_Dry,31,5,3,2,36,77.0,0.2589618726674509,220.3410688100812,220.3410688100812,,2,110.1705344050406,110.1705344050406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,259.3410688100812,990.0,964.8893642752404,25.11063572475973,0.1270612725453732,0.0140682137620162,989.8588705136926,0.0858728550480649,0.0858728550480649,0.0,0.0,24.8836333834043,24.8836333834043,24.969506238452368,24.969506238452368,,0.8934474871492842,0.8934474871492842,0.0,0.0,24.020773128281537,24.020773128281537,0.0,0.0,0.4892214486411718,0.4892214486411718,0.0,0.0,0.9689221448641172,0.9689221448641172,0.96,0.96,23.274259020748897,23.274259020748897,0.0,0.0,46.54851804149779,1117.164432995947,0.1565492389859856,5.8682405283061165e-05,0.79
2003-12-11,2003-12-22,326.4277,0.9312809696570542,303.995904978922,0.78,2003,12,11,2003.12,2003,3,72,11,0.0262652461901788,6.654836168840859,0.0218912033348024,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2532928856569265,226.995904978922,226.995904978922,,2,113.497952489461,113.497952489461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,265.995904978922,990.0,964.9199795248946,25.08002047510536,0.1294099707078061,0.0153991809957844,989.8551908482964,0.0911967239831376,0.0911967239831376,0.0,0.0,24.844014599418607,24.844014599418607,24.935211323401745,24.935211323401745,,0.8962244572817031,0.8962244572817031,0.0,0.0,24.78365149603355,24.78365149603355,0.0,0.0,0.5047586862735957,0.5047586862735957,0.0,0.0,0.97,0.97,0.96,0.96,24.040141951152545,24.040141951152545,0.0,0.0,48.08028390230509,1153.926813655322,0.1581609591275211,5.8836455303222855e-05,0.78
2003-12-12,2003-12-23,331.6178,0.920942096558406,305.4007919880862,0.779,2003,12,12,2003.12,2003,3,73,11,0.0263866284277706,1.404887009164213,0.0046001419970745,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2521277024160559,228.4007919880862,228.4007919880862,,2,114.2003959940431,114.2003959940431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,267.4007919880862,990.0,964.9270039599404,25.072996040059596,0.129905798922526,0.0156801583976172,989.85441404268,0.0923206335904689,0.0923206335904689,0.0,0.0,24.835089449149,24.835089449149,24.92741008273947,24.92741008273947,,0.8968087687296606,0.8968087687296606,0.0,0.0,24.94433232743096,24.94433232743096,0.0,0.0,0.5080312082979829,0.5080312082979829,0.0,0.0,0.97,0.97,0.96,0.96,24.19600235760803,24.19600235760803,0.0,0.0,48.39200471521606,1161.4081131651856,0.1584540904435632,5.88536642758473e-05,0.78
2003-12-13,2003-12-24,335.9832,0.9289857410847936,312.12360204404035,0.765,2003,12,13,2003.12,2003,3,74,11,0.026967479216605,6.722810055954143,0.0215389352549044,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2466971401577486,235.12360204404035,235.12360204404035,,2,117.56180102202018,117.56180102202018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,274.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1322784871787352,0.017024720408808,989.8506967924124,0.0978525896965535,0.0978525896965535,0.0,0.0,24.792226192495736,24.792226192495736,24.89007878219229,24.89007878219229,,0.8995978363825126,0.8995978363825126,0.0,0.0,25.7139537262916,25.7139537262916,0.0,0.0,0.5237057785395437,0.5237057785395437,0.0,0.0,0.97,0.97,0.96,0.96,24.94253511450285,24.94253511450285,0.0,0.0,49.88507022900569,1197.2416854961366,0.1598247293774565,5.893480634030977e-05,0.765
2003-12-14,2003-12-25,345.7167,0.9283094176295976,320.93206844182635,0.757,2003,12,14,2003.12,2003,3,75,11,0.0277285307133737,8.808466397785992,0.0274465136517906,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2399261637325513,243.93206844182637,243.93206844182637,,2,121.96603422091316,121.96603422091316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,282.93206844182635,990.0,965.0046603422091,24.99533965779085,0.135387268269275,0.0187864136883652,989.8458263180424,0.1053208995443889,0.1053208995443889,0.0,0.0,24.73584507628879,24.73584507628879,24.841165975833174,24.841165975833174,,0.903234644064235,0.903234644064235,0.0,0.0,26.724214030935343,26.724214030935343,0.0,0.0,0.544281344825567,0.544281344825567,0.0,0.0,0.97,0.97,0.96,0.96,25.92248761000728,25.92248761000728,0.0,0.0,51.84497522001456,1244.2794052803497,0.1615450131603543,5.903849419041877e-05,0.755
2003-12-15,2003-12-26,355.6296,0.923062402987668,328.2683131495432,0.7440000000000001,2003,12,15,2003.12,2003,3,76,11,0.0283623822561205,7.336244707716844,0.0223483181709798,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2345642174879136,251.2683131495432,251.2683131495432,,2,125.6341565747716,125.6341565747716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,290.2683131495432,990.0,965.0413415657476,24.95865843425236,0.1379764566470219,0.0202536626299086,989.8417698807232,0.1117414818345888,0.1117414818345888,0.0,0.0,24.68868683314083,24.68868683314083,24.80042831497542,24.80042831497542,,0.9060108316503942,0.9060108316503942,0.0,0.0,27.559910870227508,27.559910870227508,0.0,0.0,0.5613016470514768,0.5613016470514768,0.0,0.0,0.97,0.97,0.96,0.96,26.733113544120684,26.733113544120684,0.0,0.0,53.46622708824137,1283.1894501177928,0.1628735547920055,5.910705397180207e-05,0.745
2003-12-16,2003-12-27,365.7234,0.9155446385130294,334.83609804875607,0.735,2003,12,16,2003.12,2003,3,77,11,0.0289298388714125,6.5677848992128816,0.0196149248467724,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2299632579901462,257.83609804875607,257.83609804875607,,2,128.91804902437804,128.91804902437804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,296.83609804875607,990.0,965.0741804902436,24.92581950975625,0.1402944317154785,0.0215672196097512,989.8381383486748,0.1176524882438804,0.1176524882438804,0.0,0.0,24.64630537018713,24.64630537018713,24.763957858431013,24.763957858431013,,0.9074772560020782,0.9074772560020782,0.0,0.0,28.277434058283674,28.277434058283674,0.0,0.0,0.575915153936531,0.575915153936531,0.0,0.0,0.97,0.97,0.96,0.96,27.429111036535165,27.429111036535165,0.0,0.0,54.85822207307033,1316.597329753688,0.1638360451359767,5.9101092266047926e-05,0.735
2003-12-17,2003-12-28,375.9995,0.908907350449394,341.74870931529694,0.72,2003,12,17,2003.12,2003,3,78,12,0.0295270884848416,6.912611266540863,0.0202271759281563,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2253117507137675,264.74870931529694,264.74870931529694,,2,132.37435465764847,132.37435465764847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.74870931529694,990.0,965.1087435465764,24.89125645342358,0.1427341067078331,0.0229497418630593,989.8343161514292,0.1240637867563791,0.1240637867563791,0.0,0.0,24.601508818096303,24.601508818096303,24.725572604852687,24.725572604852687,,0.9090268828011876,0.9090268828011876,0.0,0.0,29.032272100813504,29.032272100813504,0.0,0.0,0.59128863749111,0.59128863749111,0.0,0.0,0.97,0.97,0.96,0.96,28.1613039377891,28.1613039377891,0.0,0.0,56.3226078755782,1351.7425890138768,0.1648070829248254,5.909441029869192e-05,0.72
2003-12-18,2003-12-29,386.4594,0.9011465145423716,348.25654132213623,0.711,2003,12,18,2003.12,2003,3,79,12,0.0300893651702325,6.507832006839294,0.0186868909400313,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2211013746006718,271.25654132213623,271.25654132213623,,2,135.62827066106811,135.62827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,310.25654132213623,990.0,965.1412827066108,24.858717293389304,0.145030922540423,0.0242513082644272,989.8307177691952,0.1302188450824721,0.1302188450824721,0.0,0.0,24.559216217502023,24.559216217502023,24.689435062584494,24.689435062584494,,0.9104917026677304,0.9104917026677304,0.0,0.0,29.74263344597321,29.74263344597321,0.0,0.0,0.6057562819953811,0.6057562819953811,0.0,0.0,0.97,0.97,0.96,0.96,28.85035444259401,28.85035444259401,0.0,0.0,57.70070888518803,1384.8170132445127,0.1656844941551724,5.90878826818619e-05,0.71
2003-12-19,2003-12-30,376.9428,0.9047288410004722,341.0310225674728,0.72,2003,12,19,2003.12,2003,3,80,12,0.0294650803498296,7.225518754663426,0.0211872770408559,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2257859106784503,264.0310225674728,264.0310225674728,,2,132.0155112837364,132.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1424808127869835,0.0228062045134945,989.8347129826996,0.1233891612134244,0.1233891612134244,0.0,0.0,24.606168708648795,24.606168708648795,24.72955786986222,24.72955786986222,,0.9088656984930078,0.9088656984930078,0.0,0.0,28.95392011970024,28.95392011970024,0.0,0.0,0.5896928741283144,0.5896928741283144,0.0,0.0,0.97,0.97,0.96,0.96,28.085302516109227,28.085302516109227,0.0,0.0,56.17060503221845,1348.094520773243,0.1647081975397271,5.9095123332696977e-05,0.72
2003-12-20,2003-12-31,386.4594,0.9011465145423716,348.25654132213623,0.711,2003,12,20,2003.12,2003,3,81,12,0.0300893651702325,7.225518754663426,0.020747689985182,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2211013746006718,271.25654132213623,271.25654132213623,,2,135.62827066106811,135.62827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,310.25654132213623,990.0,965.1412827066108,24.858717293389304,0.145030922540423,0.0242513082644272,989.8307177691952,0.1302188450824721,0.1302188450824721,0.0,0.0,24.559216217502023,24.559216217502023,24.689435062584494,24.689435062584494,,0.9104917026677304,0.9104917026677304,0.0,0.0,29.74263344597321,29.74263344597321,0.0,0.0,0.6057562819953811,0.6057562819953811,0.0,0.0,0.97,0.97,0.96,0.96,28.85035444259401,28.85035444259401,0.0,0.0,57.70070888518803,1384.8170132445127,0.1656844941551724,5.90878826818619e-05,0.71
2003-12-21,2004-01-01,418.9561,0.9090667400780807,380.85905606282654,0.6729999999999999,2003,12,21,2003.12,2003,3,82,12,0.0329062224438282,32.60251474069031,0.08560257192706,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.202174528278246,303.85905606282654,303.85905606282654,,2,151.92952803141327,151.92952803141327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,342.85905606282654,990.0,965.304295280314,24.695704719685864,0.1565373615449897,0.0307718112125653,989.8126908272424,0.1633677805478526,0.1633677805478526,0.0,0.0,24.345027766380376,24.345027766380376,24.508395546928227,24.508395546928227,,0.9174502635131816,0.9174502635131816,0.0,0.0,33.27926240823948,33.27926240823948,0.0,0.0,0.6777853850965271,0.6777853850965271,0.0,0.0,0.97,0.97,0.96,0.96,32.2808845359923,32.2808845359923,0.0,0.0,64.5617690719846,1549.4824577276304,0.1695161715186693,5.902020816687428e-05,0.675
2003-12-22,2004-01-02,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2003,12,22,2003.12,2003,3,83,12,0.0354362823412724,29.28310066486376,0.0713974415566014,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.1877397842112664,333.1421567276903,333.1421567276903,,2,166.57107836384515,166.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,372.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1668722763313118,0.036628431345538,989.7964992923232,0.1963391665059514,0.1963391665059514,0.0,0.0,24.15452042054254,24.15452042054254,24.35085958704849,24.35085958704849,,0.9231426341293272,0.9231426341293272,0.0,0.0,36.425500236496624,36.425500236496624,0.0,0.0,0.7418635486048192,0.7418635486048192,0.0,0.0,0.97,0.97,0.96,0.96,35.33273522940173,35.33273522940173,0.0,0.0,70.66547045880345,1695.971291011283,0.1722950672093946,5.892168539243917e-05,0.64
2003-12-23,2004-01-03,448.9209,0.9091709283658698,408.1458314158418,0.643,2003,12,23,2003.12,2003,3,84,12,0.0352637998343287,1.9963253118484656,0.0048912059322602,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.1886580581575218,331.1458314158418,331.1458314158418,,2,165.5729157079209,165.5729157079209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,370.1458314158418,990.0,965.4366562413712,24.563343758628776,0.1661677111891208,0.0362291662831683,989.7976031225276,0.1939635393848517,0.1939635393848517,0.0,0.0,24.1669833417716,24.1669833417716,24.36094688115645,24.36094688115645,,0.9227925780476514,0.9227925780476514,0.0,0.0,36.21216843643673,36.21216843643673,0.0,0.0,0.7375187054264098,0.7375187054264098,0.0,0.0,0.97,0.97,0.96,0.96,35.12580338334362,35.12580338334362,0.0,0.0,70.25160676668725,1686.038562400494,0.1721237885071303,5.8929732346421215e-05,0.645
2003-12-24,2004-01-04,444.7086,0.9076618404997884,403.6450263620842,0.647,2003,12,24,2003.12,2003,3,85,13,0.034874930277684,4.500805053757631,0.0111504038444914,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.1907616716944958,326.6450263620842,326.6450263620842,,2,163.3225131810421,163.3225131810421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,365.6450263620842,990.0,965.4164026186294,24.583597381370623,0.164579237439951,0.0353290052724168,989.8000917572876,0.1887417803163968,0.1887417803163968,0.0,0.0,24.19494735834187,24.19494735834187,24.38368913865827,24.38368913865827,,0.9219282962850508,0.9219282962850508,0.0,0.0,35.727825119469664,35.727825119469664,0.0,0.0,0.727654279418934,0.727654279418934,0.0,0.0,0.97,0.97,0.96,0.96,34.65599036588557,34.65599036588557,0.0,0.0,69.31198073177114,1663.4875375625074,0.1717151858811603,5.894266383136455e-05,0.645
2003-12-25,2004-01-05,441.566,0.9034510418651028,398.9332627522059,0.654,2003,12,25,2003.12,2003,3,86,13,0.0344678339017905,4.7117636098782905,0.0118109068603912,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.193014740031412,321.9332627522059,321.9332627522059,,2,160.96663137610295,160.96663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,360.9332627522059,990.0,965.394666313761,24.605333686238964,0.1629163098709517,0.0343866525504411,989.8026970375786,0.1833232521650368,0.1833232521650368,0.0,0.0,24.22470747165251,24.22470747165251,24.408030723817543,24.408030723817543,,0.920998491218412,0.920998491218412,0.0,0.0,35.22021599755531,35.22021599755531,0.0,0.0,0.7173160080968494,0.7173160080968494,0.0,0.0,0.97,0.97,0.96,0.96,34.16360951762865,34.16360951762865,0.0,0.0,68.3272190352573,1639.853256846175,0.1712748106384355,5.895564472925592e-05,0.655
2003-12-26,2004-01-06,441.566,0.9034510418651028,398.9332627522059,0.654,2003,12,26,2003.12,2003,3,87,13,0.0344678339017905,0.0,0.0,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.193014740031412,321.9332627522059,321.9332627522059,,2,160.96663137610295,160.96663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,360.9332627522059,990.0,965.394666313761,24.605333686238964,0.1629163098709517,0.0343866525504411,989.8026970375786,0.1833232521650368,0.1833232521650368,0.0,0.0,24.22470747165251,24.22470747165251,24.408030723817543,24.408030723817543,,0.920998491218412,0.920998491218412,0.0,0.0,35.22021599755531,35.22021599755531,0.0,0.0,0.7173160080968494,0.7173160080968494,0.0,0.0,0.97,0.97,0.96,0.96,34.16360951762865,34.16360951762865,0.0,0.0,68.3272190352573,1639.853256846175,0.1712748106384355,5.895564472925592e-05,0.655
2003-12-27,2004-01-07,448.9209,0.9091709283658698,408.1458314158418,0.643,2003,12,27,2003.12,2003,3,88,13,0.0352637998343287,9.21256866363592,0.0225717573340829,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.1886580581575218,331.1458314158418,331.1458314158418,,2,165.5729157079209,165.5729157079209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,370.1458314158418,990.0,965.4366562413712,24.563343758628776,0.1661677111891208,0.0362291662831683,989.7976031225276,0.1939635393848517,0.1939635393848517,0.0,0.0,24.1669833417716,24.1669833417716,24.36094688115645,24.36094688115645,,0.9227925780476514,0.9227925780476514,0.0,0.0,36.21216843643673,36.21216843643673,0.0,0.0,0.7375187054264098,0.7375187054264098,0.0,0.0,0.97,0.97,0.96,0.96,35.12580338334362,35.12580338334362,0.0,0.0,70.25160676668725,1686.038562400494,0.1721237885071303,5.8929732346421215e-05,0.645
2003-12-28,2004-01-08,466.0267,0.9051697978701698,421.8332938411023,0.627,2003,12,28,2003.12,2003,3,89,13,0.0364463965878712,13.687462425260492,0.0324475631134424,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.1825365639085961,344.8332938411023,344.8332938411023,,2,172.41664692055116,172.41664692055116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,383.8332938411023,990.0,965.498249822285,24.501750177715053,0.1709984413575209,0.0389666587682204,989.7900348998744,0.2103966184861448,0.2103966184861448,0.0,0.0,24.081388459103195,24.081388459103195,24.29178507758934,24.29178507758934,,0.925185543339862,0.925185543339862,0.0,0.0,37.67283086236159,37.67283086236159,0.0,0.0,0.7672674310053278,0.7672674310053278,0.0,0.0,0.97,0.97,0.96,0.96,36.54264593649074,36.54264593649074,0.0,0.0,73.08529187298149,1754.0470049515557,0.1732563383214401,5.8873288418814646e-05,0.625
2003-12-29,2004-01-09,490.2231,0.8985767308412901,440.5030705808828,0.604,2003,12,29,2003.12,2003,3,90,13,0.0380594652981882,18.669776739780502,0.0423828526669769,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.1748001436141219,363.5030705808828,363.5030705808828,,2,181.7515352904414,181.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,402.5030705808828,990.0,965.582263817614,24.41773618238608,0.1775875848329182,0.0427006141161765,989.7797118010508,0.2337189610493388,0.2337189610493388,0.0,0.0,23.96372902238764,23.96372902238764,24.197447983436973,24.197447983436973,,0.9284316596380277,0.9284316596380277,0.0,0.0,39.657116137810206,39.657116137810206,0.0,0.0,0.807680573071491,0.807680573071491,0.0,0.0,0.9707680573071492,0.9707680573071492,0.96,0.96,38.49786159150601,38.49786159150601,0.0,0.0,76.99572318301202,1847.8973563922884,0.1747904346761516,5.883774475410117e-05,0.605
2003-12-30,2004-01-10,499.2178,0.8960553284209241,447.3267697325712,0.597,2003,12,30,2003.12,2003,3,91,13,0.0386490329048941,6.823699151688344,0.0152543948035298,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.1721336732117183,370.3267697325712,370.3267697325712,,2,185.1633848662856,185.1633848662856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,409.3267697325712,990.0,965.6129704637964,24.3870295362035,0.1799958799812805,0.0440653539465142,989.7759387660722,0.2425346037443197,0.2425346037443197,0.0,0.0,23.920433698531337,23.920433698531337,24.162968302275655,24.162968302275655,,0.9296141061238012,0.9296141061238012,0.0,0.0,40.37993034420359,40.37993034420359,0.0,0.0,0.8224018400041465,0.8224018400041465,0.0,0.0,0.9722401840004148,0.9722401840004148,0.96,0.96,39.25899090777243,39.25899090777243,0.0,0.0,78.51798181554486,1884.4315635730768,0.1755271249750732,5.889541963187901e-05,0.595
2003-12-31,2004-01-11,509.4629,0.897830776149602,457.4114709264272,0.59,2003,12,31,2003.12,2003,3,92,14,0.0395203510880433,10.084701193856006,0.0220473290130454,0.79,4,Mod_Dry,31,5,3,2,36,77.0,0.1683385854841955,380.4114709264272,380.4114709264272,,2,190.2057354632136,190.2057354632136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,419.4114709264272,990.0,965.6583516191688,24.34164838083109,0.1835550839288693,0.0460822941852854,989.7703626218856,0.255959600459941,0.255959600459941,0.0,0.0,23.856051402256885,23.856051402256885,24.112011002716827,24.112011002716827,,0.9311079340927596,0.9311079340927596,0.0,0.0,41.434385011248345,41.434385011248345,0.0,0.0,0.8438774951374408,0.8438774951374408,0.0,0.0,0.974387749513744,0.974387749513744,0.96,0.96,40.37315716359628,40.37315716359628,0.0,0.0,80.74631432719256,1937.9115438526212,0.1765288355441796,5.8961239267917416e-05,0.59
2004-01-01,2004-01-12,518.6822,0.8913623235036077,462.3337709519629,0.584,2004,1,1,2004.01,2003,4,93,14,0.0399456378102496,4.922300025535719,0.0106466374182455,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1968274993466895,371.3337709519629,371.3337709519629,,2,185.66688547598145,185.66688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,414.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1817630060629633,0.0442667541903925,989.7739702397466,0.2438739153661106,0.2438739153661106,0.0,0.0,23.849594355096727,23.849594355096727,24.09346827046284,24.09346827046284,,0.9297097968525164,0.9297097968525164,0.0,0.0,40.37397928845172,40.37397928845172,0.0,0.0,0.8222806372393425,0.8222806372393425,0.0,0.0,0.9722280637239342,0.9722280637239342,0.96,0.96,39.25271570844164,39.25271570844164,0.0,0.0,78.50543141688328,1884.1303540051988,0.1698025027573426,5.872631575243561e-05,0.585
2004-01-02,2004-01-13,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2004,1,2,2004.01,2003,4,94,14,0.0406983972722337,8.712493772964308,0.0184960468332172,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1931869687007081,380.0462647249272,380.0462647249272,,2,190.0231323624636,190.0231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,423.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1848379154364774,0.0460092529449854,989.7691528316186,0.255462920025901,0.255462920025901,0.0,0.0,23.793981720330557,23.793981720330557,24.04944464035645,24.04944464035645,,0.9310000716060628,0.9310000716060628,0.0,0.0,41.28212174141064,41.28212174141064,0.0,0.0,0.8407764102120293,0.8407764102120293,0.0,0.0,0.9740776410212028,0.9740776410212028,0.96,0.96,40.21199176222339,40.21199176222339,0.0,0.0,80.42398352444678,1930.1756045867228,0.1707347866804787,5.8782304937602405e-05,0.575
2004-01-03,2004-01-14,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2004,1,3,2004.01,2003,4,95,14,0.0406983972722337,0.0,0.0,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1931869687007081,380.0462647249272,380.0462647249272,,2,190.0231323624636,190.0231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,423.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1848379154364774,0.0460092529449854,989.7691528316186,0.255462920025901,0.255462920025901,0.0,0.0,23.793981720330557,23.793981720330557,24.04944464035645,24.04944464035645,,0.9310000716060628,0.9310000716060628,0.0,0.0,41.28212174141064,41.28212174141064,0.0,0.0,0.8407764102120293,0.8407764102120293,0.0,0.0,0.9740776410212028,0.9740776410212028,0.96,0.96,40.21199176222339,40.21199176222339,0.0,0.0,80.42398352444678,1930.1756045867228,0.1707347866804787,5.8782304937602405e-05,0.575
2004-01-04,2004-01-15,524.4984,0.8885427859104034,466.03926954154906,0.581,2004,1,4,2004.01,2003,4,96,14,0.0402657928883898,5.0069951833781365,0.0107437194902129,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1952625153015931,375.03926954154906,375.03926954154906,,2,187.51963477077453,187.51963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,418.03926954154906,990.0,965.697176712937,24.302823287063006,0.1830707914850911,0.0450078539083098,989.7719213546068,0.2488022284902602,0.2488022284902602,0.0,0.0,23.82594241317941,23.82594241317941,24.074744641669668,24.074744641669668,,0.9302586215160188,0.9302586215160188,0.0,0.0,40.76047528454042,40.76047528454042,0.0,0.0,0.8301522461209861,0.8301522461209861,0.0,0.0,0.9730152246120986,0.9730152246120986,0.96,0.96,39.660563014282985,39.660563014282985,0.0,0.0,79.32112602856597,1903.7070246855835,0.170202665768049,5.87502373977536e-05,0.58
2004-01-05,2004-01-16,550.5874,0.8784797080594273,483.6798584131992,0.561,2004,1,5,2004.01,2003,4,97,14,0.0417899397669004,17.640588871650092,0.0364716218068771,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1881409746904538,392.6798584131992,392.6798584131992,,2,196.3399292065996,196.3399292065996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,435.6798584131992,990.0,965.7765593628594,24.223440637140584,0.1892967026293915,0.0485359716826398,989.762167325688,0.2727518017784789,0.2727518017784789,0.0,0.0,23.712856161050087,23.712856161050087,23.985607962828567,23.985607962828567,,0.9328697726892918,0.9328697726892918,0.0,0.0,42.59437181021111,42.59437181021111,0.0,0.0,0.8675024808596967,0.8675024808596967,0.0,0.0,0.9767502480859696,0.9767502480859696,0.96,0.96,41.60406323268973,41.60406323268973,0.0,0.0,83.20812646537946,1996.9950351691075,0.1720314067622312,5.88605908029137e-05,0.56
2004-01-06,2004-01-17,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2004,1,6,2004.01,2003,4,98,14,0.0424885996372674,8.086341092211,0.0164434666317932,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1850472848510583,400.76619950541016,400.76619950541016,,2,200.38309975270508,200.38309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,443.76619950541016,990.0,965.8129478977744,24.18705210222572,0.192150623294337,0.050153239901082,989.7576961368046,0.2840956652927365,0.2840956652927365,0.0,0.0,23.6606525737376,23.6606525737376,23.94474823903033,23.94474823903033,,0.9340657330449736,0.9340657330449736,0.0,0.0,43.4314119480091,43.4314119480091,0.0,0.0,0.8845501415073136,0.8845501415073136,0.0,0.0,0.9784550141507312,0.9784550141507312,0.96,0.96,42.49568279217549,42.49568279217549,0.0,0.0,84.99136558435097,2039.7927740244236,0.1728288070018442,5.890894165090639e-05,0.555
2004-01-07,2004-01-18,568.8447,0.8793554915679047,500.2167107942973,0.55,2004,1,7,2004.01,2003,4,99,15,0.0432187238126272,8.450511288887185,0.0168937004832736,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1819211514455415,409.2167107942973,409.2167107942973,,2,204.60835539714864,204.60835539714864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,452.2167107942973,990.0,965.8509751985742,24.149024801425757,0.1951330709207352,0.0518433421588594,989.7530235869204,0.2961798964358451,0.2961798964358451,0.0,0.0,23.60586849191036,23.60586849191036,23.9020483883462,23.9020483883462,,0.9353149076845264,0.9353149076845264,0.0,0.0,44.30369044262425,44.30369044262425,0.0,0.0,0.9023154876298218,0.9023154876298218,0.0,0.0,0.98,0.98,0.96,0.96,43.417616633771765,43.417616633771765,0.0,0.0,86.83523326754353,2084.045598421045,0.1735952266161946,5.8944069226924015e-05,0.55
2004-01-08,2004-01-19,578.739,0.8862841167709412,512.9271834558979,0.542,2004,1,8,2004.01,2003,4,100,15,0.0443169086505895,12.710472661600535,0.0247802672027683,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1774130967028857,421.9271834558979,421.9271834558979,,2,210.9635917279489,210.9635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1996189910886475,0.0543854366911795,989.7459955722202,0.3148907751838468,0.3148907751838468,0.0,0.0,23.52293247148483,23.52293247148483,23.83782324666868,23.83782324666868,,0.9368352286830632,0.9368352286830632,0.0,0.0,45.593285151365286,45.593285151365286,0.0,0.0,0.9285801456489876,0.9285801456489876,0.0,0.0,0.98,0.98,0.96,0.96,44.68141944833798,44.68141944833798,0.0,0.0,89.36283889667595,2144.708133520223,0.1742212964705534,5.883245208643174e-05,0.54
2004-01-09,2004-01-20,591.2615,0.8901106602929673,526.2881641708102,0.536,2004,1,9,2004.01,2003,4,101,15,0.045471297384358,13.360980714912332,0.0253871958833866,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1729090756646113,435.2881641708102,435.2881641708102,,2,217.6440820854051,217.6440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,478.2881641708102,990.0,965.9682967387686,24.031703261231428,0.2043344957317742,0.057057632834162,989.738607871434,0.3351437728230477,0.3351437728230477,0.0,0.0,23.435167359842435,23.435167359842435,23.770311132665483,23.770311132665483,,0.9383782032198288,0.9383782032198288,0.0,0.0,46.93875141380205,46.93875141380205,0.0,0.0,0.955982717185378,0.955982717185378,0.0,0.0,0.98,0.98,0.96,0.96,45.99997638552601,45.99997638552601,0.0,0.0,91.99995277105202,2207.9988665052488,0.174809085657478,5.870948153411119e-05,0.535
2004-01-10,2004-01-21,603.9569,0.8886339443648977,536.6966022733961,0.53,2004,1,10,2004.01,2003,4,102,15,0.0463705864364214,10.408438102585931,0.0193935233770751,0.71,4,Mod_Dry,34,5,4,3,45,91.0,0.1695557594636012,445.69660227339614,445.69660227339614,,3,148.56553409113204,148.56553409113204,148.56553409113204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,488.69660227339614,990.0,966.0151347102302,23.9848652897698,0.2080079564789827,0.0591393204546792,989.7328527230662,0.1562163109095546,0.1562163109095546,0.1562163109095546,0.0,23.56150170192648,23.56150170192648,23.56150170192648,23.71771801283603,,0.9152824375582692,0.9152824375582692,0.9152824375582692,0.0,31.420628232777084,31.420628232777084,31.420628232777084,0.0,0.6399313285697981,0.6399313285697981,0.6399313285697981,0.0,0.97,0.97,0.97,0.96,30.47800938579377,30.47800938579377,30.47800938579377,0.0,91.4340281573813,2194.416675777152,0.1703644624729789,5.6985718592596455e-05,0.53
2004-01-11,2004-01-22,587.4866,0.8845156697645544,519.6411034767009,0.539,2004,1,11,2004.01,2003,4,103,15,0.0448969913403869,17.05549879669525,0.0328216892054613,0.67,3,Normal,41,6,4,3,66,120.0,0.2309286143785206,399.6411034767009,399.6411034767009,,2,199.82055173835045,199.82055173835045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,450.6411034767009,990.0,965.9383849656452,24.061615034354872,0.1945769902122601,0.0499282206953401,989.7554947890924,0.2824975448673812,0.2824975448673812,0.0,0.0,23.53461227857987,23.53461227857987,23.81710982344725,23.81710982344725,,0.9337867402720912,0.9337867402720912,0.0,0.0,43.06590756115661,43.06590756115661,0.0,0.0,0.8771060603086885,0.8771060603086885,0.0,0.0,0.9777106060308688,0.9777106060308688,0.96,0.96,42.1059945808878,42.1059945808878,0.0,0.0,84.2119891617756,2021.0877398826144,0.162057983093232,5.853306631400617e-05,0.54
2004-01-12,2004-01-23,587.4866,0.8845156697645544,519.6411034767009,0.539,2004,1,12,2004.01,2003,4,104,15,0.0448969913403869,0.0,0.0,0.67,3,Normal,41,6,4,3,66,120.0,0.2309286143785206,399.6411034767009,399.6411034767009,,2,199.82055173835045,199.82055173835045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,450.6411034767009,990.0,965.9383849656452,24.061615034354872,0.1945769902122601,0.0499282206953401,989.7554947890924,0.2824975448673812,0.2824975448673812,0.0,0.0,23.53461227857987,23.53461227857987,23.81710982344725,23.81710982344725,,0.9337867402720912,0.9337867402720912,0.0,0.0,43.06590756115661,43.06590756115661,0.0,0.0,0.8771060603086885,0.8771060603086885,0.0,0.0,0.9777106060308688,0.9777106060308688,0.96,0.96,42.1059945808878,42.1059945808878,0.0,0.0,84.2119891617756,2021.0877398826144,0.162057983093232,5.853306631400617e-05,0.54
2004-01-13,2004-01-24,624.6316,0.8883399380973432,554.8851968776445,0.514,2004,1,13,2004.01,2003,4,105,15,0.0479420810102284,35.244093400943605,0.0635160094362999,0.67,3,Normal,41,6,4,3,66,120.0,0.2162609503285428,434.8851968776445,434.8851968776445,,2,217.44259843882224,217.44259843882224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,485.8851968776445,990.0,966.0969833859492,23.90301661405067,0.2070157242858337,0.0569770393755289,989.7360072363388,0.3345232031915725,0.3345232031915725,0.0,0.0,23.30450064719775,23.30450064719775,23.63902385038932,23.63902385038932,,0.9381740267276352,0.9381740267276352,0.0,0.0,46.62367853631879,46.62367853631879,0.0,0.0,0.9495657543038448,0.9495657543038448,0.0,0.0,0.98,0.98,0.96,0.96,45.691204965592405,45.691204965592405,0.0,0.0,91.3824099311848,2193.177838348435,0.1646870567919208,5.836943391247292e-05,0.515
2004-01-14,2004-01-25,639.106,0.8818218518641365,563.5776364574808,0.506,2004,1,14,2004.01,2003,4,106,16,0.0486931077899263,8.692439579836332,0.0154236772673859,0.67,3,Normal,41,6,4,3,66,120.0,0.2129254112251372,443.5776364574808,443.5776364574808,,3,147.8592121524936,147.8592121524936,147.8592121524936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,494.5776364574808,990.0,966.1360993640586,23.863900635941377,0.2100835559123751,0.0587155272914961,989.7312009167962,0.1547471612771866,0.1547471612771866,0.1547471612771866,0.0,23.44035439146037,23.44035439146037,23.44035439146037,23.59510155273756,,0.9148661353773656,0.9148661353773656,0.9148661353773656,0.0,31.09630682441685,31.09630682441685,31.09630682441685,0.0,0.6333260045706078,0.6333260045706078,0.6333260045706078,0.0,0.97,0.97,0.97,0.96,30.16341761968434,30.16341761968434,30.16341761968434,0.0,90.49025285905302,2171.766068617272,0.1605639525156709,5.666692656212479e-05,0.505
2004-01-15,2004-01-26,653.7943,0.8750395785925671,572.0958887582224,0.4970000000000001,2004,1,15,2004.01,2003,4,107,16,0.0494290847887104,8.518252300741551,0.0148895534264912,0.67,3,Normal,41,6,4,3,66,120.0,0.2097550469388429,452.0958887582224,452.0958887582224,,3,150.69862958607413,150.69862958607413,150.69862958607413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,503.0958887582224,990.0,966.174431499412,23.82556850058802,0.2130899114436453,0.0604191777516444,989.7264909108048,0.1607090399059201,0.1607090399059201,0.1607090399059201,0.0,23.391350371486823,23.391350371486823,23.391350371486823,23.552059411392747,,0.9159876200151392,0.9159876200151392,0.9159876200151392,0.0,31.665977629895597,31.665977629895597,31.665977629895597,0.0,0.6449282613013358,0.6449282613013358,0.6449282613013358,0.0,0.97,0.97,0.97,0.96,30.715998300998724,30.715998300998724,30.715998300998724,0.0,92.14799490299616,2211.551877671908,0.1610708916349852,5.6617779297084434e-05,0.495
2004-01-16,2004-01-27,663.2533,0.8749645092220418,580.3230981243996,0.494,2004,1,16,2004.01,2003,4,108,16,0.0501399156779481,8.227209366177249,0.0141769462438554,0.67,3,Normal,41,6,4,3,66,120.0,0.2067813609140135,460.3230981243996,460.3230981243996,,3,153.4410327081332,153.4410327081332,153.4410327081332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,511.3230981243996,990.0,966.2114539415596,23.78854605844026,0.217101102202399,0.0620646196248799,989.7208342781728,0.1666326306495677,0.1666326306495677,0.1666326306495677,0.0,23.34274770596348,23.34274770596348,23.34274770596348,23.50938033661305,,0.9170716370181312,0.9170716370181312,0.9170716370181312,0.0,32.21331728985852,32.21331728985852,32.21331728985852,0.0,0.6560757085510899,0.6560757085510899,0.6560757085510899,0.0,0.97,0.97,0.97,0.96,31.24691777116276,31.24691777116276,31.24691777116276,0.0,93.74075331348828,2249.7780795237186,0.1615320045272328,5.6567003152204886e-05,0.495
2004-01-17,2004-01-28,690.7627,0.8748600479883966,604.3206888705944,0.481,2004,1,17,2004.01,2003,4,109,16,0.0522133075184193,23.997590746194764,0.0397100267923037,0.67,3,Normal,41,6,4,3,66,120.0,0.198570067531969,484.3206888705944,484.3206888705944,,3,161.44022962353145,161.44022962353145,161.44022962353145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,535.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2307386967031592,0.0668641377741188,989.7023971655228,0.1844125281341223,0.1844125281341223,0.1844125281341223,0.0,23.200701881906262,23.200701881906262,23.200701881906262,23.385114410040387,,0.9202454828380144,0.9202454828380144,0.9202454828380144,0.0,33.80300300761765,33.80300300761765,33.80300300761765,0.0,0.6884521997478136,0.6884521997478136,0.6884521997478136,0.0,0.97,0.97,0.97,0.96,32.78891291738912,32.78891291738912,32.78891291738912,0.0,98.36673875216736,2360.8017300520164,0.1627724163076452,5.6417358840363286e-05,0.48
2004-01-18,2004-01-29,711.8686,0.8798532147824701,626.3398762126964,0.469,2004,1,18,2004.01,2003,4,110,16,0.0541157653047769,22.019187342101983,0.0351553336748187,0.67,3,Normal,41,6,4,3,66,120.0,0.1915892705500514,506.3398762126964,506.3398762126964,,3,168.7799587375655,168.7799587375655,168.7799587375655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,557.3398762126964,990.0,966.4053595048508,23.59464049514929,0.2432519840320331,0.0725359504850785,989.6842120654828,0.2015963017954058,0.2015963017954058,0.2015963017954058,0.0,23.077256258836822,23.077256258836822,23.077256258836822,23.27885256063223,,0.9229806335655422,0.9229806335655422,0.9229806335655422,0.0,35.25626785928932,35.25626785928932,35.25626785928932,0.0,0.7180502618999862,0.7180502618999862,0.7180502618999862,0.0,0.97,0.97,0.97,0.96,34.19857982351064,34.19857982351064,34.19857982351064,0.0,102.59573947053192,2462.297747292766,0.1638020240558527,5.628396628121938e-05,0.47
2004-01-19,2004-01-30,718.9949,0.8803652940794153,632.9781565800997,0.467,2004,1,19,2004.01,2003,4,111,16,0.0546893127285206,6.638280367403353,0.010487376694433,0.67,3,Normal,41,6,4,3,66,120.0,0.1895800016991813,512.9781565800997,512.9781565800997,,3,170.99271886003325,170.99271886003325,170.99271886003325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,563.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2470244533932484,0.0751912626320399,989.6777842839748,0.2069222340184811,0.2069222340184811,0.2069222340184811,0.0,23.03894942363585,23.03894942363585,23.03894942363585,23.24587165765433,,0.9237495944821548,0.9237495944821548,0.9237495944821548,0.0,35.688907155353846,35.688907155353846,35.688907155353846,0.0,0.7268616528585304,0.7268616528585304,0.7268616528585304,0.0,0.97,0.97,0.97,0.96,34.61823994069323,34.61823994069323,34.61823994069323,0.0,103.85471982207967,2492.5132757299125,0.1640731496694822,5.6237352241735126e-05,0.465
2004-01-20,2004-01-31,733.3846,0.8847747252467206,648.8801579651763,0.46,2004,1,20,2004.01,2003,4,112,16,0.0560632456481912,15.902001385076462,0.0245068387280381,0.67,3,Normal,41,6,4,3,66,120.0,0.1849339951714783,528.8801579651763,528.8801579651763,,3,176.2933859883921,176.2933859883921,176.2933859883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,579.8801579651763,990.0,966.4955206318608,23.5044793681393,0.25606140418276,0.0815520631860705,989.6623865326312,0.2199334649709802,0.2199334649709802,0.2199334649709802,0.0,22.94693243579942,22.94693243579942,22.94693243579942,23.166865900770404,,0.9255253904712404,0.9255253904712404,0.9255253904712404,0.0,36.71873349389788,36.71873349389788,36.71873349389788,0.0,0.7478357127066778,0.7478357127066778,0.7478357127066778,0.0,0.97,0.97,0.97,0.96,35.617171489080945,35.617171489080945,35.617171489080945,0.0,106.85151446724284,2564.436347213828,0.1646706455045852,5.612041933109374e-05,0.46
2004-01-21,2004-02-01,747.9582,0.8842864995647423,661.4093384987455,0.455,2004,1,21,2004.01,2003,4,113,17,0.0571457668462916,12.529180533569276,0.0189431563848308,0.52,3,Normal,41,6,4,3,66,120.0,0.1814307615800734,541.4093384987455,541.4093384987455,,3,180.46977949958185,180.46977949958185,180.46977949958185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,592.4093384987455,990.0,966.545637353995,23.45436264600505,0.2631816140967793,0.0865637353994981,989.6502546505036,0.230412031108921,0.230412031108921,0.230412031108921,0.0,22.87420526539984,22.87420526539984,22.87420526539984,23.104617296508764,,0.9268971230345108,0.9268971230345108,0.9268971230345108,0.0,37.52500297671811,37.52500297671811,37.52500297671811,0.0,0.7642566797702263,0.7642566797702263,0.7642566797702263,0.0,0.97,0.97,0.97,0.96,36.399252887416566,36.399252887416566,36.399252887416566,0.0,109.1977586622497,2620.7462078939925,0.1650986043077419,5.602546646798204e-05,0.455
2004-01-22,2004-02-02,762.7167,0.8885900059140133,677.7424369637166,0.45,2004,1,22,2004.01,2003,4,114,17,0.0585569465536651,16.333098464971158,0.0240992707172703,0.52,3,Normal,41,6,4,3,66,120.0,0.1770584125403147,557.7424369637166,557.7424369637166,,3,185.9141456545722,185.9141456545722,185.9141456545722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,608.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2724635531114943,0.0930969747854866,989.634439472103,0.244531627441162,0.244531627441162,0.244531627441162,0.0,22.778938096807067,22.778938096807067,22.778938096807067,23.02346972424823,,0.9286591661635388,0.9286591661635388,0.9286591661635388,0.0,38.56922912359422,38.56922912359422,38.56922912359422,0.0,0.7855240147371532,0.7855240147371532,0.7855240147371532,0.0,0.97,0.97,0.97,0.96,37.41215224988639,37.41215224988639,37.41215224988639,0.0,112.23645674965915,2693.67496199182,0.1656034071770362,5.5898191486548425e-05,0.45
2004-01-23,2004-02-03,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2004,1,23,2004.01,2003,4,115,17,0.0595798852882694,11.839568687550583,0.0171691961079652,0.52,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
2004-01-24,2004-02-04,792.7923,0.8933995796610406,708.2803075785097,0.434,2004,1,24,2004.01,2003,4,116,17,0.0611954185747832,18.698301927242483,0.02639957899037,0.52,3,Normal,41,6,4,3,66,120.0,0.1694244478012662,588.2803075785097,588.2803075785097,,3,196.0934358595032,196.0934358595032,196.0934358595032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,639.2803075785097,990.0,966.733121230314,23.266878769685945,0.2898179242550752,0.1053121230314038,989.6048699527136,0.272061620406609,0.272061620406609,0.272061620406609,0.0,22.59968710199289,22.59968710199289,22.59968710199289,22.871748722399506,,0.9316449051856984,0.9316449051856984,0.9316449051856984,0.0,40.49063569682489,40.49063569682489,40.49063569682489,0.0,0.8246565315035619,0.8246565315035619,0.8246565315035619,0.0,0.9724656531503562,0.9724656531503562,0.9724656531503562,0.96,39.37575248938594,39.37575248938594,39.37575248938594,0.0,118.1272574681578,2835.054179235787,0.1667803780568386,5.577804772958367e-05,0.435
2004-01-25,2004-02-05,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2004,1,25,2004.01,2003,4,117,17,0.0623309505918976,13.142731679564806,0.0182177875731291,0.52,3,Normal,41,6,4,3,66,120.0,0.166337909201528,601.4230392580745,601.4230392580745,,3,200.47434641935817,200.47434641935817,200.47434641935817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,652.4230392580745,990.0,966.7856921570324,23.21430784296774,0.297286809243316,0.1104269117774223,989.5922862789791,0.2843566307593643,0.2843566307593643,0.2843566307593643,0.0,22.522237491187635,22.522237491187635,22.522237491187635,22.806594121947,,0.9329879523656516,0.9329879523656516,0.9329879523656516,0.0,41.31284229881188,41.31284229881188,41.31284229881188,0.0,0.841402083478857,0.841402083478857,0.841402083478857,0.0,0.9741402083478856,0.9741402083478856,0.9741402083478856,0.96,40.24450080440795,40.24450080440795,40.24450080440795,0.0,120.73350241322385,2897.6040579173723,0.1673546530166108,5.576288538105423e-05,0.425
