Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2004-01-26,2004-02-06,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2004,1,26,2004.01,2003,4,118,17,0.0623309505918976,0.0,0.0,0.52,3,Normal,41,6,4,3,66,120.0,0.166337909201528,601.4230392580745,601.4230392580745,,3,200.47434641935817,200.47434641935817,200.47434641935817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,652.4230392580745,990.0,966.7856921570324,23.21430784296774,0.297286809243316,0.1104269117774223,989.5922862789791,0.2843566307593643,0.2843566307593643,0.2843566307593643,0.0,22.522237491187635,22.522237491187635,22.522237491187635,22.806594121947,,0.9329879523656516,0.9329879523656516,0.9329879523656516,0.0,41.31284229881188,41.31284229881188,41.31284229881188,0.0,0.841402083478857,0.841402083478857,0.841402083478857,0.0,0.9741402083478856,0.9741402083478856,0.9741402083478856,0.96,40.24450080440795,40.24450080440795,40.24450080440795,0.0,120.73350241322385,2897.6040579173723,0.1673546530166108,5.576288538105423e-05,0.425
2004-01-27,2004-02-07,812.7441,0.8927271041905411,725.5586868409475,0.4270000000000001,2004,1,27,2004.01,2003,4,119,17,0.0626882705430578,4.135647582873048,0.0056999490983692,0.52,3,Normal,41,6,4,3,66,120.0,0.1653897915859501,605.5586868409475,605.5586868409475,,3,201.8528956136492,201.8528956136492,201.8528956136492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,656.5586868409475,990.0,966.8022347473636,23.19776525263626,0.2996370570381791,0.1116676060522842,989.5886953369096,0.2882992814550366,0.2882992814550366,0.2882992814550366,0.0,22.498161308090832,22.498161308090832,22.498161308090832,22.786460589545868,,0.9334181872332148,0.9334181872332148,0.9334181872332148,0.0,41.57162186004574,41.57162186004574,41.57162186004574,0.0,0.8466725429744549,0.8466725429744549,0.8466725429744549,0.0,0.9746672542974456,0.9746672542974456,0.9746672542974456,0.96,40.518498535022445,40.518498535022445,40.518498535022445,0.0,121.55549560506734,2917.331894521616,0.1675336507020747,5.575911332722846e-05,0.425
2004-01-28,2004-02-08,818.9474,0.8958086931444238,733.6202001480236,0.424,2004,1,28,2004.01,2003,4,120,18,0.0633847852927892,8.061513307076098,0.0109886741197277,0.52,3,Normal,41,6,4,3,66,120.0,0.1635723770634824,613.6202001480236,613.6202001480236,,3,204.54006671600789,204.54006671600789,204.54006671600789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,664.6202001480236,990.0,966.834480800592,23.16551919940798,0.3042183356634852,0.114086060044407,989.581695604292,0.2959845908077825,0.2959845908077825,0.2959845908077825,0.0,22.45123021289232,22.45123021289232,22.45123021289232,22.747214803700103,,0.9342667552393328,0.9342667552393328,0.9342667552393328,0.0,42.07538815637662,42.07538815637662,42.07538815637662,0.0,0.8569325490097071,0.8569325490097071,0.8569325490097071,0.0,0.9756932549009708,0.9756932549009708,0.9756932549009708,0.96,41.05267242151685,41.05267242151685,41.05267242151685,0.0,123.15801726455057,2955.792414349213,0.1678770803198995,5.575201133048003e-05,0.425
2004-01-29,2004-02-09,823.6198,0.8942673987233691,736.5363360830615,0.421,2004,1,29,2004.01,2003,4,121,18,0.0636367394375765,2.9161359350379144,0.0039592560369065,0.52,3,Normal,41,6,4,3,66,120.0,0.1629247521421227,616.5363360830615,616.5363360830615,,3,205.5121120276872,205.5121120276872,205.5121120276872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,667.5363360830615,990.0,966.8461453443322,23.15385465566783,0.3058755469982293,0.1149609008249184,989.5791635521769,0.2988056093614003,0.2988056093614003,0.2988056093614003,0.0,22.43421259848328,22.43421259848328,22.43421259848328,22.73301820784468,,0.9345240546377904,0.9345240546377904,0.9345240546377904,0.0,42.254934974966446,42.254934974966446,42.254934974966446,0.0,0.8605893070257932,0.8605893070257932,0.8605893070257932,0.0,0.9760589307025792,0.9760589307025792,0.9760589307025792,0.96,41.24330664857277,41.24330664857277,41.24330664857277,0.0,123.72991994571832,2969.51807869724,0.167988887831007,5.574597991336172e-05,0.42
2004-01-30,2004-02-10,826.7442,0.8942673987233691,739.3303851436328,0.421,2004,1,30,2004.01,2003,4,122,18,0.0638781452764098,2.7940490605712966,0.0037791616802391,0.52,3,Normal,41,6,4,3,66,120.0,0.1623090331620647,619.3303851436328,619.3303851436328,,3,206.44346171454427,206.44346171454427,206.44346171454427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,670.3303851436328,990.0,966.8573215405744,23.142678459425497,0.3074633775644849,0.1157991155430898,989.5767375068924,0.3015437774407601,0.3015437774407601,0.3015437774407601,0.0,22.417872188877265,22.417872188877265,22.417872188877265,22.719415966318024,,0.9347254484009055,0.9347254484009055,0.9347254484009055,0.0,42.42465193195228,42.42465193195228,42.42465193195228,0.0,0.8640458641945473,0.8640458641945473,0.8640458641945473,0.0,0.9764045864194548,0.9764045864194548,0.9764045864194548,0.96,41.42362472360718,41.42362472360718,41.42362472360718,0.0,124.27087417082154,2982.500980099717,0.168085711973922,5.573711236800849e-05,0.42
2004-01-31,2004-02-11,831.4451,0.8937943571986156,743.1409387004387,0.419,2004,1,31,2004.01,2003,4,123,18,0.0642073771037179,3.8105535568058713,0.005127632402367,0.52,3,Normal,41,6,4,3,66,120.0,0.161476772104426,623.1409387004387,623.1409387004387,,3,207.7136462334796,207.7136462334796,207.7136462334796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,674.1409387004387,990.0,966.8725637548016,23.12743624519828,0.309628877625752,0.1169422816101316,989.573428840764,0.3052781199264299,0.3052781199264299,0.3052781199264299,0.0,22.39558696603596,22.39558696603596,22.39558696603596,22.70086508596239,,0.9350000868068002,0.9350000868068002,0.9350000868068002,0.0,42.65577427026972,42.65577427026972,42.65577427026972,0.0,0.8687530401276928,0.8687530401276928,0.8687530401276928,0.0,0.9768753040127692,0.9768753040127692,0.9768753040127692,0.96,41.66937245816979,41.66937245816979,41.66937245816979,0.0,125.00811737450935,3000.194816988225,0.1682158940040583,5.5724916935954754e-05,0.42
2004-02-01,2004-02-12,839.318,0.8933204760147588,749.7799552877552,0.415,2004,2,1,2004.02,2003,5,124,18,0.064780988136862,6.639016587316519,0.0088546199995017,0.49,3,Normal,43,7,5,4,78,137.0,0.1827202755072603,612.7799552877552,612.7799552877552,,3,204.2599850959184,204.2599850959184,204.2599850959184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,667.7799552877552,990.0,966.899119821151,23.100880178849025,0.3060139933931757,0.1138339865863265,989.5801520200204,0.2951835573743266,0.2951835573743266,0.2951835573743266,0.0,22.385848641495176,22.385848641495176,22.385848641495176,22.681032198869502,,0.9341110446828615,0.9341110446828615,0.9341110446828615,0.0,41.88842830228722,41.88842830228722,41.88842830228722,0.0,0.8531248126738741,0.8531248126738741,0.8531248126738741,0.0,0.9753124812673872,0.9753124812673872,0.9753124812673872,0.96,40.8543069438948,40.8543069438948,40.8543069438948,0.0,122.5629208316844,2941.5100999604256,0.1634651873090504,5.555869687446237e-05,0.415
2004-02-02,2004-02-13,855.2074,0.8887459410480739,760.0621055042766,0.413,2004,2,2,2004.02,2003,5,125,18,0.0656693659155695,10.28215021652136,0.0135280395405313,0.49,3,Normal,43,7,5,4,78,137.0,0.1802484283953414,623.0621055042766,623.0621055042766,,3,207.68736850142557,207.68736850142557,207.68736850142557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.0621055042766,990.0,966.940248422017,23.05975157798298,0.3118572381060249,0.1169186316512829,989.5712241302429,0.3052008633941911,0.3052008633941911,0.3052008633941911,0.0,22.32577484483153,22.32577484483153,22.32577484483153,22.63097570822572,,0.9349303623396557,0.9349303623396557,0.9349303623396557,0.0,42.51425642401305,42.51425642401305,42.51425642401305,0.0,0.865870802933056,0.865870802933056,0.865870802933056,0.0,0.9765870802933057,0.9765870802933057,0.9765870802933057,0.96,41.518873551967815,41.518873551967815,41.518873551967815,0.0,124.55662065590344,2989.3588957416828,0.1638768986821993,5.553067822236386e-05,0.415
2004-02-03,2004-02-14,871.2888,0.9020463209442272,785.9428565199106,0.402,2004,2,3,2004.02,2003,5,126,18,0.0679054628033202,25.880751015634026,0.0329295581745367,0.49,3,Normal,43,7,5,4,78,137.0,0.1743129272866281,648.9428565199106,648.9428565199106,,3,216.31428550663688,216.31428550663688,216.31428550663688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,703.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3265650140431707,0.1246828569559731,989.548752129001,0.3310479993604416,0.3310479993604416,0.3310479993604416,0.0,22.173932703560887,22.173932703560887,22.173932703560887,22.50498070292133,,0.9367941769599136,0.9367941769599136,0.9367941769599136,0.0,44.06672837364723,44.06672837364723,44.06672837364723,0.0,0.8974893762453611,0.8974893762453611,0.8974893762453611,0.0,0.979748937624536,0.979748937624536,0.979748937624536,0.96,43.17433030866987,43.17433030866987,43.17433030866987,0.0,129.5229909260096,3108.551782224231,0.164799501454249,5.544187478000899e-05,0.4
2004-02-04,2004-02-15,887.5632,0.8993466698857421,798.2270082331329,0.398,2004,2,4,2004.02,2003,5,127,19,0.0689668135113426,12.284151713222284,0.0153892960104333,0.49,3,Normal,43,7,5,4,78,137.0,0.1716303740501691,661.2270082331329,661.2270082331329,,4,165.30675205828322,165.30675205828322,165.30675205828322,165.30675205828322,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,716.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3335459764915492,0.1283681024699398,989.5380859210384,0.193330069898714,0.193330069898714,0.193330069898714,0.193330069898714,22.25184781820723,22.25184781820723,22.25184781820723,22.25184781820723,,0.9198535826751348,0.9198535826751348,0.9198535826751348,0.9198535826751348,33.1828800964547,33.1828800964547,33.1828800964547,33.1828800964547,0.67582240522311,0.67582240522311,0.67582240522311,0.67582240522311,0.97,0.97,0.97,0.97,32.18739369356106,32.18739369356106,32.18739369356106,32.18739369356106,128.74957477424425,3089.989794581862,0.1612944356007573,5.408697818648984e-05,0.4
2004-02-05,2004-02-16,904.0319,0.907115570001353,820.0614122679062,0.388,2004,2,5,2004.02,2003,5,128,19,0.070853306019947,21.834404034773343,0.0266253279426837,0.49,3,Normal,43,7,5,4,78,137.0,0.1670606590561578,683.0614122679062,683.0614122679062,,4,170.76535306697656,170.76535306697656,170.76535306697656,170.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,738.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3459542532865528,0.1349184236803718,989.5191273230332,0.2063674614834228,0.2063674614834228,0.2063674614834228,0.2063674614834228,22.132514212478085,22.132514212478085,22.132514212478085,22.132514212478085,,0.9216572137378344,0.9216572137378344,0.9216572137378344,0.9216572137378344,34.16163422327972,34.16163422327972,34.16163422327972,34.16163422327972,0.6957562978264709,0.6957562978264709,0.6957562978264709,0.6957562978264709,0.97,0.97,0.97,0.97,33.13678519658133,33.13678519658133,33.13678519658133,33.13678519658133,132.54714078632531,3181.131378871808,0.1616307496041814,5.390240109769649e-05,0.39
2004-02-06,2004-02-17,912.3393,0.9039159817454718,824.6780740444765,0.387,2004,2,6,2004.02,2003,5,129,19,0.0712521855974427,4.616661776570254,0.0055981381364108,0.49,3,Normal,43,7,5,4,78,137.0,0.1661254304096016,687.6780740444765,687.6780740444765,,4,171.91951851111912,171.91951851111912,171.91951851111912,171.91951851111912,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,742.6780740444765,990.0,967.198712296178,22.80128770382214,0.3485778567108261,0.1363034222133429,989.515118721076,0.2091836251671306,0.2091836251671306,0.2091836251671306,0.2091836251671306,22.10722279973086,22.10722279973086,22.10722279973086,22.10722279973086,,0.9220422766992497,0.9220422766992497,0.9220422766992497,0.9220422766992497,34.367576513083385,34.367576513083385,34.367576513083385,34.367576513083385,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.6999506418143255,0.97,0.97,0.97,0.97,33.33654921769088,33.33654921769088,33.33654921769088,33.33654921769088,133.34619687076352,3200.3087248983247,0.1616948492601392,5.386329976180557e-05,0.385
2004-02-07,2004-02-18,920.6956,0.9105214280240044,838.3130724874176,0.383,2004,2,7,2004.02,2003,5,130,19,0.0724302494629128,13.63499844294108,0.0162648047494759,0.49,3,Normal,43,7,5,4,78,137.0,0.1634234327200668,701.3130724874176,701.3130724874176,,4,175.3282681218544,175.3282681218544,175.3282681218544,175.3282681218544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,756.3130724874176,990.0,967.2532522899496,22.746747710050386,0.356326492053014,0.1406565362437088,989.5030169717032,0.2175206703046359,0.2175206703046359,0.2175206703046359,0.2175206703046359,22.03224401144909,22.03224401144909,22.03224401144909,22.03224401144909,,0.92318675999233,0.92318675999233,0.92318675999233,0.92318675999233,34.973487578431055,34.973487578431055,34.973487578431055,34.973487578431055,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.97,0.97,0.97,0.97,33.92428295107812,33.92428295107812,33.92428295107812,33.92428295107812,135.69713180431248,3256.7311633035,0.1618692780272124,5.374724812946703e-05,0.385
2004-02-08,2004-02-19,937.5556,0.9107544726488778,853.8829560570023,0.376,2004,2,8,2004.02,2003,5,131,19,0.0737754874033249,15.569883569584706,0.0182342128498291,0.49,3,Normal,43,7,5,4,78,137.0,0.1604435350631994,716.8829560570023,716.8829560570023,,4,179.22073901425057,179.22073901425057,179.22073901425057,179.22073901425057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,771.8829560570023,990.0,967.315531824228,22.684468175772054,0.3651747035585675,0.1484414780285011,989.486383818413,0.2272518475356264,0.2272518475356264,0.2272518475356264,0.2272518475356264,21.943600146649374,21.943600146649374,21.943600146649374,21.943600146649374,,0.9245784600425226,0.9245784600425226,0.9245784600425226,0.9245784600425226,35.65977640618148,35.65977640618148,35.65977640618148,35.65977640618148,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.97,0.97,0.97,0.97,34.589983113996034,34.589983113996034,34.589983113996034,34.589983113996034,138.35993245598414,3320.6383789436195,0.1620361801046977,5.361170083118941e-05,0.375
2004-02-09,2004-02-20,937.5556,0.9107544726488778,853.8829560570023,0.376,2004,2,9,2004.02,2003,5,132,19,0.0737754874033249,0.0,0.0,0.49,3,Normal,43,7,5,4,78,137.0,0.1604435350631994,716.8829560570023,716.8829560570023,,4,179.22073901425057,179.22073901425057,179.22073901425057,179.22073901425057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,771.8829560570023,990.0,967.315531824228,22.684468175772054,0.3651747035585675,0.1484414780285011,989.486383818413,0.2272518475356264,0.2272518475356264,0.2272518475356264,0.2272518475356264,21.943600146649374,21.943600146649374,21.943600146649374,21.943600146649374,,0.9245784600425226,0.9245784600425226,0.9245784600425226,0.9245784600425226,35.65977640618148,35.65977640618148,35.65977640618148,35.65977640618148,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.97,0.97,0.97,0.97,34.589983113996034,34.589983113996034,34.589983113996034,34.589983113996034,138.35993245598414,3320.6383789436195,0.1620361801046977,5.361170083118941e-05,0.375
2004-02-10,2004-02-21,959.7685,0.91769253620946,880.7723889389492,0.369,2004,2,10,2004.02,2003,5,133,19,0.0760987344043252,26.88943288194696,0.0305293776458412,0.49,3,Normal,43,7,5,4,78,137.0,0.1555452937904212,743.7723889389492,743.7723889389492,,4,185.9430972347373,185.9430972347373,185.9430972347373,185.9430972347373,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,798.7723889389492,990.0,967.4230895557556,22.57691044424428,0.3861818401086024,0.1618861944694746,989.451931965422,0.2446086386444012,0.2446086386444012,0.2446086386444012,0.2446086386444012,21.78423377102174,21.78423377102174,21.78423377102174,21.78423377102174,,0.9270216115906736,0.9270216115906736,0.9270216115906736,0.9270216115906736,36.82569127496912,36.82569127496912,36.82569127496912,36.82569127496912,0.7500140789199412,0.7500140789199412,0.7500140789199412,0.7500140789199412,0.97,0.97,0.97,0.97,35.720920536720044,35.720920536720044,35.720920536720044,35.720920536720044,142.88368214688018,3429.208371525124,0.1622254329736762,5.336298079589584e-05,0.37
2004-02-11,2004-02-22,966.6706,0.9186515277026396,888.0334234752272,0.3670000000000001,2004,2,11,2004.02,2003,5,134,20,0.0767260877882596,7.2610345362779745,0.0081765329370854,0.49,3,Normal,43,7,5,4,78,137.0,0.1542734725725352,751.0334234752272,751.0334234752272,,4,187.7583558688068,187.7583558688068,187.7583558688068,187.7583558688068,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,806.0334234752272,990.0,967.4521336939008,22.54786630609908,0.3928257853523074,0.1655167117376136,989.44165750291,0.2494372266110261,0.2494372266110261,0.2494372266110261,0.2494372266110261,21.74008658239812,21.74008658239812,21.74008658239812,21.74008658239812,,0.9276327878666472,0.9276327878666472,0.9276327878666472,0.9276327878666472,37.13430782829699,37.13430782829699,37.13430782829699,37.13430782829699,0.7562995484378205,0.7562995484378205,0.7562995484378205,0.7562995484378205,0.97,0.97,0.97,0.97,36.02027859344808,36.02027859344808,36.02027859344808,36.02027859344808,144.0811143737923,3457.9467449710155,0.1622474003398945,5.328994758356184e-05,0.365
2004-02-12,2004-02-23,1006.9774,0.9213790990341242,927.8079295597248,0.353,2004,2,12,2004.02,2003,5,135,20,0.0801626051139602,39.77450608449749,0.0428693319137418,0.49,3,Normal,43,7,5,4,78,137.0,0.1476598718713376,790.8079295597248,790.8079295597248,,4,197.7019823899312,197.7019823899312,197.7019823899312,197.7019823899312,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,845.8079295597248,990.0,967.6112317182389,22.388768281761145,0.4292199987664568,0.1854039647798624,989.3853760364536,0.2765655506918074,0.2765655506918074,0.2765655506918074,0.2765655506918074,21.49757876752297,21.49757876752297,21.49757876752297,21.49757876752297,,0.9309516521024404,0.9309516521024404,0.9309516521024404,0.9309516521024404,38.8030978952621,38.8030978952621,38.8030978952621,38.8030978952621,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.97,0.97,0.97,0.97,37.63900495840424,37.63900495840424,37.63900495840424,37.63900495840424,150.55601983361694,3613.344476006807,0.1622706758984703,5.288403802897207e-05,0.355
2004-02-13,2004-02-24,1015.8803,0.9191187179383687,933.7145989148456,0.351,2004,2,13,2004.02,2003,5,136,20,0.0806729413462426,5.9066693551209255,0.006325990149437,0.49,3,Normal,43,7,5,4,78,137.0,0.1467257769764124,796.7145989148456,796.7145989148456,,4,199.1786497287114,199.1786497287114,199.1786497287114,199.1786497287114,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,851.7145989148456,990.0,967.6348583956592,22.365141604340693,0.4346246814700055,0.1883572994574228,989.3770180190726,0.2807002192403919,0.2807002192403919,0.2807002192403919,0.2807002192403919,21.46145940417288,21.46145940417288,21.46145940417288,21.46145940417288,,0.9314403079653208,0.9314403079653208,0.9314403079653208,0.9314403079653208,39.04772738294588,39.04772738294588,39.04772738294588,39.04772738294588,0.7952693968013417,0.7952693968013417,0.7952693968013417,0.7952693968013417,0.97,0.97,0.97,0.97,37.8762955614575,37.8762955614575,37.8762955614575,37.8762955614575,151.50518224583,3636.12437389992,0.1622606976713311,5.282289655967756e-05,0.35
2004-02-14,2004-02-25,1042.8919,0.9189739555961264,958.39049460216,0.341,2004,2,14,2004.02,2003,5,137,20,0.0828049387336266,24.675895687314444,0.0257472249842771,0.49,3,Normal,43,7,5,4,78,137.0,0.1429479953856078,821.39049460216,821.39049460216,,4,205.34762365054,205.34762365054,205.34762365054,205.34762365054,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,876.39049460216,990.0,967.7335619784086,22.2664380215914,0.4572034612522498,0.2071123956817279,989.335684143066,0.2983220135325876,0.2983220135325876,0.2983220135325876,0.2983220135325876,21.303800151124843,21.303800151124843,21.303800151124843,21.303800151124843,,0.93341902962231,0.93341902962231,0.93341902962231,0.93341902962231,40.04627366583403,40.04627366583403,40.04627366583403,40.04627366583403,0.815606388306192,0.815606388306192,0.815606388306192,0.815606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,38.90738322556351,38.90738322556351,38.90738322556351,38.90738322556351,155.62953290225403,3735.1087896540967,0.1623863485487278,5.263078412798082e-05,0.34
2004-02-15,2004-02-26,1061.1535,0.916755206218143,972.817995721604,0.336,2004,2,15,2004.02,2003,5,138,20,0.0840514748303465,14.427501119443946,0.0148306272940007,0.49,3,Normal,43,7,5,4,78,137.0,0.1408279869436193,835.817995721604,835.817995721604,,4,208.954498930401,208.954498930401,208.954498930401,208.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,890.817995721604,990.0,967.7912719828864,22.20872801711357,0.4704048207778324,0.2186543965772832,989.3109407826448,0.3089262268553789,0.3089262268553789,0.3089262268553789,0.3089262268553789,21.21074257290301,21.21074257290301,21.21074257290301,21.21074257290301,,0.9341276215335478,0.9341276215335478,0.9341276215335478,0.9341276215335478,40.60247549470864,40.60247549470864,40.60247549470864,40.60247549470864,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.9726934327794472,0.9726934327794472,0.9726934327794472,0.9726934327794472,39.493761268291536,39.493761268291536,39.493761268291536,39.493761268291536,157.97504507316614,3791.401081755987,0.1623891064597191,5.250180923286159e-05,0.335
2004-02-16,2004-02-27,1079.6194,0.9251619817921662,998.8228236852692,0.331,2004,2,16,2004.02,2003,5,139,20,0.0862982919664072,26.00482796366532,0.0260354763097198,0.49,3,Normal,43,7,5,4,78,137.0,0.1371614632258032,861.8228236852692,861.8228236852692,,4,215.4557059213173,215.4557059213173,215.4557059213173,215.4557059213173,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,916.8228236852692,990.0,967.895291294741,22.104708705258982,0.4941995916468225,0.2394582589482153,989.266342149405,0.3284035742376573,0.3284035742376573,0.3284035742376573,0.3284035742376573,21.042647280426305,21.042647280426305,21.042647280426305,21.042647280426305,,0.9353815328832208,0.9353815328832208,0.9353815328832208,0.9353815328832208,41.58970754770626,41.58970754770626,41.58970754770626,41.58970754770626,0.8470408869186611,0.8470408869186611,0.8470408869186611,0.8470408869186611,0.974704088691866,0.974704088691866,0.974704088691866,0.974704088691866,40.537657994248256,40.537657994248256,40.537657994248256,40.537657994248256,162.15063197699305,3891.615167447832,0.162341736824475,5.226345946980898e-05,0.33
2004-02-17,2004-02-28,1103.9321,0.9334653512202716,1030.482365449832,0.324,2004,2,17,2004.02,2003,5,140,20,0.0890336763748654,31.65954176456273,0.0307230311027617,0.49,3,Normal,43,7,5,4,78,137.0,0.1329474473250165,893.4823654498321,893.4823654498321,,4,223.370591362458,223.370591362458,223.370591362458,223.370591362458,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,948.482365449832,990.0,967.9958017199853,22.00419828001486,0.5231685024643666,0.2647858923598656,989.2120456051756,0.3529836568781181,0.3529836568781181,0.3529836568781181,0.3529836568781181,20.863260228312463,20.863260228312463,20.863260228312463,20.863260228312463,,0.9368137818676582,0.9368137818676582,0.9368137818676582,0.9368137818676582,42.815413210016274,42.815413210016274,42.815413210016274,42.815413210016274,0.8720043423628568,0.8720043423628568,0.8720043423628568,0.8720043423628568,0.9772004342362856,0.9772004342362856,0.9772004342362856,0.9772004342362856,41.83924038083391,41.83924038083391,41.83924038083391,41.83924038083391,167.35696152333563,4016.5670765600553,0.1624064293912298,5.203017615707322e-05,0.325
2004-02-18,2004-02-29,1130.5057,0.9379332643780708,1060.338901599016,0.316,2004,2,18,2004.02,2003,5,141,21,0.091613281098155,29.85653614918397,0.0281575410504694,0.49,3,Normal,43,7,5,4,78,137.0,0.1292039741194072,923.338901599016,923.338901599016,,4,230.834725399754,230.834725399754,230.834725399754,230.834725399754,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,978.338901599016,990.0,968.0896365478826,21.910363452117394,0.5504876386495469,0.2886711212792128,989.1608412400712,0.3769378993111931,0.3769378993111931,0.3769378993111931,0.3769378993111931,20.69426679287745,20.69426679287745,20.69426679287745,20.69426679287745,,0.937869389120433,0.937869389120433,0.937869389120433,0.937869389120433,43.93718680166031,43.93718680166031,43.93718680166031,43.93718680166031,0.8948510550236315,0.8948510550236315,0.8948510550236315,0.8948510550236315,0.9794851055023632,0.9794851055023632,0.9794851055023632,0.9794851055023632,43.03582004990128,43.03582004990128,43.03582004990128,43.03582004990128,172.14328019960513,4131.438724790523,0.1623474154725522,5.178767812166726e-05,0.315
2004-02-19,2004-03-01,1155.5461,0.9351417914976156,1080.5994501120829,0.311,2004,2,19,2004.02,2003,5,142,21,0.0933637924896839,20.26054851306685,0.0187493603767477,0.49,3,Normal,43,7,5,4,78,137.0,0.1267814822465345,943.5994501120828,943.5994501120828,,4,235.89986252802072,235.89986252802072,235.89986252802072,235.89986252802072,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,998.5994501120828,990.0,968.1533125574952,21.846687442504845,0.5690263157837345,0.3048795600896663,989.1260941241266,0.3936235380941496,0.3936235380941496,0.3936235380941496,0.3936235380941496,20.579158028537247,20.579158028537247,20.579158028537247,20.579158028537247,,0.9385138626832408,0.9385138626832408,0.9385138626832408,0.9385138626832408,44.682213704539215,44.682213704539215,44.682213704539215,44.682213704539215,0.9100247190333852,0.9100247190333852,0.9100247190333852,0.9100247190333852,0.98,0.98,0.98,0.98,43.78856943044843,43.78856943044843,43.78856943044843,43.78856943044843,175.15427772179373,4203.70266532305,0.1620899193532129,5.156209663756413e-05,0.31
2004-02-20,2004-03-02,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2004,2,20,2004.02,2003,5,143,21,0.097743359417182,50.68943203122762,0.0448067976547181,0.49,3,Normal,43,7,5,4,78,137.0,0.1211008100251488,994.2888821433104,994.2888821433104,,4,248.57222053582765,248.57222053582765,248.57222053582765,248.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1049.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6241617003222953,0.3454311057146484,989.0304071939632,0.4371027718753967,0.4371027718753967,0.4371027718753967,0.4371027718753967,20.280682221065952,20.280682221065952,20.280682221065952,20.280682221065952,,0.93972152179224,0.93972152179224,0.93972152179224,0.93972152179224,46.45933881769824,46.45933881769824,46.45933881769824,46.45933881769824,0.9462187131914102,0.9462187131914102,0.9462187131914102,0.9462187131914102,0.98,0.98,0.98,0.98,45.53015204134427,45.53015204134427,45.53015204134427,45.53015204134427,182.1206081653771,4370.89459596905,0.1609850596430649,5.087963742958183e-05,0.295
2004-02-21,2004-03-03,1259.2675,0.9151467263536076,1152.4145302284917,0.285,2004,2,21,2004.02,2003,5,144,21,0.0995686154117416,21.125648085180963,0.0183316398145312,0.47,3,Normal,43,7,5,4,78,137.0,0.1188808335945197,1015.4145302284916,1015.4145302284916,,4,253.8536325571229,253.8536325571229,253.8536325571229,253.8536325571229,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1070.4145302284917,990.0,968.379017095004,21.62098290499614,0.6551204450958485,0.3700388892970391,988.9748406656072,0.4558189319033576,0.4558189319033576,0.4558189319033576,0.4558189319033576,20.14000463869997,20.14000463869997,20.14000463869997,20.14000463869997,,0.939805447237444,0.939805447237444,0.939805447237444,0.939805447237444,47.12155417705623,47.12155417705623,47.12155417705623,47.12155417705623,0.9597057877200862,0.9597057877200862,0.9597057877200862,0.9597057877200862,0.98,0.98,0.98,0.98,46.17912309351511,46.17912309351511,46.17912309351511,46.17912309351511,184.71649237406044,4433.195816977451,0.1602865006721464,5.053122172579743e-05,0.285
2004-02-22,2004-03-04,1349.4128,0.9058260264313204,1222.3332346395623,0.268,2004,2,22,2004.02,2003,5,145,21,0.1056095914728582,69.91870441107108,0.0572010172264427,0.47,3,Normal,43,7,5,4,78,137.0,0.1120807289841858,1085.3332346395623,1085.3332346395623,,4,271.3333086598906,271.3333086598906,271.3333086598906,271.3333086598906,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1140.3332346395623,990.0,968.5987615945814,21.401238405418557,0.7575833525546842,0.460933205031431,988.781483442414,0.5207465714271776,0.5207465714271776,0.5207465714271776,0.5207465714271776,19.66197527640528,19.66197527640528,19.66197527640528,19.66197527640528,,0.9392044098332012,0.9392044098332012,0.9392044098332012,0.9392044098332012,49.13931282100507,49.13931282100507,49.13931282100507,49.13931282100507,1.0008006684522417,1.0008006684522417,1.0008006684522417,1.0008006684522417,0.98,0.98,0.98,0.98,48.156526564584965,48.156526564584965,48.156526564584965,48.156526564584965,192.62610625833983,4623.026550200157,0.1575888643125545,4.930029785386368e-05,0.27
2004-02-23,2004-03-05,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2004,2,23,2004.02,2003,5,146,21,0.1131573408408681,87.35821027789326,0.0667013674227665,0.47,3,Normal,43,7,5,4,78,137.0,0.1046047910992001,1172.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,72.69144491745578,22.815563003289043,3.7141614191400767,2.652972442242912,2.122377953794329,41.386370098989424,65.81556300328904,10.714161419140076,7.652972442242912,6.122377953794329,119.38637009898945,1184.182696864672,990.0,968.8733159697406,21.12668403025941,0.8218428869372996,0.48,988.6981571130628,0.5349,0.5349,0.5349,0.5349,19.289941143322142,19.289941143322142,19.289941143322142,19.289941143322142,,0.9379746163671652,0.9379746163671652,0.9379746163671652,0.9379746163671652,48.79702906701867,48.79702906701867,48.79702906701867,48.79702906701867,0.9938295125665716,0.9938295125665716,0.9938295125665716,0.9938295125665716,0.98,0.98,0.98,0.98,47.821088485678295,47.821088485678295,47.821088485678295,47.821088485678295,191.2843539427132,4590.824494625116,0.1460529918592917,4.830412978351343e-05,0.26
2004-02-24,2004-03-06,1448.0846,0.9385693348992789,1359.127799899888,0.251,2004,2,24,2004.02,2003,5,147,21,0.1174286419113503,49.43635498243225,0.0363735882571702,0.47,3,Normal,43,7,5,4,78,137.0,0.1007999394980304,1222.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,122.12779989988805,38.33208318025683,6.240106564227856,4.457218974448468,3.5657751795587744,69.53261600139611,81.33208318025683,13.240106564227856,9.457218974448468,7.565775179558774,147.5326160013961,1204.0294087189332,990.0,969.0294898150612,20.970510184938803,0.8509274046956602,0.48,988.6690725953044,0.5349,0.5349,0.5349,0.5349,19.10468278024313,19.10468278024313,19.10468278024313,19.10468278024313,,0.9373966102743586,0.9373966102743586,0.9373966102743586,0.9373966102743586,48.298606745950806,48.298606745950806,48.298606745950806,48.298606745950806,0.983678345131381,0.983678345131381,0.983678345131381,0.983678345131381,0.98,0.98,0.98,0.98,47.33263461103179,47.33263461103179,47.33263461103179,47.33263461103179,189.3305384441272,4543.932922659053,0.139302969491223,4.781074203134525e-05,0.25
2004-02-25,2004-03-07,1493.3847,0.9416352536085518,1406.2236807196314,0.243,2004,2,25,2004.02,2003,5,148,22,0.1214977260141761,47.09588081974335,0.0334910309543657,0.47,3,Normal,43,7,5,4,78,137.0,0.0974240456041037,1269.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,169.22368071963135,53.11400197769452,8.64646543822934,6.176046741592385,4.940837393273909,96.34632916884122,96.11400197769451,15.64646543822934,11.176046741592383,8.94083739327391,174.34632916884124,1222.9365141575165,990.0,969.1816457377096,20.818354262290427,0.8786349689473978,0.48,988.6413650310526,0.5349,0.5349,0.5349,0.5349,18.924819293343027,18.924819293343027,18.924819293343027,18.924819293343027,,0.9368331807740304,0.9368331807740304,0.9368331807740304,0.9368331807740304,47.81513637368436,47.81513637368436,47.81513637368436,47.81513637368436,0.973831698038378,0.973831698038378,0.973831698038378,0.973831698038378,0.98,0.98,0.98,0.98,46.85883364621067,46.85883364621067,46.85883364621067,46.85883364621067,187.43533458484268,4498.448030036225,0.1332898436818551,4.73321551981926e-05,0.245
2004-02-26,2004-03-08,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2004,2,26,2004.02,2003,5,149,22,0.126165884271075,54.02960945484802,0.0370001627925743,0.47,3,Normal,43,7,5,4,78,137.0,0.0938193400568407,1323.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,223.2532901744794,57.0,10.999999999999998,8.147930298338663,6.518344238670931,140.5870156374698,100.0,18.0,13.147930298338665,10.518344238670933,218.5870156374698,1231.147930298339,990.0,969.3562029374868,20.643797062513272,0.8955885896871802,0.48,988.6244114103127,0.5349,0.5349,0.5349,0.5349,18.733308472826018,18.733308472826018,18.733308472826018,18.733308472826018,,0.936229921689402,0.936229921689402,0.936229921689402,0.936229921689402,47.30079006194544,47.30079006194544,47.30079006194544,47.30079006194544,0.9633562130742452,0.9633562130742452,0.9633562130742452,0.9633562130742452,0.98,0.98,0.98,0.98,46.354774260706535,46.354774260706535,46.354774260706535,46.354774260706535,185.4190970428261,4450.058329027827,0.1269773526897318,4.6823004303743975e-05,0.235
2004-02-27,2004-03-09,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2004,2,27,2004.02,2003,5,150,22,0.1312029757861992,58.29967031393743,0.0383915950453162,0.47,3,Normal,43,7,5,4,78,137.0,0.0902174659459596,1381.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,281.55296048841683,57.0,11.0,10.275655492277986,8.220524393822389,195.0567806023164,100.0,18.0,15.275655492277986,12.220524393822387,273.0567806023164,1233.275655492278,990.0,969.5445557185012,20.4554442814989,0.9011001092661876,0.48,988.6188998907338,0.5349,0.5349,0.5349,0.5349,18.539444172232717,18.539444172232717,18.539444172232717,18.539444172232717,,0.935619249142533,0.935619249142533,0.935619249142533,0.935619249142533,46.78075763134763,46.78075763134763,46.78075763134763,46.78075763134763,0.9527649212087094,0.9527649212087094,0.9527649212087094,0.9527649212087094,0.98,0.98,0.98,0.98,45.84514247872068,45.84514247872068,45.84514247872068,45.84514247872068,183.38056991488276,4401.133677957186,0.1207600753390263,4.630822472598049e-05,0.23
2004-02-28,2004-03-10,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2004,2,28,2004.02,2003,5,151,22,0.135730229405356,52.39876874024094,0.0333547923626965,0.47,3,Normal,43,7,5,4,78,137.0,0.0872082811018435,1433.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,333.95172922865777,56.99999999999999,11.0,12.188019314914516,9.750415451931614,244.01329446181165,100.0,18.0,17.188019314914516,13.750415451931614,322.01329446181165,1235.1880193149143,990.0,969.7138440482772,20.286155951722776,0.9060537708953624,0.48,988.6139462291046,0.5349,0.5349,0.5349,0.5349,18.36520218082739,18.36520218082739,18.36520218082739,18.36520218082739,,0.9350703868696064,0.9350703868696064,0.9350703868696064,0.9350703868696064,46.313906068128766,46.313906068128766,46.313906068128766,46.313906068128766,0.9432567427317468,0.9432567427317468,0.9432567427317468,0.9432567427317468,0.98,0.98,0.98,0.98,45.38762794676619,45.38762794676619,45.38762794676619,45.38762794676619,181.55051178706475,4357.2122828895535,0.1155672121613861,4.584608883511736e-05,0.22
2004-02-29,2004-03-11,1683.6732,0.9730775912922432,1638.344661979303,0.214,2004,2,29,2004.02,2003,5,152,22,0.1415529787950118,67.39293275064529,0.0411347711593402,0.47,3,Normal,43,7,5,4,78,137.0,0.0836209884155197,1501.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,401.3446619793031,57.000000000000014,11.0,14.64761540070449,11.718092320563592,306.97895425803495,100.0,18.0,19.64761540070449,15.718092320563592,384.97895425803495,1237.6476154007046,990.0,969.9315750617792,20.068424938220687,0.9124249470330964,0.48,988.6075750529668,0.5349,0.5349,0.5349,0.5349,18.14109999118761,18.14109999118761,18.14109999118761,18.14109999118761,,0.934364464972241,0.934364464972241,0.934364464972241,0.934364464972241,45.714221025646026,45.714221025646026,45.714221025646026,45.714221025646026,0.9310431980783304,0.9310431980783304,0.9310431980783304,0.9310431980783304,0.98,0.98,0.98,0.98,44.79993660513311,44.79993660513311,44.79993660513311,44.79993660513311,179.19974642053242,4300.793914092778,0.1093785395583607,4.525246121730617e-05,0.215
2004-03-01,2004-03-12,1746.1741,0.9841314895494252,1718.4649180456272,0.205,2004,3,1,2004.03,2003,6,153,22,0.1484753689191422,80.12025606632416,0.0466231549012028,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1390776136831524,1479.4649180456272,1100.0,,4,275.0,275.0,275.0,275.0,379.4649180456272,41.0,7.0,13.0,20.64035119076633,297.8245668548609,100.0,18.0,25.0,33.64035119076634,441.8245668548609,1243.0,990.0,970.1904251198396,19.809574880160312,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.868385467642035,17.868385467642035,17.868385467642035,17.868385467642035,,0.933244159376342,0.933244159376342,0.933244159376342,0.933244159376342,44.9730132358368,44.9730132358368,44.9730132358368,44.9730132358368,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.98,0.98,0.98,0.98,44.07355297112006,44.07355297112006,44.07355297112006,44.07355297112006,176.29421188448023,4231.061085227526,0.1025881937031195,4.451874037486875e-05,0.205
2004-03-02,2004-03-13,1789.5147,0.9843384976948736,1761.4882114008926,0.2,2004,3,2,2004.03,2003,6,154,22,0.1521925814650371,43.02329335526542,0.0244244003887198,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1356807263614474,1522.4882114008926,1100.0,,4,275.0,275.0,275.0,275.0,422.4882114008926,40.99999999999999,7.0,13.000000000000004,22.980530327245205,338.5076810736474,100.0,18.0,25.0,35.980530327245205,482.5076810736474,1243.0,990.0,970.3294234522184,19.670576547781707,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.72938713526343,17.72938713526343,17.72938713526343,17.72938713526343,,0.9325304029395776,0.9325304029395776,0.9325304029395776,0.9325304029395776,44.589039419387085,44.589039419387085,44.589039419387085,44.589039419387085,0.9081270757512644,0.9081270757512644,0.9081270757512644,0.9081270757512644,0.98,0.98,0.98,0.98,43.69725863099934,43.69725863099934,43.69725863099934,43.69725863099934,174.78903452399737,4194.936828575937,0.0992280467122681,4.413864508181752e-05,0.2
2004-03-03,2004-03-14,1830.9319,0.9885857895968824,1810.03325805962,0.195,2004,3,3,2004.03,2003,6,155,23,0.1563868734963512,48.54504665872743,0.0268199749604426,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1320417726778187,1571.03325805962,1100.0,,4,275.0,275.0,275.0,275.0,471.03325805962,41.0,7.0,13.000000000000004,25.62105587771992,384.4122021819001,100.0,18.0,25.0,38.62105587771992,528.4122021819,1243.0,990.0,970.4862612952696,19.51373870473049,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.57254929221221,17.57254929221221,17.57254929221221,17.57254929221221,,0.9317250406155096,0.9317250406155096,0.9317250406155096,0.9317250406155096,44.1564276800802,44.1564276800802,44.1564276800802,44.1564276800802,0.8993162460301466,0.8993162460301466,0.8993162460301466,0.8993162460301466,0.9799316246030146,0.9799316246030146,0.9799316246030146,0.9799316246030146,43.27027991320652,43.27027991320652,43.27027991320652,43.27027991320652,173.08111965282606,4153.946871667826,0.0956231709456937,4.370735344768335e-05,0.195
2004-03-04,2004-03-15,1875.6075,0.9977817706837708,1871.4469724577607,0.19,2004,3,4,2004.03,2003,6,156,23,0.1616930184203505,61.41371439814066,0.0328161659410987,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1277086679544666,1632.4469724577607,1100.0,,4,275.0,275.0,275.0,275.0,532.4469724577607,41.0,6.9999999999999964,13.0,28.9615508031418,442.48542165461896,100.0,18.0,25.0,41.9615508031418,586.4854216546189,1243.0,990.0,970.6846748340944,19.315325165905733,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.374135753387456,17.374135753387456,17.374135753387456,17.374135753387456,,0.9307061870936446,0.9307061870936446,0.9307061870936446,0.9307061870936446,43.61011228595689,43.61011228595689,43.61011228595689,43.61011228595689,0.88818965959179,0.88818965959179,0.88818965959179,0.88818965959179,0.9788189659591788,0.9788189659591788,0.9788189659591788,0.9788189659591788,42.68640501310401,42.68640501310401,42.68640501310401,42.68640501310401,170.74562005241603,4097.894881257985,0.0912372204851611,4.311758082131718e-05,0.19
2004-03-05,2004-03-16,1933.4404,1.0011440795968398,1935.6524097133456,0.183,2004,3,5,2004.03,2003,6,157,23,0.167240368199233,64.20543725558491,0.0331699208666773,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1234725815444282,1696.6524097133456,1100.0,,4,275.0,275.0,275.0,275.0,596.6524097133456,41.0,7.000000000000004,13.0,32.4538967626506,503.198512950695,100.0,18.0,25.0,45.4538967626506,647.198512950695,1243.0,990.0,970.8921077852276,19.10789221477228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.166702802254,17.166702802254,17.166702802254,17.166702802254,,0.9296410188895742,0.9296410188895742,0.9296410188895742,0.9296410188895742,43.04012855368793,43.04012855368793,43.04012855368793,43.04012855368793,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.9776581029606678,0.9776581029606678,0.9776581029606678,0.9776581029606678,42.07853043298181,42.07853043298181,42.07853043298181,42.07853043298181,168.31412173192723,4039.5389215662535,0.0869547243540761,4.250356609392102e-05,0.185
2004-03-06,2004-03-17,2008.4951,1.0102092309320814,2029.000290301854,0.173,2004,3,6,2004.03,2003,6,158,23,0.1753056250820802,93.34788058850836,0.0460068345158398,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1177919989180701,1790.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,690.000290301854,41.0,7.0,13.0,37.53139654361549,591.4688937582386,100.0,18.0,25.0,50.53139654361549,735.4688937582386,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2004-03-07,2004-03-18,2118.7163,1.0117799479063805,2143.674667642398,0.162,2004,3,7,2004.03,2003,6,159,23,0.1852134912843032,114.6743773405442,0.053494300731119,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1114907983042272,1904.6746676423984,1100.0,,4,275.0,275.0,275.0,275.0,804.6746676423982,41.0,7.0,13.0,43.76891497636476,699.9057526660333,100.0,18.0,25.0,56.76891497636476,843.9057526660333,1243.0,990.0,971.4468009218956,18.553199078104512,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.612009665586235,16.612009665586235,16.612009665586235,16.612009665586235,,0.9268528081346196,0.9268528081346196,0.9268528081346196,0.9268528081346196,41.52449299594063,41.52449299594063,41.52449299594063,41.52449299594063,0.845712688308363,0.845712688308363,0.845712688308363,0.845712688308363,0.9745712688308362,0.9745712688308362,0.9745712688308362,0.9745712688308362,40.46857782661103,40.46857782661103,40.46857782661103,40.46857782661103,161.8743113064441,3884.9834713546575,0.0755125363703031,4.0877351340011136e-05,0.16
2004-03-08,2004-03-19,2186.5574,1.0070301010933984,2201.9291195685187,0.155,2004,3,8,2004.03,2003,6,160,23,0.19024667593072,58.25445192612051,0.0264560977046962,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.108541186851116,1962.929119568519,1100.0,,4,275.0,275.0,275.0,275.0,862.9291195685187,41.00000000000003,7.0,13.0,46.93756717318303,754.9915523953357,100.0,18.0,25.0,59.93756717318303,898.9915523953357,1243.0,990.0,971.5874151161998,18.41258488380015,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.471395471281873,16.471395471281873,16.471395471281873,16.471395471281873,,0.9261525494469838,0.9261525494469838,0.9261525494469838,0.9261525494469838,41.14189717434973,41.14189717434973,41.14189717434973,41.14189717434973,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.973792051271588,0.973792051271588,0.973792051271588,0.973792051271588,40.06365244261477,40.06365244261477,40.06365244261477,40.06365244261477,160.2546097704591,3846.1106344910186,0.0727791863717493,4.0468335800620986e-05,0.155
2004-03-09,2004-03-20,2239.4431,1.0124644434742982,2267.3565119338573,0.147,2004,3,9,2004.03,2003,6,161,23,0.1958996026310852,65.42739236533862,0.02885624383328,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1054090958973866,2028.3565119338573,1100.0,,4,275.0,275.0,275.0,275.0,928.3565119338572,41.0,7.0,13.0,50.49637931020981,816.8601326236475,100.0,18.0,25.0,63.49637931020981,960.8601326236476,1243.0,990.0,971.745343304668,18.254656695332077,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.313467282813797,16.313467282813797,16.313467282813797,16.313467282813797,,0.9253660670684128,0.9253660670684128,0.9253660670684128,0.9253660670684128,40.71282510814519,40.71282510814519,40.71282510814519,40.71282510814519,0.8291817740966433,0.8291817740966433,0.8291817740966433,0.8291817740966433,0.9729181774096644,0.9729181774096644,0.9729181774096644,0.9729181774096644,39.61024760141504,39.61024760141504,39.61024760141504,39.61024760141504,158.44099040566016,3802.583769735844,0.0698791696725822,4.001035111254044e-05,0.145
2004-03-10,2004-03-21,2295.4415,1.006148957666809,2309.556072610137,0.143,2004,3,10,2004.03,2003,6,162,24,0.1995456446735158,42.19956067627981,0.018271719477496,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1034830904667731,2070.556072610137,1100.0,,4,275.0,275.0,275.0,275.0,970.5560726101372,41.00000000000003,7.0,13.0,52.791752903480266,856.7643197066568,100.0,18.0,25.0,65.79175290348027,1000.7643197066568,1243.0,990.0,971.8472043131968,18.152795686803078,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.211606274284797,16.211606274284797,16.211606274284797,16.211606274284797,,0.9248587992459384,0.9248587992459384,0.9248587992459384,0.9248587992459384,40.4364362978797,40.4364362978797,40.4364362978797,40.4364362978797,0.8235526740912362,0.8235526740912362,0.8235526740912362,0.8235526740912362,0.9723552674091236,0.9723552674091236,0.9723552674091236,0.9723552674091236,39.31858182949681,39.31858182949681,39.31858182949681,39.31858182949681,157.27432731798723,3774.5838556316935,0.0680972110541763,3.971573922171395e-05,0.145
2004-03-11,2004-03-22,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2004,3,11,2004.03,2003,6,163,24,0.2033186937146064,43.66954908669686,0.0185573149824912,0.39,2,Mod_Wet,59,11,12,13,144,239.0,0.1015627221616195,2114.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1014.225621696834,41.0,7.0,13.0,55.1670840253508,898.0585376714831,100.0,18.0,25.0,68.1670840253508,1042.058537671483,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
