Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2004-04-30,2004-05-11,3793.3704,1.025470972214844,3889.991232059012,0.041,2004,4,30,2004.04,2003,7,213,31,0.3360952424498986,16.32949721445175,0.0041978236557125,0.2,2,Mod_Wet,70,14,18,25,168,295.0,0.0758356465096332,3594.991232059012,1100.0,,4,275.0,275.0,275.0,275.0,2494.991232059012,30.0,4.0,7.0,55.0,2398.9912320590124,100.0,18.0,25.0,80.0,2566.9912320590124,1243.0,990.0,975.4468861822204,14.553113817779716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.61192440526144,12.61192440526144,12.61192440526144,12.61192440526144,,0.8772271120020938,0.8772271120020938,0.8772271120020938,0.8772271120020938,29.83766255209134,29.83766255209134,29.83766255209134,29.83766255209134,0.6076917016719214,0.6076917016719214,0.6076917016719214,0.6076917016719214,0.97,0.97,0.97,0.97,28.9425326755286,28.9425326755286,28.9425326755286,28.9425326755286,115.7701307021144,2778.4831368507457,0.0297610261298291,2.923488149043293e-05,0.04
2004-05-01,2004-05-12,3745.8395,1.0249522745569744,3839.30671565036,0.043,2004,5,1,2004.05,2003,8,214,31,0.3317161002321912,50.68451640865169,0.0132014762462305,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0836088449749251,3518.30671565036,1100.0,,4,275.0,275.0,275.0,275.0,2418.30671565036,35.0,4.0,8.0,57.0,2314.30671565036,100.0,18.0,25.0,80.0,2516.30671565036,1243.0,990.0,975.339483278402,14.660516721598128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.719327309079851,12.719327309079851,12.719327309079851,12.719327309079851,,0.879596957074847,0.879596957074847,0.879596957074847,0.879596957074847,30.17305294631816,30.17305294631816,30.17305294631816,30.17305294631816,0.6145224632651356,0.6145224632651356,0.6145224632651356,0.6145224632651356,0.97,0.97,0.97,0.97,29.267861357928613,29.267861357928613,29.267861357928613,29.267861357928613,117.07144543171444,2809.714690361147,0.0304928608476343,2.956349632114001e-05,0.045
2004-05-02,2004-05-13,3698.669,1.0311736660449222,3813.9700722167054,0.044,2004,5,2,2004.05,2003,8,215,31,0.3295270142395233,25.3366434336549,0.0066431154293062,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0841642681830045,3492.9700722167054,1100.0,,4,275.0,275.0,275.0,275.0,2392.9700722167054,35.0,4.0,7.999999999999986,57.0,2288.9700722167054,100.0,18.0,25.0,80.0,2490.9700722167054,1243.0,990.0,975.2857937244592,14.714206275540846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.773016863022567,12.773016863022567,12.773016863022567,12.773016863022567,,0.8807816170825931,0.8807816170825931,0.8807816170825931,0.8807816170825931,30.34122567287906,30.34122567287906,30.34122567287906,30.34122567287906,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.97,0.97,0.97,0.97,29.43098890269269,29.43098890269269,29.43098890269269,29.43098890269269,117.72395561077074,2825.3749346584978,0.0308665126840779,2.97282716188815e-05,0.045
2004-05-03,2004-05-14,3667.4217,1.0362111948982793,3800.223421952879,0.046,2004,5,3,2004.05,2003,8,216,31,0.3283393036567287,13.746650263826268,0.0036173268614722,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.084468717851079,3479.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2379.223421952879,35.00000000000006,4.0,8.0,57.0,2275.2234219528787,100.0,18.0,25.0,80.0,2477.2234219528787,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
2004-05-04,2004-05-15,3627.0386,1.0307021203505466,3738.396375613278,0.047,2004,5,4,2004.05,2003,8,217,31,0.3229974468529871,61.827046339601104,0.0165383870856814,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0858656942035314,3417.396375613278,1100.0,,4,275.0,275.0,275.0,275.0,2317.396375613278,35.00000000000006,4.0,8.0,57.0,2213.396375613277,100.0,18.0,25.0,80.0,2415.396375613277,1243.0,990.0,975.1256494626092,14.87435053739091,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.933161124872631,12.933161124872631,12.933161124872631,12.933161124872631,,0.8843152002203147,0.8843152002203147,0.8843152002203147,0.8843152002203147,30.844886145584866,30.844886145584866,30.844886145584866,30.844886145584866,0.6282054204803434,0.6282054204803434,0.6282054204803434,0.6282054204803434,0.97,0.97,0.97,0.97,29.91953956121732,29.91953956121732,29.91953956121732,29.91953956121732,119.67815824486928,2872.2757978768623,0.0320132340769339,3.022175713254274e-05,0.045
2004-05-05,2004-05-16,3583.8498,1.0285190813200429,3686.057903885018,0.049,2004,5,5,2004.05,2003,8,218,32,0.3184754028956657,52.33847172825928,0.0141990367739735,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0870849043531501,3365.057903885018,1100.0,,4,275.0,275.0,275.0,275.0,2265.057903885018,35.0,4.0,8.0,57.0,2161.057903885018,100.0,18.0,25.0,80.0,2363.057903885018,1243.0,990.0,975.0147417487088,14.98525825129127,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.044068838772994,13.044068838772994,13.044068838772994,13.044068838772994,,0.8865050169090918,0.8865050169090918,0.8865050169090918,0.8865050169090918,31.18643074959997,31.18643074959997,31.18643074959997,31.18643074959997,0.6351615223951115,0.6351615223951115,0.6351615223951115,0.6351615223951115,0.97,0.97,0.97,0.97,30.250837827111976,30.250837827111976,30.250837827111976,30.250837827111976,121.0033513084479,2904.0804314027496,0.0328273061529807,3.055640184556765e-05,0.05
2004-05-06,2004-05-17,3544.0245,1.0243778615521175,3630.4202385983135,0.051,2004,5,6,2004.05,2003,8,219,32,0.3136683086148942,55.637665286705214,0.0153254063249125,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0884195158971283,3309.420238598313,1100.0,,4,275.0,275.0,275.0,275.0,2209.420238598313,35.00000000000006,4.0,8.0,57.0,2105.420238598313,100.0,18.0,25.0,80.0,2307.420238598313,1243.0,990.0,974.8968428865536,15.103157113446514,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.161967700928235,13.161967700928235,13.161967700928235,13.161967700928235,,0.8884179259475606,0.8884179259475606,0.8884179259475606,0.8884179259475606,31.53621203404302,31.53621203404302,31.53621203404302,31.53621203404302,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.97,0.97,0.97,0.97,30.59012567302173,30.59012567302173,30.59012567302173,30.59012567302173,122.36050269208692,2936.652064610086,0.0337042255855563,3.089911684143609e-05,0.05
2004-05-07,2004-05-18,3498.4048,1.0218789199542715,3574.946118586839,0.052,2004,5,7,2004.05,2003,8,220,32,0.3088753446459029,55.4741200114745,0.015517470241874,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0897915631038629,3253.946118586839,1100.0,,4,275.0,275.0,275.0,275.0,2153.946118586839,35.0,4.0,8.0,57.0,2049.9461185868386,100.0,18.0,25.0,80.0,2251.9461185868386,1243.0,990.0,974.7792905846244,15.220709415375495,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.279520002857218,13.279520002857218,13.279520002857218,13.279520002857218,,0.8903252120463583,0.8903252120463583,0.8903252120463583,0.8903252120463583,31.88617626923956,31.88617626923956,31.88617626923956,31.88617626923956,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.97,0.97,0.97,0.97,30.929590981162367,30.929590981162367,30.929590981162367,30.929590981162367,123.71836392464948,2969.2407341915878,0.0346070569515477,3.12420110920832e-05,0.05
2004-05-08,2004-05-19,3438.1311,1.0251582385453473,3524.628422363977,0.055,2004,5,8,2004.05,2003,8,221,32,0.3045278956922476,50.3176962228622,0.014276028617256,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0910734300283218,3203.628422363977,1100.0,,4,275.0,275.0,275.0,275.0,2103.628422363977,35.0,4.0,8.000000000000014,57.0,1999.6284223639768,100.0,18.0,25.0,80.0,2201.628422363977,1243.0,990.0,974.6726649902474,15.327335009752574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.386145597234297,13.386145597234297,13.386145597234297,13.386145597234297,,0.8920552123151264,0.8920552123151264,0.8920552123151264,0.8920552123151264,32.204656619201,32.204656619201,32.204656619201,32.204656619201,0.65589932014666,0.65589932014666,0.65589932014666,0.65589932014666,0.97,0.97,0.97,0.97,31.23851692062497,31.23851692062497,31.23851692062497,31.23851692062497,124.95406768249988,2998.897624379997,0.0354516995010478,3.155405749558077e-05,0.055
2004-05-09,2004-05-20,3378.487,1.0310770263443272,3483.480329502967,0.058,2004,5,9,2004.05,2003,8,222,32,0.3009727004690564,41.1480928610099,0.0118123511456374,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.092149221363854,3162.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2062.480329502967,35.0,4.0,8.0,57.0,1958.4803295029667,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2004-05-10,2004-05-21,3363.6740000000004,1.0340492705415865,3478.2046460397005,0.058,2004,5,10,2004.05,2003,8,223,32,0.3005168814178301,5.275683463266431,0.0015167835133776,0.14,2,Mod_Wet,65,14,17,23,202,321.0,0.0922889917835892,3157.2046460397005,1100.0,,4,275.0,275.0,275.0,275.0,2057.2046460397005,35.0,4.0,8.0,57.0,1953.2046460397005,100.0,18.0,25.0,80.0,2155.2046460397005,1243.0,990.0,974.5742907975604,15.425709202439748,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.484519789921473,13.484519789921473,13.484519789921473,13.484519789921473,,0.8936513335914759,0.8936513335914759,0.8936513335914759,0.8936513335914759,32.499373280615714,32.499373280615714,32.499373280615714,32.499373280615714,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.97,0.97,0.97,0.97,31.52439208219724,31.52439208219724,31.52439208219724,31.52439208219724,126.09756832878897,3026.3416398909358,0.0362536369078697,3.184282028504772e-05,0.06
2004-05-11,2004-05-22,3348.9003,1.033126470307446,3459.8375463505467,0.06,2004,5,11,2004.05,2003,8,224,32,0.2989299640046873,18.367099689153743,0.0053086595665531,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0927789226227087,3138.8375463505467,1100.0,,4,275.0,275.0,275.0,275.0,2038.8375463505467,35.0,4.0,8.0,57.0,1934.8375463505463,100.0,18.0,25.0,80.0,2136.8375463505463,1243.0,990.0,974.5353700386952,15.464629961304809,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.523440548786532,13.523440548786532,13.523440548786532,13.523440548786532,,0.8942828229040615,0.8942828229040615,0.8942828229040615,0.8942828229040615,32.6162087859275,32.6162087859275,32.6162087859275,32.6162087859275,0.6642812380025966,0.6642812380025966,0.6642812380025966,0.6642812380025966,0.97,0.97,0.97,0.97,31.637722522349677,31.637722522349677,31.637722522349677,31.637722522349677,126.55089008939868,3037.2213621455685,0.0365771191259789,3.195729547712088e-05,0.06
2004-05-12,2004-05-23,3334.1657,1.0394409287846869,3465.6682919300456,0.06,2004,5,12,2004.05,2003,8,225,33,0.2994337404227559,5.830745579498853,0.0016824303679252,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0926228285457849,3144.6682919300456,1100.0,,4,275.0,275.0,275.0,275.0,2044.6682919300456,35.0,4.0,8.0,57.0,1940.6682919300456,100.0,18.0,25.0,80.0,2142.6682919300456,1243.0,990.0,974.5477256662329,15.452274333767264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.511084921248989,13.511084921248989,13.511084921248989,13.511084921248989,,0.8940823528472648,0.8940823528472648,0.8940823528472648,0.8940823528472648,32.579104293827406,32.579104293827406,32.579104293827406,32.579104293827406,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.97,0.97,0.97,0.97,31.601731165012584,31.601731165012584,31.601731165012584,31.601731165012584,126.40692466005034,3033.766191841208,0.0364740402174074,3.1920940570719786e-05,0.06
2004-05-13,2004-05-24,3319.4701,1.0414612372122911,3457.099437235209,0.06,2004,5,13,2004.05,2003,8,226,33,0.298693391377122,8.568854694836773,0.0024786254634577,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.092852405847116,3136.099437235209,1100.0,,4,275.0,275.0,275.0,275.0,2036.0994372352088,35.0,4.0,8.0,57.0,1932.0994372352088,100.0,18.0,25.0,80.0,2134.099437235209,1243.0,990.0,974.5295678550935,15.47043214490634,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.529242732388065,13.529242732388065,13.529242732388065,13.529242732388065,,0.8943769633329963,0.8943769633329963,0.8943769633329963,0.8943769633329963,32.63363760819687,32.63363760819687,32.63363760819687,32.63363760819687,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.97,0.97,0.97,0.97,31.654628479950965,31.654628479950965,31.654628479950965,31.654628479950965,126.61851391980386,3038.844334075293,0.0366256499758265,3.197437220197068e-05,0.06
2004-05-14,2004-05-25,3298.962,1.039672960363583,3429.841588666968,0.063,2004,5,14,2004.05,2003,8,227,33,0.296338313260826,27.25784856824157,0.0079472616631357,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0935903282124347,3108.841588666968,1100.0,,4,275.0,275.0,275.0,275.0,2008.841588666968,35.0,4.0,8.0,57.0,1904.841588666968,100.0,18.0,25.0,80.0,2106.841588666968,1243.0,990.0,974.4718071759848,15.528192824015264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.587003411496989,13.587003411496989,13.587003411496989,13.587003411496989,,0.8953141303515386,0.8953141303515386,0.8953141303515386,0.8953141303515386,32.80730201183954,32.80730201183954,32.80730201183954,32.80730201183954,0.6681731570639418,0.6681731570639418,0.6681731570639418,0.6681731570639418,0.97,0.97,0.97,0.97,31.823082951484352,31.823082951484352,31.823082951484352,31.823082951484352,127.2923318059374,3055.015963342498,0.0371131810362735,3.214452823382258e-05,0.065
2004-05-15,2004-05-26,3275.6178,1.0414080913697863,3411.254881154899,0.064,2004,5,15,2004.05,2003,8,228,33,0.2947324217317833,18.586707512068187,0.005448642262045,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.0941002684300516,3090.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,1990.254881154899,35.0,4.0,8.0,57.0,1886.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2004-05-16,2004-05-27,3075.5944,1.0205046759891518,3138.65846664605,0.077,2004,5,16,2004.05,2003,8,229,33,0.2711800915182187,272.5964145088492,0.0868512510697425,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1022729944692002,2817.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1717.65846664605,35.0,4.0,8.0,57.0,1613.6584666460496,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2004-05-17,2004-05-28,3019.8338,1.025295114645132,3096.2208421802447,0.079,2004,5,17,2004.05,2003,8,230,33,0.2675134807643731,42.437624465805136,0.0137062653566798,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1036747752702173,2775.2208421802447,1100.0,,4,275.0,275.0,275.0,275.0,1675.2208421802447,35.0,4.0,8.0,57.0,1571.2208421802447,100.0,18.0,25.0,80.0,1773.2208421802447,1243.0,990.0,973.7460503087108,16.253949691289108,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.312760278770831,14.312760278770831,14.312760278770831,14.312760278770831,,0.905499149505507,0.905499149505507,0.905499149505507,0.905499149505507,34.952869660474306,34.952869660474306,34.952869660474306,34.952869660474306,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.97,0.97,0.97,0.97,33.90428357066008,33.90428357066008,33.90428357066008,33.90428357066008,135.6171342826403,3254.811222783367,0.0438008595624411,3.424675108147482e-05,0.08
2004-05-18,2004-05-29,2972.9193,1.0206875929295791,3034.421844290889,0.084,2004,5,18,2004.05,2003,8,231,33,0.2621740473467328,61.79899788935563,0.0203659876775628,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1057862144658447,2713.421844290889,1100.0,,4,275.0,275.0,275.0,275.0,1613.421844290889,35.0,4.0,8.0,56.99999999999999,1509.421844290889,100.0,18.0,25.0,80.0,1711.421844290889,1243.0,990.0,973.5968803138056,16.403119686194373,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.461930273676096,14.461930273676096,14.461930273676096,14.461930273676096,,0.9071609032487518,0.9071609032487518,0.9071609032487518,0.9071609032487518,35.3819676749017,35.3819676749017,35.3819676749017,35.3819676749017,0.7206103396110326,0.7206103396110326,0.7206103396110326,0.7206103396110326,0.97,0.97,0.97,0.97,34.32050864465465,34.32050864465465,34.32050864465465,34.32050864465465,137.2820345786186,3294.7688298868466,0.0452415786674182,3.466718044914612e-05,0.085
2004-05-19,2004-05-30,2929.168,1.017716395401773,2981.0622984862207,0.088,2004,5,19,2004.05,2003,8,232,34,0.2575637825892095,53.35954580466843,0.0178995071091819,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1076797355637295,2660.0622984862207,1100.0,,4,275.0,275.0,275.0,275.0,1560.0622984862207,35.0,4.0,8.0,57.000000000000014,1456.0622984862205,100.0,18.0,25.0,80.0,1658.0622984862205,1243.0,990.0,973.4680814101392,16.53191858986088,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.590729177342602,14.590729177342602,14.590729177342602,14.590729177342602,,0.9085957230355964,0.9085957230355964,0.9085957230355964,0.9085957230355964,35.75354244325921,35.75354244325921,35.75354244325921,35.75354244325921,0.7281780538341998,0.7281780538341998,0.7281780538341998,0.7281780538341998,0.97,0.97,0.97,0.97,34.68093616996143,34.68093616996143,34.68093616996143,34.68093616996143,138.7237446798457,3329.369872316297,0.0465350035624178,3.5031248656526695e-05,0.09
2004-05-20,2004-05-31,2883.1094,1.019515904042514,2939.375886394469,0.092,2004,5,20,2004.05,2003,8,233,34,0.2539620765844821,41.686412091751656,0.0141820623502785,0.15,2,Mod_Wet,65,14,17,23,202,321.0,0.1092068562873558,2618.375886394469,1100.0,,4,275.0,275.0,275.0,275.0,1518.375886394469,35.0,4.0,8.0,57.000000000000014,1414.3758863944688,100.0,18.0,25.0,80.0,1616.3758863944688,1243.0,990.0,973.3674590361246,16.632540963875385,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.691351551357108,14.691351551357108,14.691351551357108,14.691351551357108,,0.9097166562821182,0.9097166562821182,0.9097166562821182,0.9097166562821182,36.04452368751898,36.04452368751898,36.04452368751898,36.04452368751898,0.734104352087963,0.734104352087963,0.734104352087963,0.734104352087963,0.97,0.97,0.97,0.97,34.96318797689341,34.96318797689341,34.96318797689341,34.96318797689341,139.85275190757363,3356.466045781767,0.0475790634858617,3.5316351491811526e-05,0.09
2004-05-21,2004-06-01,2856.2211,1.0201594850967353,2913.8010466984306,0.094,2004,5,21,2004.05,2003,8,234,34,0.2517524104347444,25.574839696038453,0.0087771399921133,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.1101653801530885,2592.8010466984306,1100.0,,4,275.0,275.0,275.0,275.0,1492.8010466984306,35.0,4.0,8.0,57.000000000000014,1388.8010466984304,100.0,18.0,25.0,80.0,1590.8010466984304,1243.0,990.0,973.3057266644444,16.694273335555522,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.753083923037243,14.753083923037243,14.753083923037243,14.753083923037243,,0.9104043549026348,0.9104043549026348,0.9104043549026348,0.9104043549026348,36.22334337404038,36.22334337404038,36.22334337404038,36.22334337404038,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.97,0.97,0.97,0.97,35.13664307281917,35.13664307281917,35.13664307281917,35.13664307281917,140.54657229127668,3373.11773499064,0.0482347868089783,3.54915586594133e-05,0.095
2004-05-22,2004-06-02,2802.899000000001,1.0180822492206687,2853.581718258364,0.097,2004,5,22,2004.05,2003,8,235,34,0.2465494604575225,60.21932844006733,0.0211030677883727,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.112490207638391,2532.581718258364,1100.0,,4,275.0,275.0,275.0,275.0,1432.5817182583642,35.0,4.000000000000007,8.0,57.0,1328.581718258364,100.0,18.0,25.0,80.0,1530.581718258364,1243.0,990.0,973.1603696647616,16.83963033523844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.898440922720162,14.898440922720162,14.898440922720162,14.898440922720162,,0.9120236318791026,0.9120236318791026,0.9120236318791026,0.9120236318791026,36.64530225643072,36.64530225643072,36.64530225643072,36.64530225643072,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.97,0.97,0.97,0.97,35.545943188737795,35.545943188737795,35.545943188737795,35.545943188737795,142.18377275495118,3412.4105461188283,0.0498264240498886,3.5904993119937165e-05,0.095
2004-05-23,2004-06-03,2750.1807,1.018827290046873,2801.959149720212,0.101,2004,5,23,2004.05,2003,8,236,34,0.2420892705358263,51.62256853815143,0.0184237405971126,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.1145626980436361,2480.959149720212,1100.0,,4,275.0,275.0,275.0,275.0,1380.9591497202118,35.0,4.000000000000007,8.0,57.0,1276.9591497202118,100.0,18.0,25.0,80.0,1478.9591497202118,1243.0,990.0,973.035763464842,16.96423653515808,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.023047122639802,15.023047122639802,15.023047122639802,15.023047122639802,,0.913400451856114,0.913400451856114,0.913400451856114,0.913400451856114,37.00757644601934,37.00757644601934,37.00757644601934,37.00757644601934,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.97,0.97,0.97,0.97,35.89734915263876,35.89734915263876,35.89734915263876,35.89734915263876,143.58939661055504,3446.145518653321,0.0512460706734047,3.625994863902905e-05,0.1
2004-05-24,2004-06-04,2659.3696,1.019687481531927,2711.725889886568,0.108,2004,5,24,2004.05,2003,8,237,34,0.2342931168861995,90.23325983364384,0.0332752141985185,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.1183747963601982,2390.725889886568,1100.0,,4,275.0,275.0,275.0,275.0,1290.725889886568,35.0,4.0,8.0,57.0,1186.725889886568,100.0,18.0,25.0,80.0,1388.725889886568,1243.0,990.0,972.8179590445536,17.18204095544627,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.240851542927992,15.240851542927992,15.240851542927992,15.240851542927992,,0.9157200689321832,0.9157200689321832,0.9157200689321832,0.9157200689321832,37.63945776722776,37.63945776722776,37.63945776722776,37.63945776722776,0.7665877345667568,0.7665877345667568,0.7665877345667568,0.7665877345667568,0.97,0.97,0.97,0.97,36.51027403421093,36.51027403421093,36.51027403421093,36.51027403421093,146.04109613684372,3504.986307284249,0.053855405032458,3.6879064681021136e-05,0.11
2004-05-25,2004-06-05,2628.6561,1.0214997490135054,2685.17154639282,0.11,2004,5,25,2004.05,2003,8,238,34,0.2319988216083397,26.55434349374809,0.0098892540141133,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.1195454347902732,2364.17154639282,1100.0,,4,275.0,275.0,275.0,275.0,1264.17154639282,35.0,4.000000000000007,8.0,57.0,1160.17154639282,100.0,18.0,25.0,80.0,1362.17154639282,1243.0,990.0,972.753862353362,17.246137646637976,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.3049482341197,15.3049482341197,15.3049482341197,15.3049482341197,,0.9164026986933748,0.9164026986933748,0.9164026986933748,0.9164026986933748,37.82593028565865,37.82593028565865,37.82593028565865,37.82593028565865,0.7703855455327627,0.7703855455327627,0.7703855455327627,0.7703855455327627,0.97,0.97,0.97,0.97,36.69115237708889,36.69115237708889,36.69115237708889,36.69115237708889,146.76460950835556,3522.3506282005337,0.0546574425405016,3.7061770077867565e-05,0.11
2004-05-26,2004-06-06,2600.6906,1.0174076948207036,2645.962628287873,0.113,2004,5,26,2004.05,2003,8,239,35,0.2286111710840722,39.20891810494686,0.0148183945176572,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.1213169062057803,2324.962628287873,1100.0,,4,275.0,275.0,275.0,275.0,1224.962628287873,35.00000000000003,4.0,8.0,57.0,1120.9626282878728,100.0,18.0,25.0,80.0,1322.9626282878728,1243.0,990.0,972.6592201372466,17.34077986275338,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.399590450235102,15.399590450235102,15.399590450235102,15.399590450235102,,0.9174106382950038,0.9174106382950038,0.9174106382950038,0.9174106382950038,38.10169850899635,38.10169850899635,38.10169850899635,38.10169850899635,0.7760020062932047,0.7760020062932047,0.7760020062932047,0.7760020062932047,0.97,0.97,0.97,0.97,36.95864755372646,36.95864755372646,36.95864755372646,36.95864755372646,147.83459021490583,3548.03016515774,0.0558717604830894,3.733196722598632e-05,0.115
2004-05-27,2004-06-07,2570.388,1.014139912149224,2606.73306050942,0.116,2004,5,27,2004.05,2003,8,240,35,0.2252217364280139,39.2295677784532,0.0150493229908193,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.123142643511518,2285.73306050942,1100.0,,4,275.0,275.0,275.0,275.0,1185.7330605094198,35.00000000000003,4.000000000000007,8.0,57.0,1081.7330605094196,100.0,18.0,25.0,80.0,1283.7330605094196,1243.0,990.0,972.5645280770916,17.435471922908278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.49428251039,15.49428251039,15.49428251039,15.49428251039,,0.9184191087356536,0.9184191087356536,0.9184191087356536,0.9184191087356536,38.37812691627156,38.37812691627156,38.37812691627156,38.37812691627156,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.97,0.97,0.97,0.97,37.226783108783415,37.226783108783415,37.226783108783415,37.226783108783415,148.90713243513366,3573.771178443208,0.0571240433824986,3.7602811220993344e-05,0.115
2004-05-28,2004-06-08,2520.3578,1.016693272650077,2562.430819931149,0.12,2004,5,28,2004.05,2003,8,241,35,0.2213940228420512,44.30224057827082,0.0172891460068612,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.1252716746548595,2241.430819931149,1100.0,,4,275.0,275.0,275.0,275.0,1141.430819931149,35.00000000000003,4.0,8.000000000000007,57.0,1037.4308199311488,100.0,18.0,25.0,80.0,1239.4308199311488,1243.0,990.0,972.4575916343166,17.5424083656834,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.601218953165125,15.601218953165125,15.601218953165125,15.601218953165125,,0.9195579818512084,0.9195579818512084,0.9195579818512084,0.9195579818512084,38.69091885440891,38.69091885440891,38.69091885440891,38.69091885440891,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.97,0.97,0.97,0.97,37.53019128877664,37.53019128877664,37.53019128877664,37.53019128877664,150.12076515510657,3602.898363722557,0.0585852948643273,3.7909284130077416e-05,0.12
2004-05-29,2004-06-09,2470.9186,1.0111383888554557,2498.4406521969777,0.124,2004,5,29,2004.05,2003,8,242,35,0.2158652723498188,63.990167734171344,0.0256120423264415,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.128480138088424,2177.4406521969777,1100.0,,4,275.0,275.0,275.0,275.0,1077.4406521969777,35.0,4.0,7.999999999999993,57.0,973.4406521969776,100.0,18.0,25.0,80.0,1175.4406521969777,1243.0,990.0,972.3031326087512,17.696867391248702,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.755677978730423,15.755677978730423,15.755677978730423,15.755677978730423,,0.921202970473479,0.921202970473479,0.921202970473479,0.921202970473479,39.14387527510201,39.14387527510201,39.14387527510201,39.14387527510201,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.97,0.97,0.97,0.97,37.96955901684895,37.96955901684895,37.96955901684895,37.96955901684895,151.8782360673958,3645.077665617499,0.0607892110360289,3.835308991600904e-05,0.125
2004-05-30,2004-06-10,2397.8624,1.004803744062384,2409.381117266414,0.132,2004,5,30,2004.05,2003,8,243,35,0.2081705285318181,89.0595349305636,0.0369636560577045,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.1332292337229709,2088.381117266414,1100.0,,4,275.0,275.0,275.0,275.0,988.381117266414,35.0,4.0,8.0,57.0,884.3811172664141,100.0,18.0,25.0,80.0,1086.381117266414,1243.0,990.0,972.0881613175396,17.91183868246037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.970649269942092,15.970649269942092,15.970649269942092,15.970649269942092,,0.9234924147248832,0.9234924147248832,0.9234924147248832,0.9234924147248832,39.77656704799963,39.77656704799963,39.77656704799963,39.77656704799963,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.9710113381832988,0.9710113381832988,0.9710113381832988,0.9710113381832988,38.62349759761582,38.62349759761582,38.62349759761582,38.62349759761582,154.49399039046327,3707.855769371118,0.064121856556154,3.901363393698567e-05,0.13
2004-05-31,2004-06-11,2373.8032,1.003751458435271,2382.708424038313,0.135,2004,5,31,2004.05,2003,8,244,35,0.2058660078369102,26.67269322810125,0.0111942749515676,0.12,2,Mod_Wet,65,14,17,23,202,321.0,0.1347206383968525,2061.708424038313,1100.0,,4,275.0,275.0,275.0,275.0,961.7084240383128,35.00000000000003,4.0,7.999999999999993,57.0,857.7084240383127,100.0,18.0,25.0,80.0,1059.7084240383128,1243.0,990.0,972.0237789545752,17.976221045424722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.035031632906446,16.035031632906446,16.035031632906446,16.035031632906446,,0.923979457531874,0.923979457531874,0.923979457531874,0.923979457531874,39.95798045908229,39.95798045908229,39.95798045908229,39.95798045908229,0.813808155989456,0.813808155989456,0.813808155989456,0.813808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,38.81441564803009,38.81441564803009,38.81441564803009,38.81441564803009,155.25766259212037,3726.183902210889,0.0651601601882043,3.9206480452555646e-05,0.135
2004-06-01,2004-06-12,2342.7444,1.0013569424535649,2345.923369334211,0.138,2004,6,1,2004.06,2003,9,245,35,0.2026877791104758,36.78505470410164,0.0156804161572172,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1095517455341852,2088.923369334211,1100.0,,4,275.0,275.0,275.0,275.0,988.9233693342112,38.0,6.0,11.0,61.56721365504817,872.3561556791631,100.0,18.0,25.0,77.56721365504816,1025.356155679163,1243.0,990.0,971.9349874432204,18.065012556779493,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.123823144261216,16.123823144261216,16.123823144261216,16.123823144261216,,0.9244216392584208,0.9244216392584208,0.9244216392584208,0.9244216392584208,40.19846987504295,40.19846987504295,40.19846987504295,40.19846987504295,0.8187061074346832,0.8187061074346832,0.8187061074346832,0.8187061074346832,0.9718706107434684,0.9718706107434684,0.9718706107434684,0.9718706107434684,39.0677114684109,39.0677114684109,39.0677114684109,39.0677114684109,156.2708458736436,3750.5003009674474,0.0666137896558805,3.946233481657667e-05,0.14
2004-06-02,2004-06-13,2309.5714,1.007823219789474,2327.639684681683,0.14,2004,6,2,2004.06,2003,9,246,36,0.2011080687564974,18.283684652528336,0.0078550321911308,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1104122780219508,2070.639684681683,1100.0,,4,275.0,275.0,275.0,275.0,970.6396846816828,38.00000000000003,6.0,11.000000000000009,60.42892978563006,855.2107548960528,100.0,18.0,25.0,76.42892978563006,1008.2107548960528,1243.0,990.0,971.8908544113008,18.10914558869933,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.167956176181058,16.167956176181058,16.167956176181058,16.167956176181058,,0.9246414217573816,0.9246414217573816,0.9246414217573816,0.9246414217573816,40.31808179254699,40.31808179254699,40.31808179254699,40.31808179254699,0.8211421953675558,0.8211421953675558,0.8211421953675558,0.8211421953675558,0.9721142195367556,0.9721142195367556,0.9721142195367556,0.9721142195367556,39.193780614980895,39.193780614980895,39.193780614980895,39.193780614980895,156.77512245992358,3762.602939038166,0.067353690303387,3.958967738886959e-05,0.14
2004-06-03,2004-06-14,2279.0226,1.008849609181632,2299.1910593261064,0.144,2004,6,3,2004.06,2003,9,247,36,0.1986501075257756,28.448625355576496,0.0123733194073548,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1117784444044101,2042.1910593261064,1100.0,,4,275.0,275.0,275.0,275.0,942.1910593261064,37.99999999999997,6.0,10.999999999999991,58.65780914092491,828.5332501851815,100.0,18.0,25.0,74.65780914092491,981.5332501851816,1243.0,990.0,971.8221853156148,18.177814684385226,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.23662527186695,16.23662527186695,16.23662527186695,16.23662527186695,,0.9249833938538974,0.9249833938538974,0.9249833938538974,0.9249833938538974,40.50429681629459,40.50429681629459,40.50429681629459,40.50429681629459,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.972493476204266,0.972493476204266,0.972493476204266,0.972493476204266,39.39016441208771,39.39016441208771,39.39016441208771,39.39016441208771,157.56065764835083,3781.45578356042,0.0685287362306166,3.978804486069465e-05,0.145
2004-06-04,2004-06-15,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2004,6,4,2004.06,2003,9,248,36,0.1939255021194706,54.68293294334399,0.0243629917399634,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1145017017221407,1987.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,887.5081263827624,38.0,6.0,11.0,55.2534242106,777.2547021721623,100.0,18.0,25.0,71.2534242106,930.2547021721624,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2004-06-05,2004-06-16,2209.4577,1.0070089693244375,2224.943721242942,0.152,2004,6,5,2004.06,2003,9,249,36,0.1922351375153901,19.56440513982033,0.0087932134880656,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1155085396301303,1967.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,867.943721242942,38.0,6.0,11.0,54.03540676998861,758.9083144729534,100.0,18.0,25.0,70.03540676998861,911.9083144729534,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
2004-06-06,2004-06-17,2163.8006,1.007296810227308,2179.589442347936,0.158,2004,6,6,2004.06,2003,9,250,36,0.1883165278188616,45.35427889500671,0.0208086339628023,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1179121145508715,1922.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,822.5894423479358,38.0,6.0,11.0,51.21179407613608,716.3776482717997,100.0,18.0,25.0,67.21179407613607,869.3776482717997,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
2004-06-07,2004-06-18,2141.187,1.0098948620755834,2162.373750043032,0.159,2004,6,7,2004.06,2003,9,251,36,0.186829092003718,17.215692304903314,0.0079614785855408,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1188508693258441,1905.373750043032,1100.0,,4,275.0,275.0,275.0,275.0,805.373750043032,38.0,6.0,11.0,50.14000000267904,700.233750040353,100.0,18.0,25.0,66.14000000267905,853.233750040353,1243.0,990.0,971.4919366380348,18.508063361965128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56687394944685,16.56687394944685,16.56687394944685,16.56687394944685,,0.9266280322682452,0.9266280322682452,0.9266280322682452,0.9266280322682452,41.40162577618564,41.40162577618564,41.40162577618564,41.40162577618564,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.9743210300940645,0.9743210300940645,0.9743210300940645,0.9743210300940645,40.33847467382216,40.33847467382216,40.33847467382216,40.33847467382216,161.35389869528865,3872.493568686928,0.0746188759885184,4.074593401396178e-05,0.16
2004-06-08,2004-06-19,2103.0716,1.0136734641144909,2131.8278740528062,0.163,2004,6,8,2004.06,2003,9,252,36,0.1841899283181624,30.545875990225795,0.014328490757631,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1205538229085159,1874.8278740528065,1100.0,,4,275.0,275.0,275.0,275.0,774.8278740528062,38.0,6.0,11.0,48.23831122507743,671.5895628277287,100.0,18.0,25.0,64.23831122507744,824.5895628277287,1243.0,990.0,971.418205213231,18.581794786769024,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.640605374250747,16.640605374250747,16.640605374250747,16.640605374250747,,0.9269952147637688,0.9269952147637688,0.9269952147637688,0.9269952147637688,41.60236377433505,41.60236377433505,41.60236377433505,41.60236377433505,0.8472986512084532,0.8472986512084532,0.8472986512084532,0.8472986512084532,0.9747298651208453,0.9747298651208453,0.9747298651208453,0.9747298651208453,40.55106643046594,40.55106643046594,40.55106643046594,40.55106643046594,162.20426572186378,3892.902377324731,0.0760869428982078,4.096067316208682e-05,0.165
2004-06-09,2004-06-20,2067.5742,1.0155075573385,2099.637225458104,0.1669999999999999,2004,6,9,2004.06,2003,9,253,37,0.1814086562795801,32.19064859470245,0.0153315288014476,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1224020973165624,1842.637225458104,1100.0,,4,275.0,275.0,275.0,275.0,742.6372254581038,38.0,6.0,11.0,46.2342241530337,641.4030013050701,100.0,18.0,25.0,62.2342241530337,794.4030013050701,1243.0,990.0,971.3405036476576,18.659496352342444,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.718306939824167,16.718306939824167,16.718306939824167,16.718306939824167,,0.9273821685603244,0.9273821685603244,0.9273821685603244,0.9273821685603244,41.81406874073752,41.81406874073752,41.81406874073752,41.81406874073752,0.851610361318483,0.851610361318483,0.851610361318483,0.851610361318483,0.9751610361318482,0.9751610361318482,0.9751610361318482,0.9751610361318482,40.77545059810593,40.77545059810593,40.77545059810593,40.77545059810593,163.1018023924237,3914.443257418169,0.0776809443149579,4.118732383647064e-05,0.165
2004-06-10,2004-06-21,2030.2561,1.0084233130046596,2047.3575826099195,0.172,2004,6,10,2004.06,2003,9,254,37,0.176891695137497,52.279642848184274,0.0255351792438424,0.12,2,Mod_Wet,62,12,14,16,153,257.0,0.1255276568113631,1790.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,690.3575826099195,38.0,6.0,11.0,42.97946039594829,592.3781222139712,100.0,18.0,25.0,58.97946039594829,745.3781222139712,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
2004-06-11,2004-06-22,1986.8752,1.0093841022105858,2005.520239956479,0.176,2004,6,11,2004.06,2003,9,255,37,0.1732769487322397,41.83734265344083,0.0208610922093455,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.128146300834928,1748.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,648.5202399564789,38.0,6.0,11.0,40.37480093114266,553.1454390253363,100.0,18.0,25.0,56.37480093114266,706.1454390253363,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2004-06-12,2004-06-23,1954.7091,1.008719832298274,1971.7538355439103,0.18,2004,6,12,2004.06,2003,9,256,37,0.1703595313909938,33.76640441256836,0.0171250608488122,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1303408140342764,1714.7538355439103,1100.0,,4,275.0,275.0,275.0,275.0,614.7538355439103,38.0,5.9999999999999964,11.0,38.27261232958197,521.4812232143283,100.0,18.0,25.0,54.27261232958197,674.4812232143283,1243.0,990.0,971.008743160988,18.991256839011957,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.050067426493676,17.050067426493676,17.050067426493676,17.050067426493676,,0.9290420962350452,0.9290420962350452,0.9290420962350452,0.9290420962350452,42.72016162090204,42.72016162090204,42.72016162090204,42.72016162090204,0.8700643914644,0.8700643914644,0.8700643914644,0.8700643914644,0.97700643914644,0.97700643914644,0.97700643914644,0.97700643914644,41.73787298499791,41.73787298499791,41.73787298499791,41.73787298499791,166.95149193999163,4006.835806559799,0.0846715695085425,4.2159467661614045e-05,0.18
2004-06-13,2004-06-24,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2004,6,13,2004.06,2003,9,257,37,0.1691548654362033,13.942892995260763,0.0071216748728097,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1312690589344858,1700.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,600.8109425486496,38.0,5.9999999999999964,11.0,37.40457229874861,508.4063702499009,100.0,18.0,25.0,53.40457229874861,661.4063702499009,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2004-06-14,2004-06-25,1915.6039,1.0019327227762016,1919.306231287711,0.185,2004,6,14,2004.06,2003,9,258,37,0.1658280583832582,38.50471126093861,0.0200617861981851,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1339025507292665,1662.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,562.306231287711,38.0,6.0,11.0,35.00739183114154,472.2988394565695,100.0,18.0,25.0,51.00739183114154,625.2988394565695,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2004-06-15,2004-06-26,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2004,6,15,2004.06,2003,9,259,37,0.1598857918113696,68.77623347093231,0.0371656949912042,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1388791320882146,1593.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,493.5299978167784,38.0,6.000000000000004,11.0,30.725602976920054,407.8043948398584,100.0,18.0,25.0,46.72560297692006,560.8043948398583,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2004-06-16,2004-06-27,1810.1471,0.988013942331584,1788.450572471084,0.198,2004,6,16,2004.06,2003,9,260,38,0.1545221294615016,62.07942534569474,0.0347112893703963,0.1,2,Mod_Wet,62,12,14,16,153,257.0,0.1436998058296381,1531.450572471084,1100.0,,4,275.0,275.0,275.0,275.0,431.4505724710839,37.99999999999999,5.9999999999999964,11.0,26.86073602932818,349.5898364417557,100.0,18.0,25.0,42.86073602932818,502.5898364417557,1243.0,990.0,970.4165326187529,19.58346738124726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.642277968728983,17.642277968728983,17.642277968728983,17.642277968728983,,0.9320830973694234,0.9320830973694234,0.9320830973694234,0.9320830973694234,44.34867880143195,44.34867880143195,44.34867880143195,44.34867880143195,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.98,0.98,0.98,0.98,43.461705225403314,43.461705225403314,43.461705225403314,43.461705225403314,173.84682090161326,4172.323701638718,0.0972052700687226,4.390071234889224e-05,0.2
