Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2004-08-05,2004-08-16,518.6822,0.8913623235036077,462.3337709519629,0.584,2004,8,5,2004.08,2003,11,310,45,0.0399456378102496,3.7054985895861705,0.0080147694639662,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.3979808777998997,278.3337709519629,278.3337709519629,,2,139.16688547598145,139.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1588224893192232,0.0256667541903925,989.8155107564904,0.1370837578234039,0.1370837578234039,0.0,0.0,23.99792502938311,23.99792502938311,24.13500878720652,24.13500878720652,,0.9114803137681468,0.9114803137681468,0.0,0.0,29.85352323729088,29.85352323729088,0.0,0.0,0.6080147298837245,0.6080147298837245,0.0,0.0,0.97,0.97,0.96,0.96,28.957917540172147,28.957917540172147,0.0,0.0,57.91583508034429,1389.980041928263,0.1252684504553785,5.780014373296748e-05,0.585
2004-08-06,2004-08-17,512.9077,0.8935905892579125,458.3294938779206,0.59,2004,8,6,2004.08,2003,11,311,45,0.0395996682710523,4.004277074042307,0.0087366777122767,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4014579084648865,274.3294938779206,274.3294938779206,,2,137.1647469389603,137.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,345.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1574092556997826,0.0248658987755841,989.8177248455246,0.1331996090615829,0.1331996090615829,0.0,0.0,24.02204251401242,24.02204251401242,24.155242123074004,24.155242123074004,,0.9105500744586056,0.9105500744586056,0.0,0.0,29.42354333567893,29.42354333567893,0.0,0.0,0.5992575017449884,0.5992575017449884,0.0,0.0,0.97,0.97,0.96,0.96,28.540837035608565,28.540837035608565,0.0,0.0,57.08167407121713,1369.9601777092112,0.1245428776320933,5.779918284103343e-05,0.59
2004-08-07,2004-08-18,501.4829,0.8917787321988244,447.2117847813898,0.597,2004,8,7,2004.08,2003,11,312,45,0.038639098205112,11.117709096530804,0.0248600539495296,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4114381737277889,263.2117847813898,263.2117847813898,,2,131.6058923906949,131.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,334.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1534854712123826,0.0226423569562779,989.8238721718312,0.1226190776945063,0.1226190776945063,0.0,0.0,24.08880006262061,24.08880006262061,24.211419140315115,24.211419140315115,,0.9079772255159968,0.9079772255159968,0.0,0.0,28.22956306716946,28.22956306716946,0.0,0.0,0.5749401846674025,0.5749401846674025,0.0,0.0,0.97,0.97,0.96,0.96,27.382676175154376,27.382676175154376,0.0,0.0,54.76535235030875,1314.36845640741,0.1224595464922277,5.779603632763088e-05,0.595
2004-08-08,2004-08-19,495.8325,0.8960553284209241,444.2933536292678,0.601,2004,8,8,2004.08,2003,11,313,45,0.0383869457535687,2.9184311521219684,0.0065687031513804,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4141407889561528,260.2933536292678,260.2933536292678,,2,130.1466768146339,130.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,331.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1524554663091409,0.0220586707258535,989.825485862965,0.1198757524115117,0.1198757524115117,0.0,0.0,24.10629001922179,24.10629001922179,24.226165771633305,24.226165771633305,,0.90730444229314,0.90730444229314,0.0,0.0,27.916129041552573,27.916129041552573,0.0,0.0,0.5685565996242886,0.5685565996242886,0.0,0.0,0.97,0.97,0.96,0.96,27.078645170305997,27.078645170305997,0.0,0.0,54.15729034061199,1299.7749681746875,0.1218953421162417,5.7795143639002126e-05,0.6
2004-08-09,2004-08-20,484.6547,0.9000891520783358,436.2324379737803,0.611,2004,8,9,2004.08,2003,11,314,45,0.0376904826409346,8.06091565548752,0.0184784875075521,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4217934843512469,252.2324379737803,252.2324379737803,,2,126.11621898689016,126.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,323.2324379737803,990.0,965.563045970882,24.436954029118056,0.1496105190696858,0.020446487594756,989.8299429933356,0.1126091941764022,0.1126091941764022,0.0,0.0,24.154287828277173,24.154287828277173,24.266897022453577,24.266897022453577,,0.9054514131597744,0.9054514131597744,0.0,0.0,27.05010962376961,27.05010962376961,0.0,0.0,0.5509187296083423,0.5509187296083423,0.0,0.0,0.97,0.97,0.96,0.96,26.238606335056524,26.238606335056524,0.0,0.0,52.47721267011305,1259.4531040827133,0.1202964477237412,5.779194633559041e-05,0.61
2004-08-10,2004-08-21,479.1271,0.9016539350871652,432.0068351219016,0.614,2004,8,10,2004.08,2003,11,315,45,0.0373253905545323,4.225602851878648,0.0097813333223912,0.3,2,Mod_Wet,54,9,8,6,107,184.0,0.4259191870148994,248.0068351219016,248.0068351219016,,2,124.0034175609508,124.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,319.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1481191727162101,0.0196013670243803,989.8322794602594,0.1088659465560543,0.1088659465560543,0.0,0.0,24.179382755654867,24.179382755654867,24.28824870221092,24.28824870221092,,0.9041409939621036,0.9041409939621036,0.0,0.0,26.58604434977881,26.58604434977881,0.0,0.0,0.5414672983661671,0.5414672983661671,0.0,0.0,0.97,0.97,0.96,0.96,25.78846301928544,25.78846301928544,0.0,0.0,51.57692603857088,1237.846224925701,0.1193891435167157,5.776826228422688e-05,0.615
2004-08-11,2004-08-22,473.6402,0.9015518661337044,427.01120618594086,0.618,2004,8,11,2004.08,2003,11,316,46,0.0368937682144652,4.995628935960781,0.0116990581595777,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4309020403550667,243.0112061859409,243.0112061859409,,2,121.50560309297045,121.50560309297045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,314.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1463560602661959,0.0186022412371881,989.8350416984966,0.1045197493817685,0.1045197493817685,0.0,0.0,24.20897152127817,24.20897152127817,24.313491270659934,24.313491270659934,,0.9021350732154108,0.9021350732154108,0.0,0.0,26.024531026445832,26.024531026445832,0.0,0.0,0.5300311818013408,0.5300311818013408,0.0,0.0,0.97,0.97,0.96,0.96,25.24379509565245,25.24379509565245,0.0,0.0,50.48759019130491,1211.7021645913178,0.1182348131850203,5.771063330291461e-05,0.62
2004-08-12,2004-08-23,468.1939,0.8984041256306261,420.6273313550929,0.627,2004,8,12,2004.08,2003,11,317,46,0.03634220142908,6.383874830848014,0.0151770328625144,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.43744185478206,236.6273313550929,236.6273313550929,,2,118.31366567754644,118.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.6273313550929,990.0,965.492822991098,24.50717700890209,0.1441029927670112,0.0173254662710185,989.838571540962,0.0991006850247271,0.0991006850247271,0.0,0.0,24.24664786483936,24.24664786483936,24.345748549864084,24.345748549864084,,0.899563059630451,0.899563059630451,0.0,0.0,25.307947672185904,25.307947672185904,0.0,0.0,0.5154368161341324,0.5154368161341324,0.0,0.0,0.97,0.97,0.96,0.96,24.54870924202033,24.54870924202033,0.0,0.0,49.09741848404065,1178.3380436169757,0.1167242706884225,5.763565739858001e-05,0.625
2004-08-13,2004-08-24,462.788,0.9026725120963094,417.7460065280269,0.636,2004,8,13,2004.08,2003,11,318,46,0.0360932549640215,2.881324827065953,0.0068973126781348,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4404590280329952,233.7460065280269,233.7460065280269,,2,116.87300326401343,116.87300326401343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.7460065280269,990.0,965.479857029376,24.52014297062385,0.1430860838371733,0.0167492013056053,989.8401647148572,0.0967091854182623,0.0967091854182623,0.0,0.0,24.26359850006281,24.26359850006281,24.360307685481075,24.360307685481075,,0.8983990209815624,0.8983990209815624,0.0,0.0,24.984886710537843,24.984886710537843,0.0,0.0,0.5088571631474103,0.5088571631474103,0.0,0.0,0.97,0.97,0.96,0.96,24.235340109221703,24.235340109221703,0.0,0.0,48.47068021844341,1163.2963252426418,0.1160290690060528,5.760131708107755e-05,0.635
2004-08-14,2004-08-25,457.4224,0.9068704073731252,414.8228382295926,0.637,2004,8,14,2004.08,2003,11,319,46,0.0358406932230368,2.923168298434291,0.0070467872764912,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4435628491075538,230.8228382295926,230.8228382295926,,2,115.4114191147963,115.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,301.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1420544070480194,0.0161645676459185,989.841781025306,0.0942829557305618,0.0942829557305618,0.0,0.0,24.28079529754237,24.28079529754237,24.37507825327293,24.37507825327293,,0.8972161063918573,0.8972161063918573,0.0,0.0,24.65740959685208,24.65740959685208,0.0,0.0,0.5021875681639933,0.5021875681639933,0.0,0.0,0.97,0.97,0.96,0.96,23.917687308946512,23.917687308946512,0.0,0.0,47.835374617893024,1148.0489908294326,0.1153151905089119,5.75662450147548e-05,0.635
2004-08-15,2004-08-26,446.8115,0.9026970817947076,403.335437162316,0.647,2004,8,15,2004.08,2003,11,320,46,0.0348481817708241,11.487401067276606,0.0284810111109916,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4561959675414092,219.335437162316,219.335437162316,,1,219.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,290.335437162316,990.0,965.4150094672304,24.584990532769552,0.1380001467937746,0.0138670874324631,989.8481327657738,0.3403531464599332,0.0,0.0,0.0,24.092770152083432,24.433123298543364,24.433123298543364,24.433123298543364,,0.9395465873020042,0.0,0.0,0.0,48.69143353776752,0.0,0.0,0.0,0.9916788907895624,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.71760486701217,0.0,0.0,0.0,47.71760486701217,1145.222516808292,0.1183074941362243,6.043205061764654e-05,0.645
2004-08-16,2004-08-27,441.566,0.9034510418651028,398.9332627522059,0.654,2004,8,16,2004.08,2003,11,321,46,0.0344678339017905,4.402174410110091,0.0110348642771471,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4612300281270105,214.9332627522059,214.9332627522059,,1,214.9332627522059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,285.9332627522059,990.0,965.394666313761,24.605333686238964,0.1364464828589439,0.0129866525504411,989.8505668645906,0.3267997882566177,0.0,0.0,0.0,24.12910076257298,24.4559005508296,24.4559005508296,24.4559005508296,,0.9384323331498934,0.0,0.0,0.0,47.72945008969136,0.0,0.0,0.0,0.9720865598715144,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.774861087897534,0.0,0.0,0.0,46.774861087897534,1122.5966661095408,0.1172498396478695,6.045140153034352e-05,0.655
2004-08-17,2004-08-28,429.1387,0.9055691660280052,388.6147746693422,0.6709999999999999,2004,8,17,2004.08,2003,11,322,46,0.0335763165314311,10.318488082863723,0.0265519706286086,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4734765942868712,204.61477466934215,204.61477466934215,,1,204.61477466934215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,275.6147746693422,990.0,965.3430738733468,24.656926126653275,0.132804768264559,0.0109229549338684,989.8562722768016,0.2961982555543186,0.0,0.0,0.0,24.217000147900475,24.513198403454798,24.513198403454798,24.513198403454798,,0.9358182860179902,0.0,0.0,0.0,45.476555285986855,0.0,0.0,0.0,0.9262027553154144,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.56702418026712,0.0,0.0,0.0,44.56702418026712,1069.608580326411,0.1146817544911604,6.0502615018728495e-05,0.67
2004-08-18,2004-08-29,417.9465,0.9090667400780807,379.9412622820437,0.679,2004,8,18,2004.08,2003,11,323,47,0.0328269250611685,8.673512387298501,0.0228285612760317,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.4842853837323159,195.94126228204368,195.94126228204368,,1,195.94126228204368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,266.9412622820437,990.0,965.2997063114102,24.700293688589795,0.129743616631515,0.0095941262282043,989.8606622571403,0.2716355343897223,0.0,0.0,0.0,24.28932041134042,24.560955945730143,24.560955945730143,24.560955945730143,,0.9332599581488004,0.0,0.0,0.0,43.55947106522868,0.0,0.0,0.0,0.8871582701675902,0.0,0.0,0.0,0.978715827016759,0.96,0.96,0.96,42.63234374801787,0.0,0.0,0.0,42.63234374801787,1023.1762499524287,0.1122077225620479,6.0438100530028014e-05,0.68
2004-08-19,2004-08-30,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2004,8,19,2004.08,2003,11,324,47,0.0316425210364439,13.708379915794067,0.0374307730841193,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.5024125600387559,182.2328823662496,182.2328823662496,,1,182.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,253.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1249055040317023,0.0082232882366249,989.8668712077316,0.234960836504924,0.0,0.0,0.0,24.400745959395508,24.635706795900436,24.635706795900436,24.635706795900436,,0.929080554307019,0.0,0.0,0.0,40.51556668797019,0.0,0.0,0.0,0.8251642909973562,0.0,0.0,0.0,0.9725164290997356,0.96,0.96,0.96,39.40205423833697,0.0,0.0,0.0,39.40205423833697,945.6493017200874,0.1075874290253738,6.006059347844559e-05,0.695
2004-08-20,2004-08-31,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2004,8,20,2004.08,2003,11,325,47,0.0316425210364439,0.0,0.0,0.33,2,Mod_Wet,54,9,8,6,107,184.0,0.5024125600387559,182.2328823662496,182.2328823662496,,1,182.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,253.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1249055040317023,0.0082232882366249,989.8668712077316,0.234960836504924,0.0,0.0,0.0,24.400745959395508,24.635706795900436,24.635706795900436,24.635706795900436,,0.929080554307019,0.0,0.0,0.0,40.51556668797019,0.0,0.0,0.0,0.8251642909973562,0.0,0.0,0.0,0.9725164290997356,0.96,0.96,0.96,39.40205423833697,0.0,0.0,0.0,39.40205423833697,945.6493017200874,0.1075874290253738,6.006059347844559e-05,0.695
2004-08-21,2004-09-01,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2004,8,21,2004.08,2003,11,326,47,0.0316425210364439,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2004-08-22,2004-09-02,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2004,8,22,2004.08,2003,11,327,47,0.0316425210364439,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2004-08-23,2004-09-03,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2004,8,23,2004.08,2003,11,328,47,0.0316425210364439,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2004-08-24,2004-09-04,403.9757,0.9082764151386006,366.9216005991069,0.6930000000000001,2004,8,24,2004.08,2003,11,329,47,0.0317020262917628,0.6887182328572408,0.0018770174111655,0.46,3,Normal,47,8,6,5,89,155.0,0.4224335654998701,211.9216005991069,211.9216005991069,,1,211.9216005991069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.9216005991069,990.0,965.2346080029956,24.765391997004485,0.1318542635745276,0.0123843201198213,989.8557614163057,0.3177648017973207,0.0,0.0,0.0,24.30338861151282,24.62115341331014,24.62115341331014,24.62115341331014,,0.9377746813848684,0.0,0.0,0.0,47.36736864660968,0.0,0.0,0.0,0.9647121923953093,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.42002127367749,0.0,0.0,0.0,46.42002127367749,1114.0805105682598,0.1265120974014155,6.084538016580856e-05,0.695
2004-08-25,2004-09-05,402.0048,0.9082764151386006,365.1314786125101,0.6940000000000001,2004,8,25,2004.08,2003,11,330,48,0.0315473597521208,1.7901219865967164,0.0049026777789719,0.46,3,Normal,47,8,6,5,89,155.0,0.4245046211545383,210.13147861251008,210.13147861251008,,1,210.13147861251008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,271.1314786125101,990.0,965.2256573930624,24.774342606937463,0.1312224739836528,0.012026295722502,989.856751230294,0.3123944358375302,0.0,0.0,0.0,24.318699401393804,24.631093837231333,24.631093837231333,24.631093837231333,,0.937326658553804,0.0,0.0,0.0,46.97438787531602,0.0,0.0,0.0,0.9567085106989006,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.0349001178097,0.0,0.0,0.0,46.0349001178097,1104.8376028274329,0.1260775989315988,6.085462463493008e-05,0.695
2004-08-26,2004-09-06,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2004,8,26,2004.08,2003,11,331,48,0.0312855408869315,3.030310939690935,0.0083686859094279,0.46,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
2004-08-27,2004-09-07,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2004,8,27,2004.08,2003,11,332,48,0.0312855408869315,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
2004-08-28,2004-09-08,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2004,8,28,2004.08,2003,11,333,48,0.0312855408869315,0.0,0.0,0.46,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
2004-08-29,2004-09-09,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2004,8,29,2004.08,2003,11,334,48,0.030318276937179,11.195184603617008,0.0319036583693963,0.46,3,Normal,47,8,6,5,89,155.0,0.4417137566144959,195.9059830692022,195.9059830692022,,1,195.9059830692022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.9059830692022,990.0,965.154529915346,24.84547008465404,0.1262018552344335,0.0095905983069202,989.8642075464588,0.2715367525937661,0.0,0.0,0.0,24.43814087851899,24.709677631112758,24.709677631112758,24.709677631112758,,0.9333888208509824,0.0,0.0,0.0,43.824519022209245,0.0,0.0,0.0,0.8925563955643431,0.0,0.0,0.0,0.9792556395564342,0.96,0.96,0.96,42.91540740334664,0.0,0.0,0.0,42.91540740334664,1029.969777680319,0.1222988762630567,6.0850344201680885e-05,0.71
2004-08-30,2004-09-10,372.2415,0.9134433097017404,340.0215077683404,0.727,2004,8,30,2004.08,2003,11,335,48,0.0293778582711846,10.884475300861824,0.0320111376844946,0.46,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2004-08-31,2004-09-11,364.7982,0.9155446385130294,333.9890361492038,0.735,2004,8,31,2004.08,2003,11,336,48,0.0288566527232912,6.032471619136572,0.018061885170511,0.46,3,Normal,47,8,6,5,89,155.0,0.4640870903641173,178.9890361492038,178.9890361492038,,1,178.9890361492038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,239.9890361492038,990.0,965.069945180746,24.930054819254,0.1202313397871845,0.0078989036149203,989.871869756598,0.2266725903730095,0.0,0.0,0.0,24.57525198547889,24.8019245758519,24.8019245758519,24.8019245758519,,0.928082188814482,0.0,0.0,0.0,40.03589545651592,0.0,0.0,0.0,0.815395019480976,0.0,0.0,0.0,0.9715395019480976,0.96,0.96,0.96,38.89645393186958,0.0,0.0,0.0,38.89645393186958,933.51489436487,0.1164602718111179,6.036442661004017e-05,0.735
2004-09-01,2004-09-12,356.5397,0.923062402987668,329.10839224250225,0.7440000000000001,2004,9,1,2004.09,2003,12,337,49,0.0284349650897521,4.8806439067015495,0.0148298980571278,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4193147402279406,191.10839224250225,191.10839224250225,,1,191.10839224250225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,250.10839224250225,990.0,965.0455419612124,24.954458038787493,0.123802774524018,0.0091108392242502,989.8670863862516,0.2584148268996061,0.0,0.0,0.0,24.56312959813957,24.82154442503918,24.82154442503918,24.82154442503918,,0.9320857990351672,0.0,0.0,0.0,42.90995402740074,0.0,0.0,0.0,0.8739298172586709,0.0,0.0,0.0,0.9773929817258672,0.96,0.96,0.96,41.93988791256109,0.0,0.0,0.0,41.93988791256109,1006.5573099014662,0.1274348782988731,6.0960006663743815e-05,0.745
2004-09-02,2004-09-13,349.3005,0.9295836506121732,324.70403395065745,0.75,2004,9,2,2004.09,2003,12,338,49,0.0280544285333368,4.404358291844801,0.0135642241282228,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4250024193446599,186.70403395065745,186.70403395065745,,1,186.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,245.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1222483398295643,0.0086704033950657,989.8690812567754,0.2466327303087488,0.0,0.0,0.0,24.598928356713383,24.845561087022134,24.845561087022134,24.845561087022134,,0.9308220044451222,0.0,0.0,0.0,41.925208391305134,0.0,0.0,0.0,0.8538738979899212,0.0,0.0,0.0,0.975387389798992,0.96,0.96,0.96,40.89331957957391,0.0,0.0,0.0,40.89331957957391,981.439669909774,0.1259402880895164,6.084097487562899e-05,0.75
2004-09-03,2004-09-14,340.3854,0.917687337580864,312.3673714773974,0.764,2004,9,3,2004.09,2003,12,339,49,0.0269885408956471,12.336662473260049,0.0394940816478737,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4417874995948018,174.3673714773974,174.3673714773974,,1,174.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,233.3673714773974,990.0,964.961836857387,25.03816314261303,0.1178943329732687,0.0074367371477397,989.874668929879,0.2151563864048496,0.0,0.0,0.0,24.6976756860872,24.91283207249205,24.91283207249205,24.91283207249205,,0.9265060433155328,0.0,0.0,0.0,39.12985694370204,0.0,0.0,0.0,0.7969420966130761,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.95596123539097,0.0,0.0,0.0,37.95596123539097,910.9430696493832,0.1215106464413087,6.046614384362083e-05,0.765
2004-09-04,2004-09-15,335.9832,0.9289857410847936,312.12360204404035,0.765,2004,9,4,2004.09,2003,12,340,49,0.026967479216605,0.2437694333570448,0.0007810028839877,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.442132536906095,174.12360204404035,174.12360204404035,,1,174.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,233.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1178082964131626,0.007412360204404,989.8747793433824,0.2145615889874584,0.0,0.0,0.0,24.69959974417481,24.91416133316227,24.91416133316227,24.91416133316227,,0.926417946887448,0.0,0.0,0.0,39.07448093373306,0.0,0.0,0.0,0.7958142756361111,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.90224650572107,0.0,0.0,0.0,37.90224650572107,909.6539161373056,0.1214334521885118,6.04651045783089e-05,0.765
2004-09-05,2004-09-16,335.9832,0.9289857410847936,312.12360204404035,0.765,2004,9,5,2004.09,2003,12,341,49,0.026967479216605,0.0,0.0,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.442132536906095,174.12360204404035,174.12360204404035,,1,174.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,233.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1178082964131626,0.007412360204404,989.8747793433824,0.2145615889874584,0.0,0.0,0.0,24.69959974417481,24.91416133316227,24.91416133316227,24.91416133316227,,0.926417946887448,0.0,0.0,0.0,39.07448093373306,0.0,0.0,0.0,0.7958142756361111,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.90224650572107,0.0,0.0,0.0,37.90224650572107,909.6539161373056,0.1214334521885118,6.04651045783089e-05,0.765
2004-09-06,2004-09-17,331.6178,0.920942096558406,305.4007919880862,0.779,2004,9,6,2004.09,2003,12,342,49,0.0263866284277706,6.722810055954143,0.0220130734180165,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4518652329015028,167.4007919880862,167.4007919880862,,1,167.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,226.4007919880862,990.0,964.9270039599404,25.072996040059596,0.115435531938572,0.0067400791988086,989.8778243888626,0.1983138849316451,0.0,0.0,0.0,24.75250654399051,24.95082042892216,24.95082042892216,24.95082042892216,,0.9239830579765338,0.0,0.0,0.0,37.54735942257377,0.0,0.0,0.0,0.7647120045330706,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.42093863989656,0.0,0.0,0.0,36.42093863989656,874.1025273575174,0.1192562023261463,6.043536162416292e-05,0.78
2004-09-07,2004-09-18,329.0162,0.9312389803097992,306.392710593405,0.775,2004,9,7,2004.09,2003,12,343,49,0.0264723301952701,0.9919186053188014,0.0032374092823478,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4504023602021372,168.392710593405,168.392710593405,,1,168.392710593405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,227.392710593405,990.0,964.931963552967,25.068036447033023,0.1157856220361349,0.0068392710593405,989.8773751069044,0.2006746512123039,0.0,0.0,0.0,24.744736902725258,24.94541155393756,24.94541155393756,24.94541155393756,,0.9243429740386084,0.0,0.0,0.0,37.77269503434667,0.0,0.0,0.0,0.7693013245284454,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.639514183316265,0.0,0.0,0.0,36.639514183316265,879.3483403995904,0.1195835048175748,6.043992517748308e-05,0.775
2004-09-08,2004-09-19,325.5678,0.9312809696570542,303.19509647311384,0.78,2004,9,8,2004.09,2003,12,344,50,0.026196056335277,3.1976141202911776,0.0105463912757399,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4551524797243457,165.19509647311384,165.19509647311384,,1,165.19509647311384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,224.19509647311384,990.0,964.9159754823656,25.084024517634475,0.1146570485490174,0.0065195096473113,989.8788234418035,0.1930643296060109,0.0,0.0,0.0,24.769783629832126,24.962847959438136,24.962847959438136,24.962847959438136,,0.9231819514890356,0.0,0.0,0.0,37.04634523670403,0.0,0.0,0.0,0.7545080496273733,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.934954879602905,0.0,0.0,0.0,35.934954879602905,862.4389171104697,0.1185208972625633,6.042511021279259e-05,0.78
2004-09-09,2004-09-20,322.9968,0.925945706320608,299.0775001152962,0.789,2004,9,9,2004.09,2003,12,345,50,0.0258402960099615,4.1175963578176615,0.0137676567318848,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4614188628258567,161.07750011529615,161.07750011529615,,1,161.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1132037743560509,0.0061077500115296,989.8806884756324,0.1835782502651812,0.0,0.0,0.0,24.800800224906,24.984378475171184,24.984378475171184,24.984378475171184,,0.9215661570612128,0.0,0.0,0.0,36.10487053323686,0.0,0.0,0.0,0.7353334120822171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.02172441723975,0.0,0.0,0.0,35.02172441723975,840.5213860137541,0.1170991612666906,6.039488305693408e-05,0.79
2004-09-10,2004-09-21,318.7409,0.9279181423044488,295.76546380444813,0.79,2004,9,10,2004.09,2003,12,346,50,0.0255541360727043,3.312036310848044,0.0111981847652025,0.36,2,Mod_Wet,46,7,6,4,75,138.0,0.4665859165059303,157.76546380444813,157.76546380444813,,1,157.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,216.76546380444813,990.0,964.8830618552178,25.11693814478224,0.112034816430492,0.0057765463804448,989.8821886371892,0.1761393296458748,0.0,0.0,0.0,24.82298745232544,24.999126781971317,24.999126781971317,24.999126781971317,,0.9202608706746052,0.0,0.0,0.0,35.34399540570275,0.0,0.0,0.0,0.7198369736395672,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.283675543531665,0.0,0.0,0.0,34.283675543531665,822.8082130447599,0.1159150737294976,6.036329483581229e-05,0.79
2004-09-11,2004-09-22,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2004,9,11,2004.09,2003,12,347,50,0.025186961974081,4.24970021554708,0.0145779431040993,0.45,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2004-09-12,2004-09-23,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2004,9,12,2004.09,2003,12,348,50,0.0245003003325816,7.9474727025394145,0.0280266622114117,0.45,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
2004-09-13,2004-09-24,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2004,9,13,2004.09,2003,12,349,50,0.0238796813442401,7.183090142841821,0.025989416667456,0.45,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2004-09-14,2004-09-25,295.5733,0.9336938545407444,275.9749737763279,0.8220000000000001,2004,9,14,2004.09,2003,12,350,50,0.0238442377342747,0.4102269671919317,0.0014864643760213,0.45,3,Normal,40,6,4,3,65,118.0,0.42757500212913,157.9749737763279,157.9749737763279,,1,157.9749737763279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,207.9749737763279,990.0,964.8038998951054,25.19610010489464,0.1089322800983084,0.0057974973776327,989.885270222524,0.1766044417834479,0.0,0.0,0.0,24.904765885635207,25.081370327418654,25.081370327418654,25.081370327418654,,0.9204213176599368,0.0,0.0,0.0,35.513716517931314,0.0,0.0,0.0,0.723293615436483,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.44830502239338,0.0,0.0,0.0,34.44830502239338,826.759320537441,0.1248240177397861,6.057271850464062e-05,0.82
2004-09-15,2004-09-26,292.3549,0.9336960918380738,272.97062755971086,0.8300000000000001,2004,9,15,2004.09,2003,12,351,51,0.023584662221159,3.004346216617023,0.0110061153592792,0.45,3,Normal,40,6,4,3,65,118.0,0.4322809419273073,154.97062755971086,154.97062755971086,,1,154.97062755971086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,204.9706275597109,990.0,964.7918825102388,25.208117489761094,0.1078719190420197,0.005497062755971,989.886631018202,0.1699365555289754,0.0,0.0,0.0,24.924811952434144,25.09474850796312,25.09474850796312,25.09474850796312,,0.9192407176363075,0.0,0.0,0.0,34.82164107975112,0.0,0.0,0.0,0.7091983926629555,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.77699184735858,0.0,0.0,0.0,33.77699184735858,810.647804336606,0.1237385580614165,6.0543716464994415e-05,0.83
2004-09-16,2004-09-27,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2004,9,16,2004.09,2003,12,352,51,0.0234396025588195,1.6789312770773108,0.0061886570804887,0.45,3,Normal,40,6,4,3,65,118.0,0.434956180439326,153.29169628263355,153.29169628263355,,1,153.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1072793530679148,0.0053291696282633,989.8873914773038,0.1663100639704884,0.0,0.0,0.0,24.93591462820282,25.10222469217331,25.10222469217331,25.10222469217331,,0.918581358550696,0.0,0.0,0.0,34.43501366197773,0.0,0.0,0.0,0.7013241071685892,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40196325211839,0.0,0.0,0.0,33.40196325211839,801.6471180508414,0.1231219521636961,6.052723892154872e-05,0.83
2004-09-17,2004-09-28,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2004,9,17,2004.09,2003,12,353,51,0.0234396025588195,0.0,0.0,0.45,3,Normal,40,6,4,3,65,118.0,0.434956180439326,153.29169628263355,153.29169628263355,,1,153.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1072793530679148,0.0053291696282633,989.8873914773038,0.1663100639704884,0.0,0.0,0.0,24.93591462820282,25.10222469217331,25.10222469217331,25.10222469217331,,0.918581358550696,0.0,0.0,0.0,34.43501366197773,0.0,0.0,0.0,0.7013241071685892,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40196325211839,0.0,0.0,0.0,33.40196325211839,801.6471180508414,0.1231219521636961,6.052723892154872e-05,0.83
2004-09-18,2004-09-29,282.0511,0.9362353611713602,264.06621347727946,0.853,2004,9,18,2004.09,2003,12,354,51,0.0228153208444369,7.22548280535409,0.02736239032706,0.45,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2004-09-19,2004-09-30,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2004,9,19,2004.09,2003,12,355,51,0.0226105400037493,2.370148619069824,0.0090568752738181,0.45,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2004-09-20,2004-10-01,274.2861,0.9456106056562148,259.36784514408106,0.858,2004,9,20,2004.09,2003,12,356,51,0.0224093818204486,2.328219714128579,0.0089765163944483,0.45,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2004-09-21,2004-10-02,272.7498,0.9523418217225876,259.7510414064714,0.858,2004,9,21,2004.09,2003,12,357,51,0.0224424899775191,0.3831962623903564,0.001475244373672,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4542811430555448,141.75104140647142,141.75104140647142,,1,141.75104140647142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.75104140647144,990.0,964.739004165626,25.260995834374057,0.103206249906002,0.0041751041406471,989.8926186459532,0.1422371036410722,0.0,0.0,0.0,25.011377376686333,25.15361448032741,25.15361448032741,25.15361448032741,,0.9138605510441692,0.0,0.0,0.0,31.77477595984462,0.0,0.0,0.0,0.6471441132351247,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.82153268104928,0.0,0.0,0.0,30.82153268104928,739.7167843451828,0.1186579753989059,6.039840533726167e-05,0.86
2004-09-22,2004-10-03,271.9838,0.9523418217225876,259.021547571032,0.862,2004,9,22,2004.09,2003,12,358,52,0.0223794617101371,0.7294938354394844,0.0028163442087358,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4555605551219271,141.021547571032,141.021547571032,,1,141.021547571032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.021547571032,990.0,964.736086190284,25.26391380971586,0.1029487879542346,0.0041021547571031,989.8929490572888,0.1407635260934846,0.0,0.0,0.0,25.01609934091104,25.15686286700452,25.15686286700452,25.15686286700452,,0.9135301951587926,0.0,0.0,0.0,31.60579183875345,0.0,0.0,0.0,0.6437024814410072,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.657618083590847,0.0,0.0,0.0,30.657618083590847,735.7828340061803,0.1183593348548871,6.038797027759323e-05,0.86
2004-09-23,2004-10-04,270.4558,0.9489427293933842,256.64706503227126,0.87,2004,9,23,2004.09,2003,12,359,52,0.0221743064187882,2.374482538760674,0.0092519372409815,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.459775372787382,138.64706503227126,138.64706503227126,,1,138.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1021107563230303,0.0038647065032271,989.8940245371738,0.1360753061626062,0.0,0.0,0.0,25.03136097088205,25.167436277044654,25.167436277044654,25.167436277044654,,0.9124555958288388,0.0,0.0,0.0,31.05600458255737,0.0,0.0,0.0,0.6325051849808019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.124324445080653,0.0,0.0,0.0,30.124324445080653,722.9837866819357,0.1173764618788559,6.035373269144647e-05,0.87
2004-09-24,2004-10-05,266.66,0.9440969037746996,251.75288036056145,0.871,2004,9,24,2004.09,2003,12,360,52,0.0217514488631525,4.894184671709809,0.0194404316832456,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2004-09-25,2004-10-06,266.66,0.9440969037746996,251.75288036056145,0.871,2004,9,25,2004.09,2003,12,361,52,0.0217514488631525,0.0,0.0,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2004-09-26,2004-10-07,266.66,0.9440969037746996,251.75288036056145,0.871,2004,9,26,2004.09,2003,12,362,52,0.0217514488631525,0.0,0.0,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2004-09-27,2004-10-08,262.8986,0.938951234680896,246.84896506587896,0.878,2004,9,27,2004.09,2003,12,363,52,0.0213277505816919,4.903915294682463,0.0198660557210507,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
2004-09-28,2004-10-09,259.1714,0.9397252104948886,243.54989841925496,0.883,2004,9,28,2004.09,2003,12,364,52,0.0210427112234236,3.299066646624027,0.0135457525050776,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4845003047255263,125.54989841925496,125.54989841925496,,1,125.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.54989841925496,990.0,964.6612993905156,25.33870060948448,0.0974883429248719,0.0025549898419254,989.8999566672333,0.1115898171546589,0.0,0.0,0.0,25.127067459563072,25.23865727671773,25.23865727671773,25.23865727671773,,0.9065615800351488,0.0,0.0,0.0,28.047501547028368,0.0,0.0,0.0,0.5712322107337753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.20607650061752,0.0,0.0,0.0,27.20607650061752,652.9458360148204,0.111706375889281,6.019314684873325e-05,0.885
2004-09-29,2004-10-10,255.4785,0.9395358309241366,240.03120478075203,0.887,2004,9,29,2004.09,2003,12,365,53,0.0207386960930569,3.518693638502924,0.0146593174904777,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
2004-09-30,2004-10-11,251.8195,0.9405520044132718,236.8493354753479,0.892,2004,9,30,2004.09,2003,12,366,53,0.02046378258507,3.1818693054041205,0.0134341491776543,0.5700000000000001,3,Normal,40,6,4,3,65,118.0,0.4982070131764496,118.84933547534791,118.84933547534791,,1,118.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.8493354753479,990.0,964.621096012852,25.37890398714785,0.0951234976997728,0.0018849335475347,989.9029915687528,0.0999898968890775,0.0,0.0,0.0,25.18190565901144,25.28189555590052,25.28189555590052,25.28189555590052,,0.9011669937286032,0.0,0.0,0.0,26.450222315662767,0.0,0.0,0.0,0.5387010654921134,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.65671564619288,0.0,0.0,0.0,25.65671564619288,615.7611755086292,0.1083250480509088,5.996554737787388e-05,0.89
