Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2004-10-01,2004-10-12,251.8195,0.9405520044132718,236.8493354753479,0.892,2004,10,1,2004.1,2004,1,1,1,0.02046378258507,0.0,0.0,0.55,3,Normal,37,5,3,2,50,97.0,0.4095430532043696,139.8493354753479,139.8493354753479,,1,139.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.8493354753479,990.0,964.621096012852,25.37890398714785,0.1007704148197728,0.0039849335475347,989.8952446516328,0.1384077108221749,0.0,0.0,0.0,25.13574092795844,25.274148638780616,25.274148638780616,25.274148638780616,,0.9130875503709862,0.0,0.0,0.0,31.47771648297474,0.0,0.0,0.0,0.641094022056512,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.53338498848549,0.0,0.0,0.0,30.53338498848549,732.8012397236519,0.1289148011633898,6.06473802775412e-05,0.89
2004-10-02,2004-10-13,248.1944,0.945785461787994,234.7386552171941,0.902,2004,10,2,2004.1,2004,1,2,1,0.0202814198107655,2.1106802581538204,0.0089916177469828,0.55,3,Normal,37,5,3,2,50,97.0,0.4132255077897155,137.7386552171941,137.7386552171941,,1,137.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1000254875394844,0.0037738655217194,989.8962006469388,0.1343129911213565,0.0,0.0,0.0,25.15345572451424,25.287768715635597,25.287768715635597,25.287768715635597,,0.9121401089628908,0.0,0.0,0.0,30.992295943842397,0.0,0.0,0.0,0.6312076566974011,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.06252706552712,0.0,0.0,0.0,30.06252706552712,721.5006495726509,0.1280680722896341,6.062714892546733e-05,0.9
2004-10-03,2004-10-14,244.603,0.9492227163041036,232.1827240761327,0.903,2004,10,3,2004.1,2004,1,3,1,0.0200605873601778,2.555931141061393,0.0110082744150391,0.55,3,Normal,37,5,3,2,50,97.0,0.4177744075747587,135.1827240761327,135.1827240761327,,1,135.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,180.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0991234168321093,0.0035182724076132,989.8973583107604,0.1293544847076974,0.0,0.0,0.0,25.174907481595746,25.304261966303443,25.304261966303443,25.304261966303443,,0.9109944552616174,0.0,0.0,0.0,30.4048951446369,0.0,0.0,0.0,0.6192443002981038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.492748290297797,0.0,0.0,0.0,29.492748290297797,707.825958967147,0.1270238705642334,6.0602640882014125e-05,0.905
2004-10-04,2004-10-15,241.0452,0.9565359310633326,230.5683948103472,0.907,2004,10,4,2004.1,2004,1,4,1,0.0199211093116139,1.6143292657855284,0.0070015201654736,0.55,3,Normal,37,5,3,2,50,97.0,0.4206994635140121,133.5683948103472,133.5683948103472,,1,133.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,178.5683948103472,990.0,964.583410368862,25.416589631137867,0.0985536678590918,0.0033568394810347,989.89808949266,0.1263085822434527,0.0,0.0,0.0,25.188370541554303,25.31467912379776,25.31467912379776,25.31467912379776,,0.9102717149336238,0.0,0.0,0.0,30.03402429771346,0.0,0.0,0.0,0.6116909225603556,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.13300356878206,0.0,0.0,0.0,29.13300356878206,699.1920856507694,0.1263529790921485,6.058694500910064e-05,0.905
2004-10-05,2004-10-16,239.6314,0.9621267175397727,230.5557723014604,0.908,2004,10,5,2004.1,2004,1,5,1,0.0199200187268461,0.0126225088867784,5.474817984723452e-05,0.55,3,Normal,37,5,3,2,50,97.0,0.4207224960439022,133.5557723014604,133.5557723014604,,1,133.5557723014604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,178.5557723014604,990.0,964.5833346338088,25.416665366191182,0.0985492129677461,0.003355577230146,989.898095209802,0.1262848519267455,0.0,0.0,0.0,25.18847572406646,25.314760575993205,25.314760575993205,25.314760575993205,,0.910266066546096,0.0,0.0,0.0,30.03112507198422,0.0,0.0,0.0,0.6116318751931613,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.130191319824693,0.0,0.0,0.0,29.130191319824693,699.1245916757927,0.1263476989929181,6.058682205661533e-05,0.91
2004-10-06,2004-10-17,238.9266,0.9621267175397727,229.8776653909383,0.908,2004,10,6,2004.1,2004,1,6,1,0.019861430289777,0.6781069105221036,0.0029498599151374,0.55,3,Normal,37,5,3,2,50,97.0,0.4219635684703787,132.8776653909383,132.8776653909383,,1,132.8776653909383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,177.8776653909383,990.0,964.5792659923457,25.420734007654342,0.0983098871226075,0.0032877665390938,989.8984023463383,0.125010010934964,0.0,0.0,0.0,25.194126343057725,25.31913635399269,25.31913635399269,25.31913635399269,,0.9099626880532252,0.0,0.0,0.0,29.875389526392567,0.0,0.0,0.0,0.6084600718206226,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.97912784060079,0.0,0.0,0.0,28.97912784060079,695.4990681744189,0.1260632597399918,6.058021647066942e-05,0.91
2004-10-07,2004-10-18,237.5208,0.955318431165096,226.9079980250785,0.912,2004,10,7,2004.1,2004,1,7,1,0.0196048510293667,2.969667365859749,0.013087539406749,0.55,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2004-10-08,2004-10-19,237.5208,0.955318431165096,226.9079980250785,0.912,2004,10,8,2004.1,2004,1,8,2,0.0196048510293667,0.0,0.0,0.55,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2004-10-09,2004-10-20,237.5208,0.955318431165096,226.9079980250785,0.912,2004,10,9,2004.1,2004,1,9,2,0.0196048510293667,0.0,0.0,0.55,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2004-10-10,2004-10-21,234.0298,0.960250752350168,224.7272915223594,0.916,2004,10,10,2004.1,2004,1,10,2,0.0194164379875318,2.180706502719147,0.0097037902603929,0.55,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2004-10-11,2004-10-22,230.5719,0.9683461980261908,223.27342273667512,0.921,2004,10,11,2004.1,2004,1,11,2,0.0192908237244487,1.4538687856842785,0.0065116070146823,0.55,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2004-10-12,2004-10-23,228.513,0.9755995102100816,222.9371708766364,0.922,2004,10,12,2004.1,2004,1,12,2,0.0192617715637413,0.3362518600387148,0.0015082808251154,0.55,3,Normal,37,5,3,2,50,97.0,0.4351001657488312,125.9371708766364,125.9371708766364,,1,125.9371708766364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.9371708766364,990.0,964.5376230252598,25.46237697474021,0.0958603622917277,0.0025937170876636,989.9015459206206,0.1122869075779455,0.0,0.0,0.0,25.25163598778287,25.363922895360812,25.363922895360812,25.363922895360812,,0.906864518201248,0.0,0.0,0.0,28.282940678000013,0.0,0.0,0.0,0.5760273050509167,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.43445245766001,0.0,0.0,0.0,27.43445245766001,658.4268589838402,0.1230591217686216,6.0511770950483246e-05,0.92
2004-10-13,2004-10-24,225.7862,0.98159746285063,221.63116106668488,0.925,2004,10,13,2004.1,2004,1,13,2,0.0191489323161615,1.3060098099515187,0.0058927174485115,0.55,3,Normal,37,5,3,2,50,97.0,0.4376640880873896,124.63116106668488,124.63116106668488,,1,124.63116106668488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,169.63116106668488,990.0,964.5297869664,25.47021303359986,0.0953994292195587,0.0024631161066684,989.9021374546736,0.1099582202560316,0.0,0.0,0.0,25.26239226801755,25.372350488273582,25.372350488273582,25.372350488273582,,0.9061393914403204,0.0,0.0,0.0,27.979169884464756,0.0,0.0,0.0,0.5698405271785082,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.13979478793081,0.0,0.0,0.0,27.13979478793081,651.3550749103395,0.1224547787292641,6.048914108649461e-05,0.925
2004-10-14,2004-10-25,223.755,0.9676137142007584,216.50840662099068,0.932,2004,10,14,2004.1,2004,1,14,2,0.0187063263320535,5.122754445694199,0.0236607646125346,0.55,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2004-10-15,2004-10-26,220.3957,0.9683274042580268,213.4151960906308,0.934,2004,10,15,2004.1,2004,1,15,3,0.0184390729422305,3.0932105303598973,0.014493862606889,0.55,3,Normal,37,5,3,2,50,97.0,0.4545130889311514,116.4151960906308,116.4151960906308,,1,116.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,161.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0924997496395212,0.001641519609063,989.9058587307514,0.0959492255104471,0.0,0.0,0.0,25.329418328697248,25.4,25.4,25.4,,0.8993026640776788,0.0,0.0,0.0,26.006354013857507,0.0,0.0,0.0,0.5296609778789716,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.22616339344178,0.0,0.0,0.0,25.22616339344178,605.4279214426027,0.1182022829467542,6.0192035443844734e-05,0.935
2004-10-16,2004-10-27,217.069,0.9659551417137412,209.67891665666008,0.938,2004,10,16,2004.1,2004,1,16,3,0.0181162583991354,3.736279433970709,0.0178190515934832,0.55,3,Normal,37,5,3,2,50,97.0,0.4626120811127291,112.67891665666008,112.67891665666008,,1,112.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.67891665666008,990.0,964.45807349994,25.54192650006007,0.0911810958707216,0.001267891665666,989.9075510124636,0.0898862666506561,0.0,0.0,0.0,25.35959124587303,25.4,25.4,25.4,,0.8962051847888233,0.0,0.0,0.0,25.11487746524615,0.0,0.0,0.0,0.5115046326934043,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.361431141288765,0.0,0.0,0.0,24.361431141288765,584.6743473909304,0.116184457310887,6.005617028191021e-05,0.94
2004-10-17,2004-10-28,213.7748,0.9766384108330144,208.78068094814552,0.941,2004,10,17,2004.1,2004,1,17,3,0.0180386508339197,0.8982357085145622,0.0043022932219368,0.55,3,Normal,37,5,3,2,50,97.0,0.4646023739336865,111.78068094814552,111.78068094814552,,1,111.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,156.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0908640794582087,0.0011780680948145,989.907957852447,0.0884490895170328,0.0,0.0,0.0,25.366824677241148,25.4,25.4,25.4,,0.8954616019355743,0.0,0.0,0.0,24.901099601581084,0.0,0.0,0.0,0.507150704716519,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.15406661353365,0.0,0.0,0.0,24.15406661353365,579.6975987248077,0.1156910998845374,6.002345746414157e-05,0.94
2004-10-18,2004-10-29,210.5129,0.9644233220649272,203.02355035552185,0.945,2004,10,18,2004.1,2004,1,18,3,0.017541234750717,5.757130592623696,0.028356959488405,0.55,3,Normal,37,5,3,2,50,97.0,0.4777770846295407,106.02355035552183,106.02355035552183,,1,106.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,151.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0888322020016111,0.0006023550355521,989.9105654429628,0.0795557965403932,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8906840422630339,0.0,0.0,0.0,23.5233099326015,0.0,0.0,0.0,0.4790898153279327,0.0,0.0,0.0,0.9679089815327931,0.96,0.96,0.96,22.76842295914456,0.0,0.0,0.0,22.76842295914456,546.4421510194694,0.1121467086910555,5.96524254459313e-05,0.945
2004-10-19,2004-10-30,208.5712,0.9713676659135028,202.5993197207784,0.947,2004,10,19,2004.1,2004,1,19,3,0.0175045812238752,0.4242306347434237,0.0020939390878908,0.55,3,Normal,37,5,3,2,50,97.0,0.4787775207423452,105.5993197207784,105.5993197207784,,1,105.5993197207784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,150.5993197207784,990.0,964.4155959183248,25.584404081675306,0.088682477299476,0.0005599319720778,989.9107575907284,0.0789109659755831,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8903284097219286,0.0,0.0,0.0,23.419831611328725,0.0,0.0,0.0,0.4769823138763487,0.0,0.0,0.0,0.9676982313876348,0.96,0.96,0.96,22.66332962967903,0.0,0.0,0.0,22.66332962967903,543.9199111122967,0.1118628120810748,5.961562402318006e-05,0.945
2004-10-20,2004-10-31,206.0003,0.982689153992868,202.43426052927703,0.947,2004,10,20,2004.1,2004,1,20,3,0.0174903201097295,0.1650591915013706,0.0008153718203124,0.55,3,Normal,37,5,3,2,50,97.0,0.4791679024409576,105.43426052927704,105.43426052927704,,1,105.43426052927704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,150.43426052927703,990.0,964.4146055631757,25.585394436824345,0.0886242225760821,0.0005434260529277,989.910832351371,0.078660076004501,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8901900406016928,0.0,0.0,0.0,23.37959069066556,0.0,0.0,0.0,0.4761627431907446,0.0,0.0,0.0,0.9676162743190744,0.96,0.96,0.96,22.622472439206724,0.0,0.0,0.0,22.622472439206724,542.9393385409614,0.1117521924404439,5.960131071680366e-05,0.945
2004-10-21,2004-11-01,204.0855,0.982689153992868,200.55260733721147,0.955,2004,10,21,2004.1,2004,1,21,3,0.017327745273935,1.8816531920655564,0.0093823422046152,0.61,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2004-10-22,2004-11-02,204.0855,0.982689153992868,200.55260733721147,0.955,2004,10,22,2004.1,2004,1,22,4,0.017327745273935,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2004-10-23,2004-11-03,204.0855,0.982689153992868,200.55260733721147,0.955,2004,10,23,2004.1,2004,1,23,4,0.017327745273935,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2004-10-24,2004-11-04,210.5129,0.9644233220649272,203.02355035552185,0.945,2004,10,24,2004.1,2004,1,24,4,0.017541234750717,2.4709430183103507,0.0121707211502478,0.61,3,Normal,37,5,3,2,50,97.0,0.4777770846295407,106.02355035552183,106.02355035552183,,1,106.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,151.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0888322020016111,0.0006023550355521,989.9105654429628,0.0795557965403932,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8906840422630339,0.0,0.0,0.0,23.5233099326015,0.0,0.0,0.0,0.4790898153279327,0.0,0.0,0.0,0.9679089815327931,0.96,0.96,0.96,22.76842295914456,0.0,0.0,0.0,22.76842295914456,546.4421510194694,0.1121467086910555,5.96524254459313e-05,0.945
2004-10-25,2004-11-05,213.7748,0.9766384108330144,208.78068094814552,0.941,2004,10,25,2004.1,2004,1,25,4,0.0180386508339197,5.757130592623696,0.0275750158801981,0.61,3,Normal,37,5,3,2,50,97.0,0.4646023739336865,111.78068094814552,111.78068094814552,,1,111.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,156.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0908640794582087,0.0011780680948145,989.907957852447,0.0884490895170328,0.0,0.0,0.0,25.366824677241148,25.4,25.4,25.4,,0.8954616019355743,0.0,0.0,0.0,24.901099601581084,0.0,0.0,0.0,0.507150704716519,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.15406661353365,0.0,0.0,0.0,24.15406661353365,579.6975987248077,0.1156910998845374,6.002345746414157e-05,0.94
2004-10-26,2004-11-06,212.4662,0.9734329677943336,206.8216036219844,0.942,2004,10,26,2004.1,2004,1,26,4,0.0178693865529394,1.9590773261611216,0.0094723050776736,0.61,3,Normal,37,5,3,2,50,97.0,0.4690032293593977,109.8216036219844,109.8216036219844,,1,109.8216036219844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,154.8216036219844,990.0,964.440929621732,25.559070378268075,0.0901726577524273,0.0009821603621984,989.9088451818852,0.0853288375054162,0.0,0.0,0.0,25.382586722648,25.4,25.4,25.4,,0.8938412925549827,0.0,0.0,0.0,24.43558681427852,0.0,0.0,0.0,0.4976697925514973,0.0,0.0,0.0,0.9697669792551497,0.96,0.96,0.96,23.696825211209845,0.0,0.0,0.0,23.696825211209845,568.7238050690363,0.1145761603053877,5.993767374054805e-05,0.94
2004-10-27,2004-11-07,211.8138,0.9644233220649272,204.27816865519603,0.945,2004,10,27,2004.1,2004,1,27,4,0.0176496337718089,2.5434349667883684,0.0124508408486932,0.61,3,Normal,37,5,3,2,50,97.0,0.4748427139256748,107.27816865519604,107.27816865519604,,1,107.27816865519604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,152.27816865519603,990.0,964.4256690119312,25.574330988068823,0.0892749973488296,0.0007278168655196,989.9099971857856,0.0814628163558979,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8917357887836508,0.0,0.0,0.0,23.829776223844103,0.0,0.0,0.0,0.4853314913206538,0.0,0.0,0.0,0.9685331491320652,0.96,0.96,0.96,23.079928209192147,0.0,0.0,0.0,23.079928209192147,553.9182770206115,0.1129828427635313,5.976137782353464e-05,0.945
2004-10-28,2004-11-08,210.5129,0.9644233220649272,203.02355035552185,0.945,2004,10,28,2004.1,2004,1,28,4,0.017541234750717,1.254618299674206,0.0061796687993939,0.61,3,Normal,37,5,3,2,50,97.0,0.4777770846295407,106.02355035552183,106.02355035552183,,1,106.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,151.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0888322020016111,0.0006023550355521,989.9105654429628,0.0795557965403932,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8906840422630339,0.0,0.0,0.0,23.5233099326015,0.0,0.0,0.0,0.4790898153279327,0.0,0.0,0.0,0.9679089815327931,0.96,0.96,0.96,22.76842295914456,0.0,0.0,0.0,22.76842295914456,546.4421510194694,0.1121467086910555,5.96524254459313e-05,0.945
2004-10-29,2004-11-09,210.5129,0.9644233220649272,203.02355035552185,0.945,2004,10,29,2004.1,2004,1,29,5,0.017541234750717,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4777770846295407,106.02355035552183,106.02355035552183,,1,106.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,151.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0888322020016111,0.0006023550355521,989.9105654429628,0.0795557965403932,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8906840422630339,0.0,0.0,0.0,23.5233099326015,0.0,0.0,0.0,0.4790898153279327,0.0,0.0,0.0,0.9679089815327931,0.96,0.96,0.96,22.76842295914456,0.0,0.0,0.0,22.76842295914456,546.4421510194694,0.1121467086910555,5.96524254459313e-05,0.945
2004-10-30,2004-11-10,210.5129,0.9644233220649272,203.02355035552185,0.945,2004,10,30,2004.1,2004,1,30,5,0.017541234750717,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4777770846295407,106.02355035552183,106.02355035552183,,1,106.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,151.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0888322020016111,0.0006023550355521,989.9105654429628,0.0795557965403932,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8906840422630339,0.0,0.0,0.0,23.5233099326015,0.0,0.0,0.0,0.4790898153279327,0.0,0.0,0.0,0.9679089815327931,0.96,0.96,0.96,22.76842295914456,0.0,0.0,0.0,22.76842295914456,546.4421510194694,0.1121467086910555,5.96524254459313e-05,0.945
2004-10-31,2004-11-11,217.069,0.9659551417137412,209.67891665666008,0.938,2004,10,31,2004.1,2004,1,31,5,0.0181162583991354,6.655366301138258,0.0317407510838875,0.61,3,Normal,37,5,3,2,50,97.0,0.4626120811127291,112.67891665666008,112.67891665666008,,1,112.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.67891665666008,990.0,964.45807349994,25.54192650006007,0.0911810958707216,0.001267891665666,989.9075510124636,0.0898862666506561,0.0,0.0,0.0,25.35959124587303,25.4,25.4,25.4,,0.8962051847888233,0.0,0.0,0.0,25.11487746524615,0.0,0.0,0.0,0.5115046326934043,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.361431141288765,0.0,0.0,0.0,24.361431141288765,584.6743473909304,0.116184457310887,6.005617028191021e-05,0.94
2004-11-01,2004-11-12,220.3957,0.9683274042580268,213.4151960906308,0.934,2004,11,1,2004.11,2004,2,32,5,0.0184390729422305,3.736279433970709,0.0175070918210717,0.62,3,Normal,36,5,3,2,47,93.0,0.4357702811401761,120.4151960906308,120.4151960906308,,1,120.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,164.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0935585465995212,0.002041519609063,989.9043999337914,0.1026224411976975,0.0,0.0,0.0,25.32128631604996,25.4,25.4,25.4,,0.9026555745237128,0.0,0.0,0.0,26.99155027762237,0.0,0.0,0.0,0.5497260749006593,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.181803769293698,0.0,0.0,0.0,26.181803769293698,628.3632904630488,0.1226801289172262,6.039705539967245e-05,0.935
2004-11-02,2004-11-13,217.069,0.9659551417137412,209.67891665666008,0.938,2004,11,2,2004.11,2004,2,33,5,0.0181162583991354,3.736279433970709,0.0178190515934832,0.62,3,Normal,36,5,3,2,47,93.0,0.4435352942627196,116.67891665666008,116.67891665666008,,1,116.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,160.67891665666008,990.0,964.45807349994,25.54192650006007,0.0922398928307216,0.001667891665666,989.9060922155036,0.0963870016500557,0.0,0.0,0.0,25.351631713913594,25.4,25.4,25.4,,0.8995533347727991,0.0,0.0,0.0,26.095397861416075,0.0,0.0,0.0,0.5314744981958467,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.31253592557359,0.0,0.0,0.0,25.31253592557359,607.5008622137661,0.1207204631213435,6.026161521550817e-05,0.94
2004-11-03,2004-11-14,213.7748,0.9766384108330144,208.78068094814552,0.941,2004,11,3,2004.11,2004,2,34,5,0.0180386508339197,0.8982357085145622,0.0043022932219368,0.62,3,Normal,36,5,3,2,47,93.0,0.4454435131529159,115.78068094814552,115.78068094814552,,1,115.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,159.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0919228764182088,0.0015780680948145,989.9064990554872,0.0948959303739215,0.0,0.0,0.0,25.358919039424336,25.4,25.4,25.4,,0.8988086330795149,0.0,0.0,0.0,25.880506487335055,0.0,0.0,0.0,0.5270978917990846,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.104091292715005,0.0,0.0,0.0,25.104091292715005,602.4981910251602,0.1202414475262204,6.022903506280103e-05,0.94
2004-11-04,2004-11-15,210.5129,0.9644233220649272,203.02355035552185,0.945,2004,11,4,2004.11,2004,2,35,5,0.017541234750717,5.757130592623696,0.028356959488405,0.62,3,Normal,36,5,3,2,47,93.0,0.4580749368097659,110.02355035552183,110.02355035552183,,1,110.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,154.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0898909989616111,0.0010023550355521,989.9091066460028,0.0856376805688349,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8940372422630338,0.0,0.0,0.0,24.50268525930325,0.0,0.0,0.0,0.499036359659944,0.0,0.0,0.0,0.9699036359659944,0.96,0.96,0.96,23.7652435239286,0.0,0.0,0.0,23.7652435239286,570.3658445742863,0.1170565852203472,6.000039548890358e-05,0.945
2004-11-05,2004-11-16,210.5129,0.9644233220649272,203.02355035552185,0.945,2004,11,5,2004.11,2004,2,36,6,0.017541234750717,0.0,0.0,0.62,3,Normal,36,5,3,2,47,93.0,0.4580749368097659,110.02355035552183,110.02355035552183,,1,110.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,154.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0898909989616111,0.0010023550355521,989.9091066460028,0.0856376805688349,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8940372422630338,0.0,0.0,0.0,24.50268525930325,0.0,0.0,0.0,0.499036359659944,0.0,0.0,0.0,0.9699036359659944,0.96,0.96,0.96,23.7652435239286,0.0,0.0,0.0,23.7652435239286,570.3658445742863,0.1170565852203472,6.000039548890358e-05,0.945
2004-11-06,2004-11-17,210.5129,0.9644233220649272,203.02355035552185,0.945,2004,11,6,2004.11,2004,2,37,6,0.017541234750717,0.0,0.0,0.62,3,Normal,36,5,3,2,47,93.0,0.4580749368097659,110.02355035552183,110.02355035552183,,1,110.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,154.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0898909989616111,0.0010023550355521,989.9091066460028,0.0856376805688349,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8940372422630338,0.0,0.0,0.0,24.50268525930325,0.0,0.0,0.0,0.499036359659944,0.0,0.0,0.0,0.9699036359659944,0.96,0.96,0.96,23.7652435239286,0.0,0.0,0.0,23.7652435239286,570.3658445742863,0.1170565852203472,6.000039548890358e-05,0.945
2004-11-07,2004-11-18,210.5129,0.9644233220649272,203.02355035552185,0.945,2004,11,7,2004.11,2004,2,38,6,0.017541234750717,0.0,0.0,0.62,3,Normal,36,5,3,2,47,93.0,0.4580749368097659,110.02355035552183,110.02355035552183,,1,110.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,154.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0898909989616111,0.0010023550355521,989.9091066460028,0.0856376805688349,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8940372422630338,0.0,0.0,0.0,24.50268525930325,0.0,0.0,0.0,0.499036359659944,0.0,0.0,0.0,0.9699036359659944,0.96,0.96,0.96,23.7652435239286,0.0,0.0,0.0,23.7652435239286,570.3658445742863,0.1170565852203472,6.000039548890358e-05,0.945
2004-11-08,2004-11-19,207.2832,0.9713676659135028,201.34819816708185,0.949,2004,11,8,2004.11,2004,2,39,6,0.0173964843216358,1.6753521884399731,0.0083206713727318,0.62,3,Normal,36,5,3,2,47,93.0,0.4618864278230449,108.34819816708185,108.34819816708185,,1,108.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,152.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0892997130269279,0.0008348198167081,989.9098654671564,0.0830892612139644,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8926327945234648,0.0,0.0,0.0,24.091672339306264,0.0,0.0,0.0,0.4906654244257895,0.0,0.0,0.0,0.969066542442579,0.96,0.96,0.96,23.34643361551104,0.0,0.0,0.0,23.34643361551104,560.3144067722649,0.1159505465061962,5.985443743838246e-05,0.95
2004-11-09,2004-11-20,212.4662,0.9734329677943336,206.8216036219844,0.942,2004,11,9,2004.11,2004,2,40,6,0.0178693865529394,5.473405454902546,0.0264643797313674,0.62,3,Normal,36,5,3,2,47,93.0,0.449662890004371,113.8216036219844,113.8216036219844,,1,113.8216036219844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,157.8216036219844,990.0,964.440929621732,25.559070378268075,0.0912314547124273,0.0013821603621984,989.9073863849252,0.091714565795175,0.0,0.0,0.0,25.3747421973982,25.4,25.4,25.4,,0.8971858175025686,0.0,0.0,0.0,25.412502705016884,0.0,0.0,0.0,0.5175662465380221,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.65012762386638,0.0,0.0,0.0,24.65012762386638,591.603062972793,0.1191854583475735,6.0157803575117465e-05,0.94
2004-11-10,2004-11-21,218.3958,0.9709568849264008,212.0529056490093,0.936,2004,11,10,2004.11,2004,2,41,6,0.0183213710480744,5.231302027024896,0.024669796487881,0.62,3,Normal,36,5,3,2,47,93.0,0.4385697980198108,119.05290564900928,119.05290564900928,,1,119.05290564900928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,163.0529056490093,990.0,964.472317433894,25.52768256610591,0.0930777502734459,0.0019052905649009,989.9050169591616,0.1003278233773554,0.0,0.0,0.0,25.33237170189024,25.4,25.4,25.4,,0.9015236213268129,0.0,0.0,0.0,26.66439051066711,0.0,0.0,0.0,0.5430629431907762,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.864458795347097,0.0,0.0,0.0,25.864458795347097,620.7470110883303,0.1219717254813666,6.034772396717394e-05,0.935
2004-11-11,2004-11-22,223.755,0.9676137142007584,216.50840662099068,0.932,2004,11,11,2004.11,2004,2,42,6,0.0187063263320535,4.455500971981394,0.0205788820929294,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3094568060689071,149.50840662099068,149.50840662099068,,1,149.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,184.50840662099068,990.0,964.499050439726,25.50094956027408,0.1006500900082496,0.004950840662099,989.8943990693296,0.1581774857716606,0.0,0.0,0.0,25.23717114383209,25.395348629603745,25.395348629603745,25.395348629603745,,0.9172908579356404,0.0,0.0,0.0,33.94314274898205,0.0,0.0,0.0,0.6913063696330356,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.924848466512586,0.0,0.0,0.0,32.924848466512586,790.1963631963021,0.1520719171156677,6.117242131997875e-05,0.93
2004-11-12,2004-11-23,223.755,0.9676137142007584,216.50840662099068,0.932,2004,11,12,2004.11,2004,2,43,7,0.0187063263320535,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3094568060689071,149.50840662099068,149.50840662099068,,1,149.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,184.50840662099068,990.0,964.499050439726,25.50094956027408,0.1006500900082496,0.004950840662099,989.8943990693296,0.1581774857716606,0.0,0.0,0.0,25.23717114383209,25.395348629603745,25.395348629603745,25.395348629603745,,0.9172908579356404,0.0,0.0,0.0,33.94314274898205,0.0,0.0,0.0,0.6913063696330356,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.924848466512586,0.0,0.0,0.0,32.924848466512586,790.1963631963021,0.1520719171156677,6.117242131997875e-05,0.93
2004-11-13,2004-11-24,227.147,0.9687089756752432,220.03933769770444,0.932,2004,11,13,2004.11,2004,2,44,7,0.0190113987770816,3.5309310767137565,0.0160468174175503,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3044910092033011,153.03933769770444,153.03933769770444,,1,153.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.03933769770444,990.0,964.5202360261862,25.47976397381376,0.1018962697049142,0.0053039337697704,989.8927997965252,0.1657649694270416,0.0,0.0,0.0,25.20679880091203,25.37256377033907,25.37256377033907,25.37256377033907,,0.9186701474538176,0.0,0.0,0.0,34.755142696079126,0.0,0.0,0.0,0.7078440467633224,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.71248841519675,0.0,0.0,0.0,33.71248841519675,809.099721964722,0.1532111883626545,6.119067330146252e-05,0.93
2004-11-14,2004-11-25,230.5719,0.9683461980261908,223.27342273667512,0.921,2004,11,14,2004.11,2004,2,45,7,0.0192908237244487,3.234085038970676,0.0144848634438004,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2004-11-15,2004-11-26,227.147,0.9687089756752432,220.03933769770444,0.932,2004,11,15,2004.11,2004,2,46,7,0.0190113987770816,3.234085038970676,0.0146977584681414,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3044910092033011,153.03933769770444,153.03933769770444,,1,153.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.03933769770444,990.0,964.5202360261862,25.47976397381376,0.1018962697049142,0.0053039337697704,989.8927997965252,0.1657649694270416,0.0,0.0,0.0,25.20679880091203,25.37256377033907,25.37256377033907,25.37256377033907,,0.9186701474538176,0.0,0.0,0.0,34.755142696079126,0.0,0.0,0.0,0.7078440467633224,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.71248841519675,0.0,0.0,0.0,33.71248841519675,809.099721964722,0.1532111883626545,6.119067330146252e-05,0.93
2004-11-16,2004-11-27,227.147,0.9687089756752432,220.03933769770444,0.932,2004,11,16,2004.11,2004,2,47,7,0.0190113987770816,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3044910092033011,153.03933769770444,153.03933769770444,,1,153.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.03933769770444,990.0,964.5202360261862,25.47976397381376,0.1018962697049142,0.0053039337697704,989.8927997965252,0.1657649694270416,0.0,0.0,0.0,25.20679880091203,25.37256377033907,25.37256377033907,25.37256377033907,,0.9186701474538176,0.0,0.0,0.0,34.755142696079126,0.0,0.0,0.0,0.7078440467633224,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.71248841519675,0.0,0.0,0.0,33.71248841519675,809.099721964722,0.1532111883626545,6.119067330146252e-05,0.93
2004-11-17,2004-11-28,227.147,0.9687089756752432,220.03933769770444,0.932,2004,11,17,2004.11,2004,2,48,7,0.0190113987770816,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3044910092033011,153.03933769770444,153.03933769770444,,1,153.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.03933769770444,990.0,964.5202360261862,25.47976397381376,0.1018962697049142,0.0053039337697704,989.8927997965252,0.1657649694270416,0.0,0.0,0.0,25.20679880091203,25.37256377033907,25.37256377033907,25.37256377033907,,0.9186701474538176,0.0,0.0,0.0,34.755142696079126,0.0,0.0,0.0,0.7078440467633224,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.71248841519675,0.0,0.0,0.0,33.71248841519675,809.099721964722,0.1532111883626545,6.119067330146252e-05,0.93
2004-11-18,2004-11-29,227.147,0.9687089756752432,220.03933769770444,0.932,2004,11,18,2004.11,2004,2,49,7,0.0190113987770816,0.0,0.0,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3044910092033011,153.03933769770444,153.03933769770444,,1,153.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.03933769770444,990.0,964.5202360261862,25.47976397381376,0.1018962697049142,0.0053039337697704,989.8927997965252,0.1657649694270416,0.0,0.0,0.0,25.20679880091203,25.37256377033907,25.37256377033907,25.37256377033907,,0.9186701474538176,0.0,0.0,0.0,34.755142696079126,0.0,0.0,0.0,0.7078440467633224,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.71248841519675,0.0,0.0,0.0,33.71248841519675,809.099721964722,0.1532111883626545,6.119067330146252e-05,0.93
2004-11-19,2004-11-30,230.5719,0.9683461980261908,223.27342273667512,0.921,2004,11,19,2004.11,2004,2,50,8,0.0192908237244487,3.234085038970676,0.0144848634438004,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2004-11-20,2004-12-01,231.951,0.97240029822707,225.5492215740672,0.916,2004,11,20,2004.11,2004,2,51,8,0.0194874527439994,2.275798837392045,0.0100900318853226,0.74,4,Mod_Dry,29,4,2,2,30,67.0,0.2970526767169451,158.5492215740672,158.5492215740672,,1,158.5492215740672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,193.5492215740672,990.0,964.5532953294444,25.44670467055562,0.1038408858043296,0.0058549221574067,989.8903041920385,0.1778792718944291,0.0,0.0,0.0,25.15912959069953,25.33700886259396,25.33700886259396,25.33700886259396,,0.9208270386078382,0.0,0.0,0.0,36.02271888053004,0.0,0.0,0.0,0.7336602623325874,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.94203731411414,0.0,0.0,0.0,34.94203731411414,838.6088955387393,0.1549197867776265,6.121834834495574e-05,0.915
2004-11-21,2004-12-02,236.1204,0.966268687364318,228.1557489679377,0.912,2004,11,21,2004.11,2004,2,52,8,0.0197126567108298,2.6065273938705498,0.0114243336214895,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.2936590478349742,161.1557489679377,161.1557489679377,,1,161.1557489679377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,196.1557489679377,990.0,964.5689344938075,25.43106550619234,0.1047608135645918,0.0061155748967937,989.8891236115388,0.1837582226262567,0.0,0.0,0.0,25.13643089510479,25.320189117731047,25.320189117731047,25.320189117731047,,0.921849322014076,0.0,0.0,0.0,36.62250572096104,0.0,0.0,0.0,0.7458758802639723,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.52383054933221,0.0,0.0,0.0,35.52383054933221,852.571933183973,0.1556999142472816,6.123101888292575e-05,0.91
2004-11-22,2004-12-03,237.5208,0.955318431165096,226.9079980250785,0.912,2004,11,22,2004.11,2004,2,53,8,0.0196048510293667,1.2477509428591702,0.0054989288774266,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.2952738580532316,159.9079980250785,159.9079980250785,,1,159.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,194.9079980250785,990.0,964.5614479881503,25.438552011849534,0.1043204419295463,0.0059907998025078,989.889688758268,0.1808957556156743,0.0,0.0,0.0,25.14734501450186,25.32824077011753,25.32824077011753,25.32824077011753,,0.921359815912108,0.0,0.0,0.0,36.335429066302936,0.0,0.0,0.0,0.7400291052200191,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.245366194313846,0.0,0.0,0.0,35.245366194313846,845.8887886635323,0.1553288843984178,6.122507704014329e-05,0.91
2004-11-23,2004-12-04,249.6404,0.945785461787994,236.1062609949396,0.898,2004,11,23,2004.11,2004,2,54,8,0.0203995809499627,9.198262969861048,0.0389581493142115,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.2837705350026105,169.1062609949396,169.1062609949396,,1,169.1062609949396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,204.1062609949396,990.0,964.6166375659697,25.383362434030342,0.1075668474631942,0.0069106260994939,989.8855225264372,0.2023729011679562,0.0,0.0,0.0,25.06651205929968,25.26888496046763,25.26888496046763,25.26888496046763,,0.9248704250684524,0.0,0.0,0.0,38.44794976166415,0.0,0.0,0.0,0.783053966632671,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.29451126881423,0.0,0.0,0.0,37.29451126881423,895.0682704515414,0.1579564688867507,6.126080963891404e-05,0.9
2004-11-24,2004-12-05,262.8986,0.938951234680896,246.84896506587896,0.878,2004,11,24,2004.11,2004,2,55,8,0.0213277505816919,10.742704070939396,0.04351934012797,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.2714210285715359,179.84896506587896,179.84896506587896,,1,179.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,214.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1113584028348934,0.0079848965065878,989.8806567006584,0.2288224126646973,0.0,0.0,0.0,24.97074049759854,25.19956291026324,25.19956291026324,25.19956291026324,,0.9288245500584104,0.0,0.0,0.0,40.90832991416016,0.0,0.0,0.0,0.8331635420399217,0.0,0.0,0.0,0.973316354203992,0.96,0.96,0.96,39.81674652862447,0.0,0.0,0.0,39.81674652862447,955.6019166869874,0.1613000342861401,6.149719774595856e-05,0.88
2004-11-25,2004-12-06,275.828,0.9493451834369376,261.8559832570436,0.8540000000000001,2004,11,25,2004.11,2004,2,56,8,0.0226243569534085,15.007018191164606,0.0573101977831584,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.2558658357415928,194.8559832570436,194.8559832570436,,1,194.8559832570436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,229.8559832570436,990.0,964.7474239330282,25.25257606697176,0.1166550153134796,0.0094855983257043,989.8738593863608,0.2686082744591586,0.0,0.0,0.0,24.85782717887349,25.126435453332647,25.126435453332647,25.126435453332647,,0.9334774208745248,0.0,0.0,0.0,44.342423680549295,0.0,0.0,0.0,0.903104351946014,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.45557520693831,0.0,0.0,0.0,43.45557520693831,1042.9338049665191,0.1659521950441031,6.194828052631573e-05,0.855
2004-11-26,2004-12-07,282.0511,0.9362353611713602,264.06621347727946,0.853,2004,11,26,2004.11,2004,2,57,9,0.0228153208444369,2.2102302202358715,0.0083699849031464,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.2537242425592048,197.06621347727943,197.06621347727943,,1,197.06621347727943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,232.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1174350991926304,0.0097066213477279,989.8728582794596,0.2747853977363825,0.0,0.0,0.0,24.841808027814107,25.11659342555049,25.11659342555049,25.11659342555049,,0.9341043367797864,0.0,0.0,0.0,44.84659360845521,0.0,0.0,0.0,0.9133725785836092,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.9496617362861,0.0,0.0,0.0,43.9496617362861,1054.7918816708666,0.1664342482801859,6.194993629690928e-05,0.855
2004-11-27,2004-12-08,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2004,11,27,2004.11,2004,2,58,9,0.0238796813442401,12.318987266240356,0.0445718049776194,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.2424152951017616,209.38520074351985,209.38520074351985,,1,209.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,244.38520074351985,990.0,964.805540802974,25.19445919702593,0.1217828826715559,0.0118770401487039,989.8663400771798,0.3101924901859482,0.0,0.0,0.0,24.750606784019745,25.06079927420569,25.06079927420569,25.06079927420569,,0.937443859353811,0.0,0.0,0.0,47.64483215178336,0.0,0.0,0.0,0.97036318028072,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.69193550874769,0.0,0.0,0.0,46.69193550874769,1120.6064522099446,0.1689379003764999,6.194316522708996e-05,0.82
2004-11-28,2004-12-09,386.4594,0.9011465145423716,348.25654132213623,0.711,2004,11,28,2004.11,2004,2,59,9,0.0300893651702325,71.87134057861641,0.2063747038483784,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.1923869103668183,281.25654132213623,281.25654132213623,,2,140.62827066106811,140.62827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,316.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1471485087013836,0.0262513082644272,989.826600183034,0.1399691067353576,0.1399691067353576,0.0,0.0,24.545348369688035,24.545348369688035,24.685317476423396,24.685317476423396,,0.912813083536407,0.912813083536407,0.0,0.0,30.900278403732127,30.900278403732127,0.0,0.0,0.6293335723774364,0.6293335723774364,0.0,0.0,0.97,0.97,0.96,0.96,29.97327005162016,29.97327005162016,0.0,0.0,59.94654010324032,1438.7169624777678,0.1721332781737758,5.920508236739082e-05,0.71
2004-11-29,2004-12-10,415.932,0.9090667400780807,378.1099473341564,0.679,2004,11,29,2004.11,2004,2,60,9,0.0326686994496711,29.85340601202012,0.0789542994636875,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.1771971366328229,311.1099473341564,311.1099473341564,,2,155.5549736670782,155.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,346.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1576847019394824,0.0322219894668312,989.8100933085937,0.1712320415409136,0.1712320415409136,0.0,0.0,24.34831153038198,24.34831153038198,24.519543571922892,24.519543571922892,,0.9189207134975772,0.9189207134975772,0.0,0.0,34.13260949409489,34.13260949409489,0.0,0.0,0.6951651628125233,0.6951651628125233,0.0,0.0,0.97,0.97,0.96,0.96,33.10863120927205,33.10863120927205,0.0,0.0,66.2172624185441,1589.2142980450585,0.175127004421347,5.912277689210266e-05,0.68
2004-11-30,2004-12-11,388.381,0.9026852126280548,350.5857855656965,0.7090000000000001,2004,11,30,2004.11,2004,2,61,9,0.0302906118728761,27.524161768459862,0.0785090636919222,0.8,4,Mod_Dry,29,4,2,2,30,67.0,0.1911087179187555,283.5857855656965,283.5857855656965,,2,141.79289278284824,141.79289278284824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,318.5857855656965,990.0,965.1529289278284,24.847071072171502,0.1479705712639937,0.0267171571131392,989.8253122716228,0.1423216434213534,0.1423216434213534,0.0,0.0,24.530061700373068,24.530061700373068,24.672383343794426,24.672383343794426,,0.9133406067329244,0.9133406067329244,0.0,0.0,31.154771443380948,31.154771443380948,0.0,0.0,0.6345167300077585,0.6345167300077585,0.0,0.0,0.97,0.97,0.96,0.96,30.22012830007952,30.22012830007952,0.0,0.0,60.44025660015904,1450.5661584038169,0.172397909694582,5.92024037214004e-05,0.71
2004-12-01,2004-12-12,361.1128,0.914888260398542,330.37786139964663,0.7390000000000001,2004,12,1,2004.12,2004,3,62,9,0.0285446472249294,20.207924166049853,0.0611660965430278,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3571667892639437,212.37786139964663,212.37786139964663,,1,212.37786139964663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,266.37786139964663,990.0,965.0518893069982,24.94811069300181,0.1295447749795755,0.0124755722799293,989.8579796527404,0.3191335841989399,0.0,0.0,0.0,24.48695676154335,24.80609034574229,24.80609034574229,24.80609034574229,,0.9380169188272912,0.0,0.0,0.0,47.84024871502909,0.0,0.0,0.0,0.9743431510189224,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.88344374072851,0.0,0.0,0.0,46.88344374072851,1125.202649777484,0.1419085514450232,6.132079271841985e-05,0.74
2004-12-02,2004-12-13,335.9832,0.9289857410847936,312.12360204404035,0.765,2004,12,2,2004.12,2004,3,63,9,0.026967479216605,18.254259355606283,0.0584840724509856,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3780553576443421,194.12360204404035,194.12360204404035,,1,194.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,248.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1231022804812392,0.009412360204404,989.8674853593144,0.2666161975597897,0.0,0.0,0.0,24.64025115153444,24.906867349094227,24.906867349094227,24.906867349094227,,0.9330533274158456,0.0,0.0,0.0,43.76920282955956,0.0,0.0,0.0,0.8914297928627202,0.0,0.0,0.0,0.979142979286272,0.96,0.96,0.96,42.85630765952008,0.0,0.0,0.0,42.85630765952008,1028.551383828482,0.1373055654197951,6.132448491616951e-05,0.765
