Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2004-12-03,2004-12-14,331.6178,0.920942096558406,305.4007919880862,0.779,2004,12,3,2004.12,2004,3,64,10,0.0263866284277706,6.722810055954143,0.0220130734180165,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3863775179882415,187.4007919880862,187.4007919880862,,1,187.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,241.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1207295922250299,0.0087400791988086,989.870530328576,0.2484861066883093,0.0,0.0,0.0,24.695040261947423,24.94352636863573,24.94352636863573,24.94352636863573,,0.9311338008232826,0.0,0.0,0.0,42.26023932034736,0.0,0.0,0.0,0.8606973384999462,0.0,0.0,0.0,0.9760697338499946,0.96,0.96,0.96,41.24894054584853,0.0,0.0,0.0,41.24894054584853,989.9745731003646,0.1350649429470296,6.114189229916334e-05,0.78
2004-12-04,2004-12-15,327.2891,0.9219204039075074,301.7344992665246,0.785,2004,12,4,2004.12,2004,3,65,10,0.0260698607366277,3.666292721561604,0.0121507243304092,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3910722846967844,183.7344992665246,183.7344992665246,,1,183.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,237.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1194356437701617,0.0083734499266524,989.8721909063032,0.2388350081076335,0.0,0.0,0.0,24.724683401862816,24.963518409970447,24.963518409970447,24.963518409970447,,0.9299955991751856,0.0,0.0,0.0,41.43249076490507,0.0,0.0,0.0,0.8438389157821806,0.0,0.0,0.0,0.974383891578218,0.96,0.96,0.96,40.37115158928678,0.0,0.0,0.0,40.37115158928678,968.9076381428828,0.1337969363378186,6.1034856380099815e-05,0.785
2004-12-05,2004-12-16,327.2891,0.9219204039075074,301.7344992665246,0.785,2004,12,5,2004.12,2004,3,66,10,0.0260698607366277,0.0,0.0,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3910722846967844,183.7344992665246,183.7344992665246,,1,183.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,237.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1194356437701617,0.0083734499266524,989.8721909063032,0.2388350081076335,0.0,0.0,0.0,24.724683401862816,24.963518409970447,24.963518409970447,24.963518409970447,,0.9299955991751856,0.0,0.0,0.0,41.43249076490507,0.0,0.0,0.0,0.8438389157821806,0.0,0.0,0.0,0.974383891578218,0.96,0.96,0.96,40.37115158928678,0.0,0.0,0.0,40.37115158928678,968.9076381428828,0.1337969363378186,6.1034856380099815e-05,0.785
2004-12-06,2004-12-17,322.9968,0.925945706320608,299.0775001152962,0.789,2004,12,6,2004.12,2004,3,67,10,0.0258402960099615,2.656999151228433,0.0088839820789064,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3945465638655877,181.07750011529615,181.07750011529615,,1,181.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,235.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1184979063314408,0.0081077500115296,989.8733943436572,0.2319799502974641,0.0,0.0,0.0,24.74510439289842,24.977084343195884,24.977084343195884,24.977084343195884,,0.9290358139367488,0.0,0.0,0.0,40.82488181502556,0.0,0.0,0.0,0.8314639880860604,0.0,0.0,0.0,0.973146398808606,0.96,0.96,0.96,39.72858672007907,0.0,0.0,0.0,39.72858672007907,953.4860812818976,0.1328370964207052,6.094472547019151e-05,0.79
2004-12-07,2004-12-18,325.5678,0.9312809696570542,303.19509647311384,0.78,2004,12,7,2004.12,2004,3,68,10,0.026196056335277,4.1175963578176615,0.0135806825562655,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3891883522280637,185.19509647311384,185.19509647311384,,1,185.19509647311384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,239.19509647311384,990.0,964.9159754823656,25.084024517634475,0.1199511338420635,0.0085195096473113,989.8715293565108,0.2426189566184828,0.0,0.0,0.0,24.71293491752667,24.955553874145156,24.955553874145156,24.955553874145156,,0.9305070574961862,0.0,0.0,0.0,41.76497057424983,0.0,0.0,0.0,0.8506103986608926,0.0,0.0,0.0,0.9750610398660892,0.96,0.96,0.96,40.723395638104655,0.0,0.0,0.0,40.723395638104655,977.3614953145118,0.1343141630976734,6.108182429959866e-05,0.78
2004-12-08,2004-12-19,329.0162,0.9312389803097992,306.392710593405,0.775,2004,12,8,2004.12,2004,3,69,10,0.0264723301952701,3.1976141202911776,0.0104363257014117,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3851266558250159,188.392710593405,188.392710593405,,1,188.392710593405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,242.392710593405,990.0,964.931963552967,25.068036447033023,0.1210796710769337,0.0088392710593405,989.8700810578638,0.2511246101784573,0.0,0.0,0.0,24.68699289471835,24.93811750489681,24.93811750489681,24.93811750489681,,0.931416154003707,0.0,0.0,0.0,42.48295839358246,0.0,0.0,0.0,0.8652333685047343,0.0,0.0,0.0,0.9765233368504734,0.96,0.96,0.96,41.48560028978097,0.0,0.0,0.0,41.48560028978097,995.6544069547432,0.1354000890211581,6.116891583530249e-05,0.775
2004-12-09,2004-12-20,331.6178,0.920942096558406,305.4007919880862,0.779,2004,12,9,2004.12,2004,3,70,10,0.0263866284277706,0.9919186053188014,0.0032479241421138,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3863775179882415,187.4007919880862,187.4007919880862,,1,187.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,241.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1207295922250299,0.0087400791988086,989.870530328576,0.2484861066883093,0.0,0.0,0.0,24.695040261947423,24.94352636863573,24.94352636863573,24.94352636863573,,0.9311338008232826,0.0,0.0,0.0,42.26023932034736,0.0,0.0,0.0,0.8606973384999462,0.0,0.0,0.0,0.9760697338499946,0.96,0.96,0.96,41.24894054584853,0.0,0.0,0.0,41.24894054584853,989.9745731003646,0.1350649429470296,6.114189229916334e-05,0.78
2004-12-10,2004-12-21,340.3854,0.917687337580864,312.3673714773974,0.764,2004,12,10,2004.12,2004,3,71,11,0.0269885408956471,6.9665794893111865,0.022302519806603,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.3777603257404827,194.3673714773974,194.3673714773974,,1,194.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,248.3673714773974,990.0,964.961836857387,25.03816314261303,0.1231883142776629,0.0094367371477397,989.8673749485746,0.2672792504185209,0.0,0.0,0.0,24.6382588407691,24.905538091187623,24.905538091187623,24.905538091187623,,0.9331231939610712,0.0,0.0,0.0,43.82390353842505,0.0,0.0,0.0,0.892543860253056,0.0,0.0,0.0,0.9792543860253056,0.96,0.96,0.96,42.91474975275264,0.0,0.0,0.0,42.91474975275264,1029.9539940660634,0.1373855071667045,6.133109548994085e-05,0.765
2004-12-11,2004-12-22,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2004,12,11,2004.12,2004,3,72,11,0.0282175675002603,14.224844960800796,0.0435553704124868,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2357680193354237,249.5922164381982,249.5922164381982,,2,124.7961082190991,124.7961082190991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,288.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1373849101136259,0.0199184432876396,989.8426966465988,0.1102452283012324,0.1102452283012324,0.0,0.0,24.69949033610656,24.69949033610656,24.809735564407788,24.809735564407788,,0.9055610469716584,0.9055610469716584,0.0,0.0,27.37445403983196,27.37445403983196,0.0,0.0,0.5575245221961702,0.5575245221961702,0.0,0.0,0.97,0.97,0.96,0.96,26.553220418637,26.553220418637,0.0,0.0,53.10644083727399,1274.5545800945758,0.1626077970150383,5.910356233050924e-05,0.745
2004-12-12,2004-12-23,367.5781,0.9139547410507114,335.9497472014125,0.73,2004,12,12,2004.12,2004,3,73,11,0.029026058158202,9.3575307632143,0.0278539598293079,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2292009463958193,258.9497472014125,258.9497472014125,,2,129.47487360070625,129.47487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,297.9497472014125,990.0,965.079748736007,24.92025126399301,0.1406874730544503,0.0217899494402824,989.8375225775052,0.1186547724812712,0.1186547724812712,0.0,0.0,24.639119069017035,24.639119069017035,24.757773841498302,24.757773841498302,,0.9077264997978064,0.9077264997978064,0.0,0.0,28.399087494547683,28.399087494547683,0.0,0.0,0.5783928206628856,0.5783928206628856,0.0,0.0,0.97,0.97,0.96,0.96,27.54711486971125,27.54711486971125,0.0,0.0,55.0942297394225,1322.26151374614,0.1639954493146017,5.910008745245712e-05,0.73
2004-12-13,2004-12-24,376.9428,0.9047288410004722,341.0310225674728,0.72,2004,12,13,2004.12,2004,3,74,11,0.0294650803498296,5.081275366060312,0.0148997452718688,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2257859106784503,264.0310225674728,264.0310225674728,,2,132.0155112837364,132.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1424808127869835,0.0228062045134945,989.8347129826996,0.1233891612134244,0.1233891612134244,0.0,0.0,24.606168708648795,24.606168708648795,24.72955786986222,24.72955786986222,,0.9088656984930078,0.9088656984930078,0.0,0.0,28.95392011970024,28.95392011970024,0.0,0.0,0.5896928741283144,0.5896928741283144,0.0,0.0,0.97,0.97,0.96,0.96,28.085302516109227,28.085302516109227,0.0,0.0,56.17060503221845,1348.094520773243,0.1647081975397271,5.9095123332696977e-05,0.72
2004-12-14,2004-12-25,376.9428,0.9047288410004722,341.0310225674728,0.72,2004,12,14,2004.12,2004,3,75,11,0.0294650803498296,0.0,0.0,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2257859106784503,264.0310225674728,264.0310225674728,,2,132.0155112837364,132.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1424808127869835,0.0228062045134945,989.8347129826996,0.1233891612134244,0.1233891612134244,0.0,0.0,24.606168708648795,24.606168708648795,24.72955786986222,24.72955786986222,,0.9088656984930078,0.9088656984930078,0.0,0.0,28.95392011970024,28.95392011970024,0.0,0.0,0.5896928741283144,0.5896928741283144,0.0,0.0,0.97,0.97,0.96,0.96,28.085302516109227,28.085302516109227,0.0,0.0,56.17060503221845,1348.094520773243,0.1647081975397271,5.9095123332696977e-05,0.72
2004-12-15,2004-12-26,376.9428,0.9047288410004722,341.0310225674728,0.72,2004,12,15,2004.12,2004,3,76,11,0.0294650803498296,0.0,0.0,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2257859106784503,264.0310225674728,264.0310225674728,,2,132.0155112837364,132.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1424808127869835,0.0228062045134945,989.8347129826996,0.1233891612134244,0.1233891612134244,0.0,0.0,24.606168708648795,24.606168708648795,24.72955786986222,24.72955786986222,,0.9088656984930078,0.9088656984930078,0.0,0.0,28.95392011970024,28.95392011970024,0.0,0.0,0.5896928741283144,0.5896928741283144,0.0,0.0,0.97,0.97,0.96,0.96,28.085302516109227,28.085302516109227,0.0,0.0,56.17060503221845,1348.094520773243,0.1647081975397271,5.9095123332696977e-05,0.72
2004-12-16,2004-12-27,376.9428,0.9047288410004722,341.0310225674728,0.72,2004,12,16,2004.12,2004,3,77,11,0.0294650803498296,0.0,0.0,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2257859106784503,264.0310225674728,264.0310225674728,,2,132.0155112837364,132.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1424808127869835,0.0228062045134945,989.8347129826996,0.1233891612134244,0.1233891612134244,0.0,0.0,24.606168708648795,24.606168708648795,24.72955786986222,24.72955786986222,,0.9088656984930078,0.9088656984930078,0.0,0.0,28.95392011970024,28.95392011970024,0.0,0.0,0.5896928741283144,0.5896928741283144,0.0,0.0,0.97,0.97,0.96,0.96,28.085302516109227,28.085302516109227,0.0,0.0,56.17060503221845,1348.094520773243,0.1647081975397271,5.9095123332696977e-05,0.72
2004-12-17,2004-12-28,376.9428,0.9047288410004722,341.0310225674728,0.72,2004,12,17,2004.12,2004,3,78,12,0.0294650803498296,0.0,0.0,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2257859106784503,264.0310225674728,264.0310225674728,,2,132.0155112837364,132.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1424808127869835,0.0228062045134945,989.8347129826996,0.1233891612134244,0.1233891612134244,0.0,0.0,24.606168708648795,24.606168708648795,24.72955786986222,24.72955786986222,,0.9088656984930078,0.9088656984930078,0.0,0.0,28.95392011970024,28.95392011970024,0.0,0.0,0.5896928741283144,0.5896928741283144,0.0,0.0,0.97,0.97,0.96,0.96,28.085302516109227,28.085302516109227,0.0,0.0,56.17060503221845,1348.094520773243,0.1647081975397271,5.9095123332696977e-05,0.72
2004-12-18,2004-12-29,376.9428,0.9047288410004722,341.0310225674728,0.72,2004,12,18,2004.12,2004,3,79,12,0.0294650803498296,0.0,0.0,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2257859106784503,264.0310225674728,264.0310225674728,,2,132.0155112837364,132.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1424808127869835,0.0228062045134945,989.8347129826996,0.1233891612134244,0.1233891612134244,0.0,0.0,24.606168708648795,24.606168708648795,24.72955786986222,24.72955786986222,,0.9088656984930078,0.9088656984930078,0.0,0.0,28.95392011970024,28.95392011970024,0.0,0.0,0.5896928741283144,0.5896928741283144,0.0,0.0,0.97,0.97,0.96,0.96,28.085302516109227,28.085302516109227,0.0,0.0,56.17060503221845,1348.094520773243,0.1647081975397271,5.9095123332696977e-05,0.72
2004-12-19,2004-12-30,382.6344,0.9041733044557544,345.9678098464449,0.715,2004,12,19,2004.12,2004,3,80,12,0.0298916187707328,4.936787278972076,0.0142694988911344,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2225640588763904,268.9678098464449,268.9678098464449,,2,134.48390492322244,134.48390492322244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,307.9678098464449,990.0,965.129839049232,24.87016095076785,0.1442231581905765,0.0237935619692889,989.83198327984,0.1280297412556582,0.1280297412556582,0.0,0.0,24.57411448935227,24.57411448935227,24.702144230607928,24.702144230607928,,0.9099758987843308,0.9099758987843308,0.0,0.0,29.492852421503404,29.492852421503404,0.0,0.0,0.6006690920876456,0.6006690920876456,0.0,0.0,0.97,0.97,0.96,0.96,28.6080668488583,28.6080668488583,0.0,0.0,57.2161336977166,1373.1872087451984,0.165379934402312,5.909023269610423e-05,0.715
2004-12-20,2004-12-31,386.4594,0.9011465145423716,348.25654132213623,0.711,2004,12,20,2004.12,2004,3,81,12,0.0300893651702325,2.2887314756913497,0.0065719698099633,0.74,4,Mod_Dry,31,5,3,2,36,77.0,0.2211013746006718,271.25654132213623,271.25654132213623,,2,135.62827066106811,135.62827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,310.25654132213623,990.0,965.1412827066108,24.858717293389304,0.145030922540423,0.0242513082644272,989.8307177691952,0.1302188450824721,0.1302188450824721,0.0,0.0,24.559216217502023,24.559216217502023,24.689435062584494,24.689435062584494,,0.9104917026677304,0.9104917026677304,0.0,0.0,29.74263344597321,29.74263344597321,0.0,0.0,0.6057562819953811,0.6057562819953811,0.0,0.0,0.97,0.97,0.96,0.96,28.85035444259401,28.85035444259401,0.0,0.0,57.70070888518803,1384.8170132445127,0.1656844941551724,5.90878826818619e-05,0.71
2004-12-21,2005-01-01,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2004,12,21,2004.12,2004,3,82,12,0.030318276937179,2.649441747065964,0.0075502894646953,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2194319952213947,273.9059830692022,273.9059830692022,,2,136.9529915346011,136.9529915346011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,312.9059830692022,990.0,965.154529915346,24.84547008465404,0.1459659927367327,0.0247811966138404,989.8292528106496,0.1327888035771261,0.1327888035771261,0.0,0.0,24.541934091726365,24.541934091726365,24.67472289530349,24.67472289530349,,0.911089669964883,0.911089669964883,0.0,0.0,30.03171478493803,30.03171478493803,0.0,0.0,0.6116438856402857,0.6116438856402857,0.0,0.0,0.97,0.97,0.96,0.96,29.130763341389887,29.130763341389887,0.0,0.0,58.261526682779774,1398.2766403867145,0.166031727852557,5.908508178806176e-05,0.71
2004-12-22,2005-01-02,395.1552,0.9019707790507928,356.41844358997184,0.7030000000000001,2004,12,22,2004.12,2004,3,83,12,0.0307945535261735,5.512460520769651,0.0154662605707106,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2160382028057497,279.41844358997184,279.41844358997184,,2,139.70922179498592,139.70922179498592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,318.41844358997184,990.0,965.1820922179498,24.81790778205016,0.1479115110886699,0.0258836887179943,989.8262048001934,0.1381358902822727,0.1381358902822727,0.0,0.0,24.50597669196129,24.50597669196129,24.644112582243565,24.644112582243565,,0.9123369628689372,0.9123369628689372,0.0,0.0,30.63310782650341,30.63310782650341,0.0,0.0,0.6238922164257313,0.6238922164257313,0.0,0.0,0.97,0.97,0.96,0.96,29.714114591708302,29.714114591708302,0.0,0.0,59.42822918341661,1426.2775004019986,0.1667372445287471,5.907928348517364e-05,0.705
2004-12-23,2005-01-03,400.04,0.9077571128687334,363.1391554320081,0.6970000000000001,2004,12,23,2004.12,2004,3,84,12,0.0313752230293255,6.72071184203628,0.0185072629638106,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2120399269761946,286.1391554320081,286.1391554320081,,2,143.06957771600406,143.06957771600406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,325.1391554320081,990.0,965.21569577716,24.784304222839975,0.1502834588200867,0.0272278310864016,989.8224887100936,0.1449005469863282,0.1449005469863282,0.0,0.0,24.46189238594712,24.46189238594712,24.606792932933445,24.606792932933445,,0.9138631388620528,0.9138631388620528,0.0,0.0,31.36586047420026,31.36586047420026,0.0,0.0,0.6388158956048933,0.6388158956048933,0.0,0.0,0.97,0.97,0.96,0.96,30.424884659974254,30.424884659974254,0.0,0.0,60.84976931994851,1460.3944636787642,0.167565982378184,5.907165579791504e-05,0.695
2004-12-24,2005-01-04,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2004,12,24,2004.12,2004,3,85,13,0.0316425210364439,3.0937269342414884,0.0084474308102886,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2102487343640445,289.2328823662496,289.2328823662496,,2,144.6164411831248,144.6164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,328.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1513753310437101,0.0278465764732499,989.820778092483,0.1480252111899121,0.1480252111899121,0.0,0.0,24.441588469461927,24.441588469461927,24.58961368065184,24.58961368065184,,0.914567808890682,0.914567808890682,0.0,0.0,31.703098339425758,31.703098339425758,0.0,0.0,0.6456842838986915,0.6456842838986915,0.0,0.0,0.97,0.97,0.96,0.96,30.75200538924298,30.75200538924298,0.0,0.0,61.50401077848596,1476.096258683663,0.1679368886297302,5.906813671633172e-05,0.695
2004-12-25,2005-01-05,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2004,12,25,2004.12,2004,3,86,13,0.0316425210364439,0.0,0.0,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2102487343640445,289.2328823662496,289.2328823662496,,2,144.6164411831248,144.6164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,328.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1513753310437101,0.0278465764732499,989.820778092483,0.1480252111899121,0.1480252111899121,0.0,0.0,24.441588469461927,24.441588469461927,24.58961368065184,24.58961368065184,,0.914567808890682,0.914567808890682,0.0,0.0,31.703098339425758,31.703098339425758,0.0,0.0,0.6456842838986915,0.6456842838986915,0.0,0.0,0.97,0.97,0.96,0.96,30.75200538924298,30.75200538924298,0.0,0.0,61.50401077848596,1476.096258683663,0.1679368886297302,5.906813671633172e-05,0.695
2004-12-26,2005-01-06,415.932,0.9090667400780807,378.1099473341564,0.679,2004,12,26,2004.12,2004,3,87,13,0.0326686994496711,11.877064967906731,0.0314116702076878,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2036444704586174,301.1099473341564,301.1099473341564,,2,150.5549736670782,150.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,340.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1555671157785217,0.0302219894668312,989.8142108947548,0.1603987431208889,0.1603987431208889,0.0,0.0,24.363262414963103,24.363262414963103,24.523661158084,24.523661158084,,0.91691231724111,0.91691231724111,0.0,0.0,32.98352416698592,32.98352416698592,0.0,0.0,0.6717622029936033,0.6717622029936033,0.0,0.0,0.97,0.97,0.96,0.96,31.994018441976344,31.994018441976344,0.0,0.0,63.98803688395269,1535.7128852148644,0.1692312972327146,5.902978246767011e-05,0.68
2004-12-27,2005-01-07,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2004,12,27,2004.12,2004,3,88,13,0.0329798871192468,3.6017091386082143,0.0094356802511353,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2017229463504581,304.71165647276456,304.71165647276456,,2,152.35582823638228,152.35582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,343.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1568382706831421,0.0309423312945529,989.8122193980224,0.1642885889905857,0.1642885889905857,0.0,0.0,24.339372526667887,24.339372526667887,24.503661115658478,24.503661115658478,,0.917617197321576,0.917617197321576,0.0,0.0,33.370959504704416,33.370959504704416,0.0,0.0,0.6796529430693363,0.6796529430693363,0.0,0.0,0.97,0.97,0.96,0.96,32.36983071956328,32.36983071956328,0.0,0.0,64.73966143912656,1553.7518745390375,0.1696035746913214,5.901723451217439e-05,0.675
2004-12-28,2005-01-08,423.0103,0.9067213782142306,383.5524822148152,0.672,2004,12,28,2004.12,2004,3,89,13,0.03313893446336,1.84082574205064,0.0047994103216874,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2007547951596225,306.5524822148152,306.5524822148152,,2,153.2762411074076,153.2762411074076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,345.5524822148152,990.0,965.317762411074,24.682237588926,0.1574879552024932,0.031310496442963,989.8112015483546,0.1662766807920004,0.1662766807920004,0.0,0.0,24.327162456488573,24.327162456488573,24.49343913728057,24.49343913728057,,0.917977775659674,0.917977775659674,0.0,0.0,33.56890408945404,33.56890408945404,0.0,0.0,0.6836844010072105,0.6836844010072105,0.0,0.0,0.97,0.97,0.96,0.96,32.561836966770414,32.561836966770414,0.0,0.0,65.12367393354083,1562.96817440498,0.16979077689052,5.901080720431795e-05,0.67
2004-12-29,2005-01-09,424.0278,0.9006646788298297,381.90686230191926,0.6729999999999999,2004,12,29,2004.12,2004,3,90,13,0.0329967529028858,1.6456199128959383,0.0043089561234303,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.2016198387635336,304.90686230191926,304.90686230191926,,2,152.45343115095963,152.45343115095963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,343.90686230191926,990.0,965.3095343115097,24.690465688490463,0.1569071648768682,0.0309813724603838,989.8121114626628,0.1644994112860728,0.1644994112860728,0.0,0.0,24.338077739867146,24.338077739867146,24.50257715115322,24.50257715115322,,0.9176554238418518,0.9176554238418518,0.0,0.0,33.39195238741289,33.39195238741289,0.0,0.0,0.6800804966886536,0.6800804966886536,0.0,0.0,0.97,0.97,0.96,0.96,32.390193815790504,32.390193815790504,0.0,0.0,64.78038763158101,1554.7293031579443,0.1696235234976437,5.901655339611669e-05,0.675
2004-12-30,2005-01-10,426.0674,0.9055691660280052,385.8335000897204,0.672,2004,12,30,2004.12,2004,3,91,13,0.0333360144077518,3.9266377878010985,0.0101770265850114,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.1995679483043713,308.8335000897204,308.8335000897204,,2,154.4167500448602,154.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,347.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1582929971832937,0.031766700017944,989.8099403027989,0.168740180096898,0.168740180096898,0.0,0.0,24.31203262225342,24.31203262225342,24.48077280235032,24.48077280235032,,0.9184248744324004,0.9184248744324004,0.0,0.0,33.81411416645037,33.81411416645037,0.0,0.0,0.6886784962617184,0.6886784962617184,0.0,0.0,0.97,0.97,0.96,0.96,32.799690741456864,32.799690741456864,0.0,0.0,65.59938148291373,1574.3851555899296,0.1700199217218294,5.90028297015276e-05,0.67
2004-12-31,2005-01-11,429.1387,0.9055691660280052,388.6147746693422,0.6709999999999999,2004,12,31,2004.12,2004,3,92,14,0.0335763165314311,2.7812745796218223,0.0071568935637825,0.81,4,Mod_Dry,31,5,3,2,36,77.0,0.1981396617396146,311.6147746693422,311.6147746693422,,2,155.8073873346711,155.8073873346711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,350.6147746693422,990.0,965.3430738733468,24.656926126653275,0.1592745952765668,0.0323229549338684,989.8084024497896,0.1717923998829698,0.1717923998829698,0.0,0.0,24.293536176559886,24.293536176559886,24.465328576442857,24.465328576442857,,0.9189704249677096,0.9189704249677096,0.0,0.0,34.112929358368,34.112929358368,0.0,0.0,0.694764345384277,0.694764345384277,0.0,0.0,0.97,0.97,0.96,0.96,33.08954147761696,33.08954147761696,0.0,0.0,66.17908295523392,1588.2979909256142,0.17029481962322,5.8992962121846034e-05,0.67
2005-01-01,2005-01-12,436.3602,0.9000420788564829,392.74254153823074,0.659,2005,1,1,2005.01,2004,4,93,14,0.0339329555889031,4.127766868888556,0.0105101088685773,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.2317039545641932,301.74254153823074,301.74254153823074,,2,150.87127076911537,150.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,344.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1572021020078375,0.0303485083076461,989.8124493896844,0.1610819448612892,0.1610819448612892,0.0,0.0,24.28765473713212,24.28765473713212,24.44873668199341,24.44873668199341,,0.9169643479560868,0.9169643479560868,0.0,0.0,32.95211379897963,32.95211379897963,0.0,0.0,0.6711224806309497,0.6711224806309497,0.0,0.0,0.97,0.97,0.96,0.96,31.96355038501024,31.96355038501024,0.0,0.0,63.92710077002048,1534.2504184804916,0.1627710115630486,5.884993180327699e-05,0.66
2005-01-02,2005-01-13,437.3982,0.9000420788564829,393.67678521608366,0.659,2005,1,2,2005.01,2004,4,94,14,0.0340136742426696,0.9342436778529192,0.0023731236205358,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.2311540924366454,302.67678521608366,302.67678521608366,,2,151.33839260804183,151.33839260804183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,345.67678521608366,990.0,965.3683839260804,24.631616073919645,0.1575318255883685,0.0305353570432167,989.8119328173684,0.1620909280333703,0.1620909280333703,0.0,0.0,24.281457963254688,24.281457963254688,24.44354889128806,24.44354889128806,,0.9171474617099302,0.9171474617099302,0.0,0.0,33.05230448901052,33.05230448901052,0.0,0.0,0.6731630242161001,0.6731630242161001,0.0,0.0,0.97,0.97,0.96,0.96,32.0607353543402,32.0607353543402,0.0,0.0,64.1214707086804,1538.9152970083296,0.1628784655754721,5.884666585375654e-05,0.66
2005-01-03,2005-01-14,446.8115,0.9026970817947076,403.335437162316,0.647,2005,1,3,2005.01,2004,4,95,14,0.0348481817708241,9.65865194623234,0.023946946031289,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.2256186578601534,312.335437162316,312.335437162316,,2,156.167718581158,156.167718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,355.335437162316,990.0,965.4150094672304,24.584990532769552,0.1609406635375146,0.0324670874324631,989.80659224903,0.1725923352501707,0.1725923352501707,0.0,0.0,24.2189904465494,24.2189904465494,24.39158278179957,24.39158278179957,,0.919045325629504,0.919045325629504,0.0,0.0,34.08968056607384,34.08968056607384,0.0,0.0,0.6942908465595486,0.6942908465595486,0.0,0.0,0.97,0.97,0.96,0.96,33.06699014909162,33.06699014909162,0.0,0.0,66.13398029818325,1587.215527156398,0.1639676909211641,5.8816733220322295e-05,0.645
2005-01-04,2005-01-15,458.4923,0.9068704073731252,415.7930988784412,0.637,2005,1,4,2005.01,2004,4,96,14,0.0359245237430973,12.457661716125187,0.0299612036604947,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.2188588513023979,324.7930988784412,324.7930988784412,,2,162.3965494392206,162.3965494392206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,367.7930988784412,990.0,965.471068944953,24.528931055047,0.1653373588788473,0.0349586197756882,989.7997040213454,0.1866120637102073,0.1866120637102073,0.0,0.0,24.142023012682195,24.142023012682195,24.3286350763924,24.3286350763924,,0.9215048648162096,0.9215048648162096,0.0,0.0,35.431275636377784,35.431275636377784,0.0,0.0,0.7216145750789772,0.7216145750789772,0.0,0.0,0.97,0.97,0.96,0.96,34.36833736728645,34.36833736728645,0.0,0.0,68.7366747345729,1649.6801936297495,0.1653146118104965,5.87867193777711e-05,0.635
2005-01-05,2005-01-16,469.2799,0.9015518661337044,423.0801695840382,0.625,2005,1,5,2005.01,2004,4,97,14,0.0365541266520609,7.287070705596988,0.0172238531358287,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.2150892585900892,332.0801695840382,332.0801695840382,,2,166.0400847920191,166.0400847920191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,375.0801695840382,990.0,965.5038607631282,24.49613923687184,0.1679091922255329,0.0364160339168076,989.7956747738576,0.1950754018050054,0.1950754018050054,0.0,0.0,24.09673860892446,24.09673860892446,24.291814010729468,24.291814010729468,,0.9228994817014784,0.9228994817014784,0.0,0.0,36.212984162465936,36.212984162465936,0.0,0.0,0.7375353189911595,0.7375353189911595,0.0,0.0,0.97,0.97,0.96,0.96,35.12659463759196,35.12659463759196,0.0,0.0,70.25318927518391,1686.076542604414,0.1660517186240496,5.876525184598136e-05,0.625
2005-01-06,2005-01-17,481.3333,0.9016539350871652,433.9960640334909,0.614,2005,1,6,2005.01,2004,4,98,14,0.0374972599324936,10.915894449452708,0.0251520586339012,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.2096793209465089,342.9960640334909,342.9960640334909,,2,171.49803201674544,171.49803201674544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,385.9960640334909,990.0,965.5529822881508,24.4470177118493,0.1717617500623109,0.0385992128066981,989.789639037131,0.2081551981208588,0.2081551981208588,0.0,0.0,24.028501550859435,24.028501550859435,24.23665674898029,24.23665674898029,,0.9248034317151278,0.9248034317151278,0.0,0.0,37.37437693995412,37.37437693995412,0.0,0.0,0.7611889397139331,0.7611889397139331,0.0,0.0,0.97,0.97,0.96,0.96,36.25314563175549,36.25314563175549,0.0,0.0,72.50629126351099,1740.1509903242636,0.1670667023789316,5.871973055679091e-05,0.615
2005-01-07,2005-01-18,507.1746,0.897830776149602,455.356964761364,0.595,2005,1,7,2005.01,2004,4,99,15,0.0393428417553818,21.36090072787312,0.0469102317103408,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1998432154160413,364.356964761364,364.356964761364,,2,182.178482380682,182.178482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,407.356964761364,990.0,965.649106341426,24.35089365857391,0.1793006746901438,0.0428713929522728,989.7778279323576,0.2348204845421595,0.2348204845421595,0.0,0.0,23.893901106389333,23.893901106389333,24.12872159093149,24.12872159093149,,0.9285265545745164,0.9285265545745164,0.0,0.0,39.63849618414614,39.63849618414614,0.0,0.0,0.8073013479459499,0.8073013479459499,0.0,0.0,0.9707301347945948,0.9707301347945948,0.96,0.96,38.47828274389122,38.47828274389122,0.0,0.0,76.95656548778244,1846.9575717067787,0.1690027197192703,5.867000171276268e-05,0.595
2005-01-08,2005-01-19,518.6822,0.8913623235036077,462.3337709519629,0.584,2005,1,8,2005.01,2004,4,100,15,0.0399456378102496,6.976806190598893,0.0150904100650778,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1968274993466895,371.3337709519629,371.3337709519629,,2,185.66688547598145,185.66688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,414.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1817630060629633,0.0442667541903925,989.7739702397466,0.2438739153661106,0.2438739153661106,0.0,0.0,23.849594355096727,23.849594355096727,24.09346827046284,24.09346827046284,,0.9297097968525164,0.9297097968525164,0.0,0.0,40.37397928845172,40.37397928845172,0.0,0.0,0.8222806372393425,0.8222806372393425,0.0,0.0,0.9722280637239342,0.9722280637239342,0.96,0.96,39.25271570844164,39.25271570844164,0.0,0.0,78.50543141688328,1884.1303540051988,0.1698025027573426,5.872631575243561e-05,0.585
2005-01-09,2005-01-20,518.6822,0.8913623235036077,462.3337709519629,0.584,2005,1,9,2005.01,2004,4,101,15,0.0399456378102496,0.0,0.0,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1968274993466895,371.3337709519629,371.3337709519629,,2,185.66688547598145,185.66688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,414.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1817630060629633,0.0442667541903925,989.7739702397466,0.2438739153661106,0.2438739153661106,0.0,0.0,23.849594355096727,23.849594355096727,24.09346827046284,24.09346827046284,,0.9297097968525164,0.9297097968525164,0.0,0.0,40.37397928845172,40.37397928845172,0.0,0.0,0.8222806372393425,0.8222806372393425,0.0,0.0,0.9722280637239342,0.9722280637239342,0.96,0.96,39.25271570844164,39.25271570844164,0.0,0.0,78.50543141688328,1884.1303540051988,0.1698025027573426,5.872631575243561e-05,0.585
2005-01-10,2005-01-21,524.4984,0.8885427859104034,466.03926954154906,0.581,2005,1,10,2005.01,2004,4,102,15,0.0402657928883898,3.7054985895861705,0.0079510436818582,0.87,4,Mod_Dry,34,5,4,3,45,91.0,0.1952625153015931,375.03926954154906,375.03926954154906,,2,187.51963477077453,187.51963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,418.03926954154906,990.0,965.697176712937,24.302823287063006,0.1830707914850911,0.0450078539083098,989.7719213546068,0.2488022284902602,0.2488022284902602,0.0,0.0,23.82594241317941,23.82594241317941,24.074744641669668,24.074744641669668,,0.9302586215160188,0.9302586215160188,0.0,0.0,40.76047528454042,40.76047528454042,0.0,0.0,0.8301522461209861,0.8301522461209861,0.0,0.0,0.9730152246120986,0.9730152246120986,0.96,0.96,39.660563014282985,39.660563014282985,0.0,0.0,79.32112602856597,1903.7070246855835,0.170202665768049,5.87502373977536e-05,0.58
2005-01-11,2005-01-22,548.182,0.8784797080594273,481.566763323433,0.561,2005,1,11,2005.01,2004,4,103,15,0.0416073683511446,15.527493781883948,0.03224369903505,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1889665295253816,390.566763323433,390.566763323433,,2,195.2833816617165,195.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,433.566763323433,990.0,965.7670504349554,24.232949565044574,0.1885509258095777,0.0481133526646866,989.7633357215258,0.2697934686528062,0.2697934686528062,0.0,0.0,23.726491817917548,23.726491817917548,23.996285286570355,23.996285286570355,,0.9325571737899946,0.9325571737899946,0.0,0.0,42.3753191669747,42.3753191669747,0.0,0.0,0.8630411235636395,0.8630411235636395,0.0,0.0,0.976304112356364,0.976304112356364,0.96,0.96,41.37119836513085,41.37119836513085,0.0,0.0,82.7423967302617,1985.8175215262809,0.1718191599420861,5.8847811053256566e-05,0.56
2005-01-12,2005-01-23,568.8447,0.8793554915679047,500.2167107942973,0.55,2005,1,12,2005.01,2004,4,104,15,0.0432187238126272,18.649947470864333,0.0372837353659176,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1819211514455415,409.2167107942973,409.2167107942973,,2,204.60835539714864,204.60835539714864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,452.2167107942973,990.0,965.8509751985742,24.149024801425757,0.1951330709207352,0.0518433421588594,989.7530235869204,0.2961798964358451,0.2961798964358451,0.0,0.0,23.60586849191036,23.60586849191036,23.9020483883462,23.9020483883462,,0.9353149076845264,0.9353149076845264,0.0,0.0,44.30369044262425,44.30369044262425,0.0,0.0,0.9023154876298218,0.9023154876298218,0.0,0.0,0.98,0.98,0.96,0.96,43.417616633771765,43.417616633771765,0.0,0.0,86.83523326754353,2084.045598421045,0.1735952266161946,5.8944069226924015e-05,0.55
2005-01-13,2005-01-24,588.7432,0.8901106602929673,524.0465984949943,0.536,2005,1,13,2005.01,2004,4,105,15,0.0452776261099675,23.829887700696982,0.0454728410968296,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1736486798337061,433.0465984949943,433.0465984949943,,2,216.5232992474972,216.5232992474972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,476.0465984949943,990.0,965.9582096932274,24.041790306772555,0.2035433776561088,0.0566093196989988,989.7398473026448,0.3316917616822912,0.3316917616822912,0.0,0.0,23.44994584773514,23.44994584773514,23.78163760941743,23.78163760941743,,0.9381216122831308,0.9381216122831308,0.0,0.0,46.71370576162404,46.71370576162404,0.0,0.0,0.951399302680734,0.951399302680734,0.0,0.0,0.98,0.98,0.96,0.96,45.77943164639156,45.77943164639156,0.0,0.0,91.55886329278312,2197.4127190267945,0.1747151179985336,5.8730440718662345e-05,0.535
2005-01-14,2005-01-25,610.3697,0.8886028945088347,542.376282140489,0.523,2005,1,14,2005.01,2004,4,106,16,0.0468613107769382,18.329683645494693,0.0337951423191968,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1677801979851853,451.376282140489,451.376282140489,,3,150.45876071349633,150.45876071349633,150.45876071349633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,494.376282140489,990.0,966.040693269632,23.95930673036787,0.2100124917265231,0.0602752564280978,989.7297122518454,0.160190923141152,0.160190923141152,0.160190923141152,0.0,23.52882805907212,23.52882805907212,23.52882805907212,23.68901898221327,,0.9160283082327666,0.9160283082327666,0.9160283082327666,0.0,31.802800936982447,31.802800936982447,31.802800936982447,0.0,0.6477148867002535,0.6477148867002535,0.6477148867002535,0.0,0.97,0.97,0.97,0.96,30.848716908872973,30.848716908872973,30.848716908872973,0.0,92.54615072661892,2221.107617438854,0.1706308955129552,5.695306800087072e-05,0.525
2005-01-15,2005-01-26,683.8179,0.8777769920279594,600.239619356876,0.485,2005,1,15,2005.01,2004,4,107,16,0.051860703112434,57.863337216386974,0.0964003963590147,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1516061203982195,509.239619356876,509.239619356876,,3,169.74653978562534,169.74653978562534,169.74653978562534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,552.239619356876,990.0,966.3009584774276,23.699041522572543,0.2403535582865057,0.0736958477427504,989.6859505939708,0.2038967646897883,0.2038967646897883,0.2038967646897883,0.0,23.181095351853443,23.181095351853443,23.181095351853443,23.38499211654323,,0.9234229712418262,0.9234229712418262,0.9234229712418262,0.0,35.634794359714455,35.634794359714455,35.634794359714455,0.0,0.7257595592609869,0.7257595592609869,0.7257595592609869,0.0,0.97,0.97,0.97,0.96,34.56575052892302,34.56575052892302,34.56575052892302,0.0,103.69725158676906,2488.734038082457,0.1727597583409689,5.65643186675336e-05,0.485
2005-01-16,2005-01-27,656.4879,0.872641160235729,572.8783627367172,0.496,2005,1,16,2005.01,2004,4,108,16,0.0494966905404523,27.36125662015877,0.0477610229324255,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1588469837912549,481.8783627367173,481.8783627367173,,3,160.6261209122391,160.6261209122391,160.6261209122391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,524.8783627367172,990.0,966.1779526323152,23.82204736768483,0.224804425593836,0.0663756725473434,989.7088199018588,0.1825400780981499,0.1825400780981499,0.1825400780981499,0.0,23.34832719144556,23.34832719144556,23.34832719144556,23.530867269543705,,0.9200461490999394,0.9200461490999394,0.9200461490999394,0.0,33.83921294856855,33.83921294856855,33.83921294856855,0.0,0.6891896730869359,0.6891896730869359,0.6891896730869359,0.0,0.97,0.97,0.97,0.96,32.824036560111495,32.824036560111495,32.824036560111495,0.0,98.47210968033448,2363.330632328028,0.171890083629481,5.6764042371078414e-05,0.495
2005-01-17,2005-01-28,623.3263,0.8883399380973432,553.7256467564458,0.514,2005,1,17,2005.01,2004,4,109,16,0.0478418958797569,19.15271598027141,0.0345888186549821,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1643413133075015,462.7256467564458,462.7256467564458,,3,154.2418822521486,154.2418822521486,154.2418822521486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,505.7256467564458,990.0,966.091765410404,23.90823458959608,0.2140180346342642,0.0625451293512891,989.7234368360143,0.168362465664641,0.168362465664641,0.168362465664641,0.0,23.46330895994589,23.46330895994589,23.46330895994589,23.63167142561053,,0.917521475739603,0.917521475739603,0.917521475739603,0.0,32.56465739886329,32.56465739886329,32.56465739886329,0.0,0.6632313115858104,0.6632313115858104,0.6632313115858104,0.0,0.97,0.97,0.97,0.96,31.58771767689739,31.58771767689739,31.58771767689739,0.0,94.76315303069217,2274.315672736612,0.17113737387059,5.6887052292427264e-05,0.515
2005-01-18,2005-01-29,627.2475,0.8883399380973432,557.2090053217132,0.511,2005,1,18,2005.01,2004,4,110,16,0.048142858059796,3.483358565267394,0.0062514398223988,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1633139434770257,466.2090053217132,466.2090053217132,,3,155.4030017739044,155.4030017739044,155.4030017739044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,509.2090053217132,990.0,966.1074405239476,23.892559476052384,0.215899684081516,0.0632418010643426,989.7208585148542,0.1708946639380678,0.1708946639380678,0.1708946639380678,0.0,23.442523326968487,23.442523326968487,23.442523326968487,23.613417990906555,,0.9179798948968872,0.9179798948968872,0.9179798948968872,0.0,32.797113995114564,32.797113995114564,32.797113995114564,0.0,0.6679656618149605,0.6679656618149605,0.6679656618149605,0.0,0.97,0.97,0.97,0.96,31.813200575261128,31.813200575261128,31.813200575261128,0.0,95.43960172578338,2290.550441418801,0.1712815134254333,5.686505446433843e-05,0.51
2005-01-19,2005-01-30,632.5003,0.8800832855665629,556.6529421458367,0.513,2005,1,19,2005.01,2004,4,111,16,0.0480948142014002,0.5560631758764885,0.0009989405135144,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1634770843915867,465.65294214583673,465.65294214583673,,3,155.21764738194557,155.21764738194557,155.21764738194557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,508.65294214583673,990.0,966.1049382396562,23.895061760343765,0.2155836788545909,0.0631305884291673,989.7212857327162,0.1704831771879191,0.1704831771879191,0.1704831771879191,0.0,23.44586431587203,23.44586431587203,23.44586431587203,23.616347493059948,,0.9179067120108356,0.9179067120108356,0.9179067120108356,0.0,32.76005249327945,32.76005249327945,32.76005249327945,0.0,0.6672108450769746,0.6672108450769746,0.6672108450769746,0.0,0.97,0.97,0.97,0.96,31.77725091848107,31.77725091848107,31.77725091848107,0.0,95.3317527554432,2287.962066130637,0.1712588680263678,5.686862475309782e-05,0.515
2005-01-20,2005-01-31,636.4584,0.8818218518641365,561.2429249224854,0.511,2005,1,20,2005.01,2004,4,112,16,0.0484913887133027,4.58998277664864,0.0081782461262786,0.8200000000000001,4,Mod_Dry,34,5,4,3,45,91.0,0.1621401285594259,470.2429249224854,470.2429249224854,,3,156.74764164082845,156.74764164082845,156.74764164082845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,513.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2181921208659346,0.064048584984497,989.7177592941496,0.1738797644426391,0.1738797644426391,0.1738797644426391,0.0,23.41828636755576,23.41828636755576,23.41828636755576,23.5921661319984,,0.9185110914453996,0.9185110914453996,0.9185110914453996,0.0,33.06581504868131,33.06581504868131,33.06581504868131,0.0,0.6734381883641815,0.6734381883641815,0.6734381883641815,0.0,0.97,0.97,0.97,0.96,32.073840597220865,32.073840597220865,32.073840597220865,0.0,96.2215217916626,2309.316522999902,0.1714436254228986,5.683913373516447e-05,0.51
2005-01-21,2005-02-01,649.7671,0.8761589921709714,569.2992874818548,0.5,2005,1,21,2005.01,2004,4,113,17,0.0491874584384322,8.056362559369402,0.0141513659625407,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.159845624262968,478.2992874818548,478.2992874818548,,3,159.43309582728492,159.43309582728492,159.43309582728492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,521.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2227704723720419,0.0656598574963709,989.7115696701316,0.1798414727365725,0.1798414727365725,0.1798414727365725,0.0,23.36988140372662,23.36988140372662,23.36988140372662,23.549722876463196,,0.919573533882143,0.919573533882143,0.919573533882143,0.0,33.60161492941755,33.60161492941755,33.60161492941755,0.0,0.6843506095604389,0.6843506095604389,0.6843506095604389,0.0,0.97,0.97,0.97,0.96,32.59356648153502,32.59356648153502,32.59356648153502,0.0,97.78069944460506,2346.7367866705217,0.1717562301493687,5.678725875649481e-05,0.5
2005-01-22,2005-02-02,653.7943,0.8750395785925671,572.0958887582224,0.4970000000000001,2005,1,22,2005.01,2004,4,114,17,0.0494290847887104,2.7966012763675963,0.0048883435999476,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1590642439286225,481.0958887582224,481.0958887582224,,3,160.3652962527408,160.3652962527408,160.3652962527408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,524.0958887582224,990.0,966.174431499412,23.82556850058802,0.2243597533374012,0.0662191777516444,989.709421068911,0.1819401813813038,0.1819401813813038,0.1819401813813038,0.0,23.35304938811767,23.35304938811767,23.35304938811767,23.534989569498972,,0.9199427979250228,0.9199427979250228,0.9199427979250228,0.0,33.787301864213646,33.787301864213646,33.787301864213646,0.0,0.6881324208597484,0.6881324208597484,0.6881324208597484,0.0,0.97,0.97,0.97,0.96,32.773682808287234,32.773682808287234,32.773682808287234,0.0,98.3210484248617,2359.7051621966807,0.1718611343952759,5.676914515053124e-05,0.495
2005-01-23,2005-02-03,663.2533,0.8749645092220418,580.3230981243996,0.494,2005,1,23,2005.01,2004,4,115,17,0.0501399156779481,8.227209366177249,0.0141769462438554,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1568091986931269,489.3230981243996,489.3230981243996,,3,163.10769937479986,163.10769937479986,163.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,532.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2290351954013747,0.0678646196248799,989.7031001849738,0.1882477085620396,0.1882477085620396,0.1882477085620396,0.0,23.303398534852,23.303398534852,23.303398534852,23.49164624341404,,0.921030454591181,0.921030454591181,0.921030454591181,0.0,34.33257795355958,34.33257795355958,34.33257795355958,0.0,0.699237840194696,0.699237840194696,0.699237840194696,0.0,0.97,0.97,0.97,0.96,33.30260061495279,33.30260061495279,33.30260061495279,0.0,99.90780184485835,2397.787244276601,0.1721589269283951,5.67154244005705e-05,0.495
2005-01-24,2005-02-04,670.0633,0.8753352736866753,586.5300420928967,0.493,2005,1,24,2005.01,2004,4,116,17,0.0506761956368262,6.2069439684970575,0.01058248260626,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1551497680754553,495.5300420928967,495.5300420928967,,3,165.17668069763224,165.17668069763224,165.17668069763224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,538.5300420928967,990.0,966.239385189418,23.76061481058196,0.2325625405347492,0.0691060084185793,989.6983314510468,0.1930205000603647,0.1930205000603647,0.1930205000603647,0.0,23.265925761568266,23.265925761568266,23.265925761568266,23.458946261628626,,0.9218433038348302,0.9218433038348302,0.9218433038348302,0.0,34.7428048853503,34.7428048853503,34.7428048853503,0.0,0.7075927675224094,0.7075927675224094,0.7075927675224094,0.0,0.97,0.97,0.97,0.96,33.70052073878979,33.70052073878979,33.70052073878979,0.0,101.10156221636936,2426.437493192865,0.1723723508784168,5.6674197115701785e-05,0.495
2005-01-25,2005-02-05,676.9182,0.8799676743343617,595.6661341686022,0.487,2005,1,25,2005.01,2004,4,117,17,0.0514655539921672,9.136092075705506,0.0153376053323178,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1527701421653134,504.6661341686022,504.6661341686022,,3,168.2220447228674,168.2220447228674,168.2220447228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,547.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2377544916921726,0.0718664536674408,989.6903790546404,0.2002684664404244,0.2002684664404244,0.2002684664404244,0.0,23.209612984441275,23.209612984441275,23.209612984441275,23.4098814508817,,0.9228958900819616,0.9228958900819616,0.9228958900819616,0.0,35.33802044475065,35.33802044475065,35.33802044475065,0.0,0.7197152840071415,0.7197152840071415,0.7197152840071415,0.0,0.97,0.97,0.97,0.96,34.27787983140813,34.27787983140813,34.27787983140813,0.0,102.8336394942244,2468.0073478613854,0.1726363706033983,5.660157859921631e-05,0.485
