Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2005-01-26,2005-02-06,683.8179,0.8777769920279594,600.239619356876,0.485,2005,1,26,2005.01,2004,4,118,17,0.051860703112434,4.573485188273821,0.0076194323746474,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1516061203982195,509.239619356876,509.239619356876,,3,169.74653978562534,169.74653978562534,169.74653978562534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,552.239619356876,990.0,966.3009584774276,23.699041522572543,0.2403535582865057,0.0736958477427504,989.6859505939708,0.2038967646897883,0.2038967646897883,0.2038967646897883,0.0,23.181095351853443,23.181095351853443,23.181095351853443,23.38499211654323,,0.9234229712418262,0.9234229712418262,0.9234229712418262,0.0,35.634794359714455,35.634794359714455,35.634794359714455,0.0,0.7257595592609869,0.7257595592609869,0.7257595592609869,0.0,0.97,0.97,0.97,0.96,34.56575052892302,34.56575052892302,34.56575052892302,0.0,103.69725158676906,2488.734038082457,0.1727597583409689,5.65643186675336e-05,0.485
2005-01-27,2005-02-07,690.7627,0.8748600479883966,604.3206888705944,0.481,2005,1,27,2005.01,2004,4,119,17,0.0522133075184193,4.081069513718377,0.0067531520745143,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1505823012117432,513.3206888705944,513.3206888705944,,3,171.10689629019814,171.10689629019814,171.10689629019814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,556.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2426727899021349,0.0753282755482377,989.6819989345496,0.2072008269480834,0.2072008269480834,0.2072008269480834,0.0,23.15751535211919,23.15751535211919,23.15751535211919,23.364716179067276,,0.923895200415531,0.923895200415531,0.923895200415531,0.0,35.90218535848249,35.90218535848249,35.90218535848249,0.0,0.7312054044497452,0.7312054044497452,0.7312054044497452,0.0,0.97,0.97,0.97,0.96,34.825119797728014,34.825119797728014,34.825119797728014,0.0,104.47535939318404,2507.4086254364174,0.1728806597510941,5.653567797671484e-05,0.48
2005-01-28,2005-02-08,704.7879,0.8788007677329247,619.3681476088757,0.473,2005,1,28,2005.01,2004,4,120,18,0.0535134079534068,15.047458738281309,0.0242948540320862,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1469239261839882,528.3681476088757,528.3681476088757,,3,176.12271586962524,176.12271586962524,176.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,571.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2512241125207249,0.0813472590435502,989.6674286284356,0.2195067896740631,0.2195067896740631,0.2195067896740631,0.0,23.070449248326177,23.070449248326177,23.070449248326177,23.28995603800024,,0.9256382076297645,0.9256382076297645,0.9256382076297645,0.0,36.88513672052135,36.88513672052135,36.88513672052135,0.0,0.7512247804586831,0.7512247804586831,0.7512247804586831,0.0,0.97,0.97,0.97,0.96,35.7785826189057,35.7785826189057,35.7785826189057,0.0,107.3357478567171,2576.0579485612107,0.1732987856593789,5.642937722624729e-05,0.475
2005-01-29,2005-02-09,709.0308,0.8788007677329247,623.0968113862898,0.473,2005,1,29,2005.01,2004,4,121,18,0.0538355645037754,3.7286637774141127,0.0059840841892906,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1460447210402821,532.0968113862898,532.0968113862898,,3,177.36560379542993,177.36560379542993,177.36560379542993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,575.0968113862898,990.0,966.3923872455453,23.607612754454863,0.253343075426787,0.0828387245545159,989.6638182000188,0.2226140094885748,0.2226140094885748,0.2226140094885748,0.0,23.04881694498497,23.04881694498497,23.04881694498497,23.271430954473544,,0.9260705366497268,0.9260705366497268,0.9260705366497268,0.0,37.12793602235615,37.12793602235615,37.12793602235615,0.0,0.7561697764227321,0.7561697764227321,0.7561697764227321,0.0,0.97,0.97,0.97,0.96,36.01409794168546,36.01409794168546,36.01409794168546,0.0,108.0422938250564,2593.0150518013534,0.1733956776069512,5.640279671390488e-05,0.475
2005-01-30,2005-02-10,718.9949,0.8803652940794153,632.9781565800997,0.467,2005,1,30,2005.01,2004,4,122,18,0.0546893127285206,9.88134519380992,0.0156108786552723,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.1437648346218792,541.9781565800997,541.9781565800997,,3,180.6593855266999,180.6593855266999,180.6593855266999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,584.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2589585465922241,0.0867912626320399,989.6542501907758,0.2309012146588857,0.2309012146588857,0.2309012146588857,0.0,22.99143634979653,22.99143634979653,22.99143634979653,23.22233756445541,,0.9272068028837028,0.9272068028837028,0.9272068028837028,0.0,37.76956139170633,37.76956139170633,37.76956139170633,0.0,0.769237502886076,0.769237502886076,0.769237502886076,0.0,0.97,0.97,0.97,0.96,36.63647454995514,36.63647454995514,36.63647454995514,0.0,109.90942364986542,2637.82616759677,0.1736385726858127,5.63314131531495e-05,0.465
2005-01-31,2005-02-11,726.1668,0.8797110956815125,638.8169912755377,0.466,2005,1,31,2005.01,2004,4,123,18,0.0551937880462064,5.838834695437981,0.0091400741921085,0.74,4,Mod_Dry,34,5,4,3,45,91.0,0.142450813367219,547.8169912755377,547.8169912755377,,3,182.60566375851255,182.60566375851255,182.60566375851255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,590.8169912755377,990.0,966.455267965102,23.544732034897947,0.2622766988507369,0.089126796510215,989.648596504639,0.2359226124969624,0.2359226124969624,0.2359226124969624,0.0,22.95740592704003,22.95740592704003,22.95740592704003,23.193328539536992,,0.9278454518578192,0.9278454518578192,0.9278454518578192,0.0,38.14621039081459,38.14621039081459,38.14621039081459,0.0,0.7769085619310506,0.7769085619310506,0.7769085619310506,0.0,0.97,0.97,0.97,0.96,37.00182407909015,37.00182407909015,37.00182407909015,0.0,111.00547223727044,2664.131333694491,0.1737672506418838,5.628677804871639e-05,0.465
2005-02-01,2005-02-12,740.6484,0.8879787471956632,657.6800383444725,0.457,2005,2,1,2005.02,2004,5,124,18,0.0568235553129624,18.863047068934744,0.0286811914140153,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.1596521011407134,552.6800383444725,552.6800383444725,,3,184.22667944815748,184.22667944815748,184.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,599.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2673134812196691,0.0910720153377889,989.6416145034426,0.2401048329762463,0.2401048329762463,0.2401048329762463,0.0,22.87078951708852,22.87078951708852,22.87078951708852,23.11089435006477,,0.9282650260121988,0.9282650260121988,0.9282650260121988,0.0,38.35697670937917,38.35697670937917,38.35697670937917,0.0,0.7812011549771725,0.7812011549771725,0.7812011549771725,0.0,0.97,0.97,0.97,0.96,37.206267408097794,37.206267408097794,37.206267408097794,0.0,111.61880222429338,2678.851253383041,0.1697159647801731,5.609976964783494e-05,0.455
2005-02-02,2005-02-13,755.3143,0.8862899984901832,669.4275098066138,0.451,2005,2,2,2005.02,2004,5,125,18,0.0578385368472914,11.747471462141336,0.0175485340683638,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.1568504408047597,564.4275098066138,564.4275098066138,,3,188.14250326887125,188.14250326887125,188.14250326887125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,611.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2739894535664072,0.0957710039226455,989.6302395425108,0.2504590586951975,0.2504590586951975,0.2504590586951975,0.0,22.80207044458932,22.80207044458932,22.80207044458932,23.05252950328452,,0.9294079870695175,0.9294079870695175,0.9294079870695175,0.0,39.1026599319213,39.1026599319213,39.1026599319213,0.0,0.7963881859861772,0.7963881859861772,0.7963881859861772,0.0,0.97,0.97,0.97,0.96,37.92958013396366,37.92958013396366,37.92958013396366,0.0,113.78874040189098,2730.929769645383,0.1699791818157616,5.600007599877504e-05,0.45
2005-02-03,2005-02-14,770.1655,0.8926299826267534,687.4728168847247,0.444,2005,2,3,2005.02,2004,5,126,18,0.0593976513788402,18.04530707811091,0.0262487572379705,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.1527333116614069,582.4728168847247,582.4728168847247,,3,194.15760562824155,194.15760562824155,194.15760562824155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,629.4728168847247,990.0,966.6498912675388,23.350108732461194,0.2842444238747078,0.1029891267538898,989.6127664493714,0.266708687308817,0.266708687308817,0.266708687308817,0.0,22.696166494523784,22.696166494523784,22.696166494523784,22.9628751818326,,0.9311544361323928,0.9311544361323928,0.9311544361323928,0.0,40.24086730390584,40.24086730390584,40.24086730390584,0.0,0.8195695988575528,0.8195695988575528,0.8195695988575528,0.0,0.9719569598857551,0.9719569598857551,0.9719569598857551,0.96,39.11239104787041,39.11239104787041,39.11239104787041,0.0,117.33717314361124,2816.092155446669,0.170679000335349,5.595739107771819e-05,0.445
2005-02-04,2005-02-15,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2005,2,4,2005.02,2004,5,127,19,0.0595798852882694,2.109188766542502,0.003058648208998,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.1522661541912394,584.5820056512672,584.5820056512672,,3,194.8606685504224,194.8606685504224,194.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,631.5820056512672,990.0,966.658328022605,23.34167197739498,0.2854430550801435,0.1038328022605068,989.6107241426594,0.2686210184571489,0.2686210184571489,0.2686210184571489,0.0,22.683775101597195,22.683775101597195,22.683775101597195,22.952396120054345,,0.931362871847892,0.931362871847892,0.931362871847892,0.0,40.37356892110273,40.37356892110273,40.37356892110273,0.0,0.822272279452194,0.822272279452194,0.822272279452194,0.0,0.9722272279452194,0.9722272279452194,0.9722272279452194,0.96,39.25228299441897,39.25228299441897,39.25228299441897,0.0,117.7568489832569,2826.164375598166,0.1707655478510389,5.595491395983167e-05,0.445
2005-02-05,2005-02-16,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2005,2,5,2005.02,2004,5,128,19,0.0607188597774911,13.182575106732203,0.018758166628878,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.1494099202989817,597.7645807579994,597.7645807579994,,3,199.25486025266648,199.25486025266648,199.25486025266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.7645807579994,990.0,966.711058323032,23.28894167696808,0.2929345826956787,0.1091058323031997,989.5979595850011,0.2809136087074661,0.2809136087074661,0.2809136087074661,0.0,22.605987653261764,22.605987653261764,22.605987653261764,22.88690126196923,,0.9326857258900864,0.9326857258900864,0.9326857258900864,0.0,41.20087499415054,41.20087499415054,41.20087499415054,0.0,0.8391216903085649,0.8391216903085649,0.8391216903085649,0.0,0.9739121690308564,0.9739121690308564,0.9739121690308564,0.96,40.12603353152232,40.12603353152232,40.12603353152232,0.0,120.37810059456696,2889.074414269608,0.1712922134816862,5.593901404105754e-05,0.435
2005-02-06,2005-02-17,795.8411,0.8933995796610406,711.0041042169803,0.434,2005,2,6,2005.02,2004,5,129,19,0.0614307546043471,8.239523458980898,0.0115885736947397,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.1476784724268718,606.0041042169803,606.0041042169803,,3,202.0013680723268,202.0013680723268,202.0013680723268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,653.0041042169803,990.0,966.744016416868,23.25598358313209,0.2976170227373275,0.111801231265094,989.5905817459976,0.2887239126868545,0.2887239126868545,0.2887239126868545,0.0,22.557841416442848,22.557841416442848,22.557841416442848,22.846565329129703,,0.933531109035116,0.933531109035116,0.933531109035116,0.0,41.717602763680944,41.717602763680944,41.717602763680944,0.0,0.8496456774680436,0.8496456774680436,0.8496456774680436,0.0,0.9749645677468044,0.9749645677468044,0.9749645677468044,0.96,40.67318454592508,40.67318454592508,40.67318454592508,0.0,122.01955363777525,2928.469287306606,0.171615821785099,5.593084307363318e-05,0.435
2005-02-07,2005-02-18,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2005,2,7,2005.02,2004,5,130,19,0.0623309505918976,10.418935041094189,0.0144421989236845,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.145545670551337,616.4230392580745,616.4230392580745,,3,205.47434641935817,205.47434641935817,205.47434641935817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,663.4230392580745,990.0,966.7856921570324,23.21430784296774,0.3035380009189699,0.1149269117774223,989.5815350873036,0.298694578472913,0.298694578472913,0.298694578472913,0.0,22.497148351798508,22.497148351798508,22.497148351798508,22.79584293027142,,0.934572571279698,0.934572571279698,0.934572571279698,0.0,42.36788749191008,42.36788749191008,42.36788749191008,0.0,0.8628897656193498,0.8628897656193498,0.8628897656193498,0.0,0.9762889765619348,0.9762889765619348,0.9762889765619348,0.96,41.36330151856809,41.36330151856809,41.36330151856809,0.0,124.08990455570428,2978.157709336903,0.1720071273067751,5.5918445185999856e-05,0.425
2005-02-08,2005-02-19,818.9474,0.8958086931444238,733.6202001480236,0.424,2005,2,8,2005.02,2004,5,131,19,0.0633847852927892,12.197160889949146,0.016625988334956,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.1431258299305471,628.6202001480236,628.6202001480236,,3,209.54006671600789,209.54006671600789,209.54006671600789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,675.6202001480236,990.0,966.834480800592,23.16551919940798,0.3104695273391391,0.1185860600444071,989.5709444126164,0.3106477961450631,0.3106477961450631,0.3106477961450631,0.0,22.425815815879343,22.425815815879343,22.425815815879343,22.73646361202441,,0.9354517544866706,0.9354517544866706,0.9354517544866706,0.0,43.10974184422216,43.10974184422216,43.10974184422216,0.0,0.877998815564606,0.877998815564606,0.877998815564606,0.0,0.9777998815564606,0.9777998815564606,0.9777998815564606,0.96,42.15270046921002,42.15270046921002,42.15270046921002,0.0,126.45810140763004,3034.994433783121,0.1723754353848413,5.587992619826215e-05,0.425
2005-02-09,2005-02-20,828.3093,0.8937943571986156,740.3381783551351,0.419,2005,2,9,2005.02,2004,5,132,19,0.0639652186098836,6.717978207111513,0.0090742020383675,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.1418270772328483,635.3381783551351,635.3381783551351,,3,211.77939278504505,211.77939278504505,211.77939278504505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,682.3381783551351,990.0,966.8613527134204,23.1386472865795,0.3142872881978228,0.1206014535065405,989.5651112582956,0.3173381783551351,0.3173381783551351,0.3173381783551351,0.0,22.38642036651995,22.38642036651995,22.38642036651995,22.70375854487509,,0.935935771507386,0.935935771507386,0.935935771507386,0.0,43.516413933765584,43.516413933765584,43.516413933765584,0.0,0.8862813428465496,0.8862813428465496,0.8862813428465496,0.0,0.9786281342846548,0.9786281342846548,0.9786281342846548,0.96,42.586386978759776,42.586386978759776,42.586386978759776,0.0,127.75916093627932,3066.219862470704,0.1725686512887008,5.585789902869026e-05,0.42
2005-02-10,2005-02-21,839.318,0.8933204760147588,749.7799552877552,0.415,2005,2,10,2005.02,2004,5,133,19,0.064780988136862,9.441776932620089,0.0125927305285141,0.79,4,Mod_Dry,36,6,5,4,54,105.0,0.1400410870676083,644.7799552877552,644.7799552877552,,3,214.92665176258507,214.92665176258507,214.92665176258507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,691.7799552877552,990.0,966.899119821151,23.100880178849025,0.3196529570491478,0.1234339865863265,989.5569130563646,0.3267799552877552,0.3267799552877552,0.3267799552877552,0.0,22.33101327992585,22.33101327992585,22.33101327992585,22.657793235213603,,0.9366158482204316,0.9366158482204316,0.9366158482204316,0.0,44.08581810839827,44.08581810839827,44.08581810839827,0.0,0.897878169213814,0.897878169213814,0.897878169213814,0.0,0.9797878169213814,0.9797878169213814,0.9797878169213814,0.96,43.194747481620645,43.194747481620645,43.194747481620645,0.0,129.58424244486193,3110.021818676686,0.1728296969410569,5.5826212657752746e-05,0.415
2005-02-11,2005-02-22,850.4204,0.8954821115912885,761.5362555323082,0.409,2005,2,11,2005.02,2004,5,134,20,0.0657967324779914,11.756300244553016,0.0154376106969922,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1378791872838749,656.5362555323082,656.5362555323082,,3,218.8454185107694,218.8454185107694,218.8454185107694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,703.5362555323082,990.0,966.9461450221291,23.053854977870856,0.3263339467059877,0.1269608766596924,989.5467051766344,0.3388438890131697,0.3388438890131697,0.3388438890131697,0.0,22.26171626549199,22.26171626549199,22.26171626549199,22.60056015450516,,0.9374621106817096,0.9374621106817096,0.9374621106817096,0.0,44.790769719526885,44.790769719526885,44.790769719526885,0.0,0.912235635835578,0.912235635835578,0.912235635835578,0.0,0.98,0.98,0.98,0.96,43.89495432513635,43.89495432513635,43.89495432513635,0.0,131.68486297540903,3160.436711409817,0.1729200179489317,5.571532157751526e-05,0.41
2005-02-12,2005-02-23,863.2239999999998,0.8970607168566745,774.364340247886,0.407,2005,2,12,2005.02,2004,5,135,20,0.0669050789974173,12.828084715577802,0.0165659548727041,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1355950868894452,669.364340247886,669.364340247886,,4,167.3410850619715,167.3410850619715,167.3410850619715,167.3410850619715,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,716.364340247886,990.0,966.9974573609916,23.00254263900854,0.3336240209231334,0.1308093020743658,989.5355666770024,0.1981717824474922,0.1981717824474922,0.1981717824474922,0.1981717824474922,22.339937533563567,22.339937533563567,22.339937533563567,22.339937533563567,,0.9208346043681268,0.9208346043681268,0.9208346043681268,0.9208346043681268,33.7601887470112,33.7601887470112,33.7601887470112,33.7601887470112,0.6875802188800652,0.6875802188800652,0.6875802188800652,0.6875802188800652,0.97,0.97,0.97,0.97,32.74738308460086,32.74738308460086,32.74738308460086,32.74738308460086,130.98953233840345,3143.7487761216826,0.1691574954193676,5.435900751993634e-05,0.405
2005-02-13,2005-02-24,871.2888,0.9020463209442272,785.9428565199106,0.402,2005,2,13,2005.02,2004,5,136,20,0.0679054628033202,11.578516272024558,0.0147320077738135,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1335974990152989,680.9428565199106,680.9428565199106,,4,170.23571412997765,170.23571412997765,170.23571412997765,170.23571412997765,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,727.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3402039776991428,0.1342828569559732,989.5255131653448,0.2050751424771454,0.2050751424771454,0.2050751424771454,0.2050751424771454,22.276666596788058,22.276666596788058,22.276666596788058,22.276666596788058,,0.9217844355665984,0.9217844355665984,0.9217844355665984,0.9217844355665984,34.28222115157124,34.28222115157124,34.28222115157124,34.28222115157124,0.6982122434128563,0.6982122434128563,0.6982122434128563,0.6982122434128563,0.97,0.97,0.97,0.97,33.253754517024106,33.253754517024106,33.253754517024106,33.253754517024106,133.01501806809642,3192.360433634314,0.1692426070987855,5.4260964449880255e-05,0.4
2005-02-14,2005-02-25,884.2929,0.9037319275970654,799.163727077399,0.398,2005,2,14,2005.02,2004,5,137,20,0.0690477460194872,13.22087055748841,0.0165433816745388,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.131387344598325,694.163727077399,694.163727077399,,4,173.54093176934975,173.54093176934975,173.54093176934975,173.54093176934975,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,741.163727077399,990.0,967.0966549083096,22.903345091690426,0.3477172682422218,0.1382491181232197,989.5140336136344,0.2131398735172134,0.2131398735172134,0.2131398735172134,0.2131398735172134,22.204238831807736,22.204238831807736,22.204238831807736,22.204238831807736,,0.922878894279302,0.922878894279302,0.922878894279302,0.922878894279302,34.87556310053954,34.87556310053954,34.87556310053954,34.87556310053954,0.7102966008256525,0.7102966008256525,0.7102966008256525,0.7102966008256525,0.97,0.97,0.97,0.97,33.82929620752335,33.82929620752335,33.82929620752335,33.82929620752335,135.3171848300934,3247.6124359222413,0.1693234818413973,5.414876264927208e-05,0.4
2005-02-15,2005-02-26,892.4834,0.8993466698857421,802.6519737183047,0.398,2005,2,15,2005.02,2004,5,138,20,0.0693491305292615,3.488246640905686,0.0043459017795051,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1308163481036307,697.6519737183047,697.6519737183047,,4,174.41299342957618,174.41299342957618,174.41299342957618,174.41299342957618,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,744.6519737183047,990.0,967.1106078948732,22.88939210512683,0.3496996044571543,0.1392955921154914,989.5110048034276,0.2152677039681658,0.2152677039681658,0.2152677039681658,0.2152677039681658,22.18512920458612,22.18512920458612,22.18512920458612,22.18512920458612,,0.9231694965871818,0.9231694965871818,0.9231694965871818,0.9231694965871818,35.03167828298395,35.03167828298395,35.03167828298395,35.03167828298395,0.7134761361096527,0.7134761361096527,0.7134761361096527,0.7134761361096527,0.97,0.97,0.97,0.97,33.980727934494425,33.980727934494425,33.980727934494425,33.980727934494425,135.9229117379777,3262.149881711465,0.1693422755921368,5.411919666825969e-05,0.4
2005-02-16,2005-02-27,902.3762,0.907115570001353,818.5595010186549,0.391,2005,2,16,2005.02,2004,5,139,20,0.0707235408880117,15.90752730035024,0.0194335625944774,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1282741204143778,713.5595010186549,713.5595010186549,,4,178.38987525466374,178.38987525466374,178.38987525466374,178.38987525466374,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,760.5595010186549,990.0,967.1742380040746,22.825761995925404,0.3587396955698986,0.1467797505093274,989.4944805539208,0.2251746881366593,0.2251746881366593,0.2251746881366593,0.2251746881366593,22.095067861709516,22.095067861709516,22.095067861709516,22.095067861709516,,0.9244983276184128,0.9244983276184128,0.9244983276184128,0.9244983276184128,35.73636464624522,35.73636464624522,35.73636464624522,35.73636464624522,0.7278282005345259,0.7278282005345259,0.7278282005345259,0.7278282005345259,0.97,0.97,0.97,0.97,34.66427370685786,34.66427370685786,34.66427370685786,34.66427370685786,138.65709482743145,3327.7702758583546,0.1693915893162071,5.397708196625858e-05,0.39
2005-02-17,2005-02-28,910.6739,0.9012241447918772,820.7213067117834,0.388,2005,2,17,2005.02,2004,5,140,20,0.0709103208998981,2.161805693128485,0.0026340314007318,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1279362423533051,715.7213067117834,715.7213067117834,,4,178.93032667794586,178.93032667794586,178.93032667794586,178.93032667794586,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,762.7213067117834,990.0,967.1828852268472,22.817114773152863,0.3599682284565592,0.1478606533558917,989.4921711181876,0.2265258166948646,0.2265258166948646,0.2265258166948646,0.2265258166948646,22.082760074645574,22.082760074645574,22.082760074645574,22.082760074645574,,0.9246800417554416,0.9246800417554416,0.9246800417554416,0.9246800417554416,35.83170650769874,35.83170650769874,35.83170650769874,35.83170650769874,0.7297699899734977,0.7297699899734977,0.7297699899734977,0.7297699899734977,0.97,0.97,0.97,0.97,34.756755312467774,34.756755312467774,34.756755312467774,34.756755312467774,139.0270212498711,3336.6485099969063,0.169396139850301,5.395761821214659e-05,0.39
2005-02-18,2005-03-01,920.6956,0.9105214280240044,838.3130724874176,0.383,2005,2,18,2005.02,2004,5,141,21,0.0724302494629128,17.591765775634144,0.0209847208077483,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1252515360263286,733.3130724874176,733.3130724874176,,4,183.3282681218544,183.3282681218544,183.3282681218544,183.3282681218544,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,780.3130724874176,990.0,967.2532522899496,22.746747710050386,0.3699654557089862,0.1566565362437088,989.4733780080472,0.2377869317543843,0.2377869317543843,0.2377869317543843,0.2377869317543843,21.982338786343234,21.982338786343234,21.982338786343234,21.982338786343234,,0.9261914808839468,0.9261914808839468,0.9261914808839468,0.9261914808839468,36.605202530698016,36.605202530698016,36.605202530698016,36.605202530698016,0.7455234731303058,0.7455234731303058,0.7455234731303058,0.7455234731303058,0.97,0.97,0.97,0.97,35.507046454777075,35.507046454777075,35.507046454777075,35.507046454777075,142.0281858191083,3408.676459658599,0.1694214136464394,5.380004164499348e-05,0.385
2005-02-19,2005-03-02,929.101,0.9124994692702046,847.8041693984164,0.377,2005,2,19,2005.02,2004,5,142,21,0.0732502802360231,9.491096910998865,0.0111949165309407,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1238493555351417,742.8041693984164,742.8041693984164,,4,185.7010423496041,185.7010423496041,185.7010423496041,185.7010423496041,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,789.8041693984164,990.0,967.2912166775936,22.70878332240636,0.3779757973934596,0.1614020846992082,989.4606221179072,0.2439647726499469,0.2439647726499469,0.2439647726499469,0.2439647726499469,21.925440667663707,21.925440667663707,21.925440667663707,21.925440667663707,,0.9270437853760872,0.9270437853760872,0.9270437853760872,0.9270437853760872,37.01703406436112,37.01703406436112,37.01703406436112,37.01703406436112,0.7539110807405524,0.7539110807405524,0.7539110807405524,0.7539110807405524,0.97,0.97,0.97,0.97,35.90652304243029,35.90652304243029,35.90652304243029,35.90652304243029,143.62609216972115,3447.026212073308,0.169409513840484,5.371016797889352e-05,0.375
2005-02-20,2005-03-03,946.0594,0.9134042636758518,864.1346896506183,0.373,2005,2,20,2005.02,2004,5,143,21,0.0746612371858134,16.330520252201836,0.0188981190638284,0.75,4,Mod_Dry,36,6,5,4,54,105.0,0.1215088356682601,759.1346896506183,759.1346896506183,,4,189.78367241265457,189.78367241265457,189.78367241265457,189.78367241265457,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,806.1346896506183,990.0,967.3565387586024,22.64346124139752,0.392918445278517,0.1695673448253091,989.4375142098962,0.2548245686176612,0.2548245686176612,0.2548245686176612,0.2548245686176612,21.82615088267608,21.82615088267608,21.82615088267608,21.82615088267608,,0.9284221130222992,0.9284221130222992,0.9284221130222992,0.9284221130222992,37.71552649506042,37.71552649506042,37.71552649506042,37.71552649506042,0.7681369958260779,0.7681369958260779,0.7681369958260779,0.7681369958260779,0.97,0.97,0.97,0.97,36.58406070020861,36.58406070020861,36.58406070020861,36.58406070020861,146.33624280083444,3512.0698272200266,0.1693442521790211,5.354643502363628e-05,0.375
2005-02-21,2005-03-04,954.6127,0.9111032605413876,869.7507435242177,0.373,2005,2,21,2005.02,2004,5,144,21,0.0751464642404924,5.616053873599412,0.0064570843030765,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1207242428727815,764.7507435242177,764.7507435242177,,4,191.1876858810544,191.1876858810544,191.1876858810544,191.1876858810544,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,811.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3980572108683882,0.1723753717621088,989.4295674173696,0.258630505596468,0.258630505596468,0.258630505596468,0.258630505596468,21.79193393767625,21.79193393767625,21.79193393767625,21.79193393767625,,0.9288941868636896,0.9288941868636896,0.9288941868636896,0.9288941868636896,37.95426929914177,37.95426929914177,37.95426929914177,37.95426929914177,0.7729993747279383,0.7729993747279383,0.7729993747279383,0.7729993747279383,0.97,0.97,0.97,0.97,36.81564122016752,36.81564122016752,36.81564122016752,36.81564122016752,147.26256488067006,3534.301557136081,0.169315825225931,5.348967407850968e-05,0.375
2005-02-22,2005-03-05,968.4011,0.9186515277026396,889.6231499439168,0.3670000000000001,2005,2,22,2005.02,2004,5,145,21,0.0768634401551544,19.87240641969913,0.0223380050541084,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1180275041253359,784.6231499439168,784.6231499439168,,4,196.1557874859792,196.1557874859792,196.1557874859792,196.1557874859792,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,831.6231499439168,990.0,967.4584925997756,22.54150740022442,0.4162407327141348,0.1823115749719584,989.4014476923138,0.2722362049607418,0.2722362049607418,0.2722362049607418,0.2722362049607418,21.67071888757749,21.67071888757749,21.67071888757749,21.67071888757749,,0.930556784373406,0.930556784373406,0.930556784373406,0.930556784373406,38.79323739252114,38.79323739252114,38.79323739252114,38.79323739252114,0.790086301273343,0.790086301273343,0.790086301273343,0.790086301273343,0.97,0.97,0.97,0.97,37.62944027074551,37.62944027074551,37.62944027074551,37.62944027074551,150.51776108298202,3612.426265991569,0.1691927206395999,5.328735099481292e-05,0.365
2005-02-23,2005-03-06,984.0653,0.924461588505012,909.7305704306611,0.356,2005,2,23,2005.02,2004,5,146,21,0.0786007212852091,20.107420486744445,0.0221026105314078,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1154187881696595,804.7305704306611,804.7305704306611,,4,201.1826426076653,201.1826426076653,201.1826426076653,201.1826426076653,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,851.7305704306611,990.0,967.5389222817226,22.461077718277352,0.4346392956239539,0.1937844563445289,989.3715762480316,0.2863823578579227,0.2863823578579227,0.2863823578579227,0.2863823578579227,21.54627160845103,21.54627160845103,21.54627160845103,21.54627160845103,,0.932225127231953,0.932225127231953,0.932225127231953,0.932225127231953,39.62982393513727,39.62982393513727,39.62982393513727,39.62982393513727,0.8071247237298832,0.8071247237298832,0.8071247237298832,0.8071247237298832,0.9707124723729884,0.9707124723729884,0.9707124723729884,0.9707124723729884,38.46916437178332,38.46916437178332,38.46916437178332,38.46916437178332,153.8766574871333,3693.039779691199,0.1691453079501208,5.311531280062274e-05,0.355
2005-02-24,2005-03-07,998.125,0.9181998096202312,916.4781849771932,0.355,2005,2,24,2005.02,2004,5,147,21,0.0791837151820295,6.747614546532077,0.007362547911274,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1145690118118992,811.4781849771932,811.4781849771932,,4,202.8695462442983,202.8695462442983,202.8695462442983,202.8695462442983,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,858.4781849771932,990.0,967.5659127399088,22.43408726009125,0.4408134546020995,0.1991825479817545,989.360003997416,0.2912069022586931,0.2912069022586931,0.2912069022586931,0.2912069022586931,21.50288435524868,21.50288435524868,21.50288435524868,21.50288435524868,,0.9327806573554212,0.9327806573554212,0.9327806573554212,0.9327806573554212,39.9054128540059,39.9054128540059,39.9054128540059,39.9054128540059,0.8127375326681446,0.8127375326681446,0.8127375326681446,0.8127375326681446,0.9712737532668144,0.9712737532668144,0.9712737532668144,0.9712737532668144,38.7590801183721,38.7590801183721,38.7590801183721,38.7590801183721,155.0363204734884,3720.871691363721,0.1691653145866712,5.307061283129795e-05,0.355
2005-02-25,2005-03-08,1015.8803,0.9191187179383687,933.7145989148456,0.351,2005,2,25,2005.02,2004,5,148,22,0.0806729413462426,17.236413937652287,0.0184600454546649,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1124540626461555,828.7145989148456,828.7145989148456,,4,207.1786497287114,207.1786497287114,207.1786497287114,207.1786497287114,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,875.7145989148456,990.0,967.6348583956592,22.365141604340693,0.4565850075161415,0.2129716791318765,989.330443313352,0.3037052302024115,0.3037052302024115,0.3037052302024115,0.3037052302024115,21.39187968749019,21.39187968749019,21.39187968749019,21.39187968749019,,0.9339137653414744,0.9339137653414744,0.9339137653414744,0.9339137653414744,40.59190390963061,40.59190390963061,40.59190390963061,40.59190390963061,0.8267190205627415,0.8267190205627415,0.8267190205627415,0.8267190205627415,0.972671902056274,0.972671902056274,0.972671902056274,0.972671902056274,39.48260438386591,39.48260438386591,39.48260438386591,39.48260438386591,157.93041753546365,3790.3300208511273,0.1691420673073002,5.293687414697696e-05,0.35
2005-02-26,2005-03-09,1033.8373,0.9210811262601332,952.2480246537352,0.345,2005,2,26,2005.02,2004,5,149,22,0.0822742293300827,18.533425738889605,0.0194628135307803,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1102653901940946,847.2480246537352,847.2480246537352,,4,211.8120061634338,211.8120061634338,211.8120061634338,211.8120061634338,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,894.2480246537352,990.0,967.7089920986148,22.291007901385115,0.4735433438485525,0.2277984197229882,989.2986582364284,0.3174360184903014,0.3174360184903014,0.3174360184903014,0.3174360184903014,21.27223011932335,21.27223011932335,21.27223011932335,21.27223011932335,,0.9348247991101452,0.9348247991101452,0.9348247991101452,0.9348247991101452,41.307843261492586,41.307843261492586,41.307843261492586,41.307843261492586,0.8413002700914987,0.8413002700914987,0.8413002700914987,0.8413002700914987,0.97413002700915,0.97413002700915,0.97413002700915,0.97413002700915,40.2392104720075,40.2392104720075,40.2392104720075,40.2392104720075,160.95684188803,3862.96420531272,0.1690282759542174,5.27711278831944e-05,0.345
2005-02-27,2005-03-10,1051.9972,0.9169267811345148,964.6044063585224,0.341,2005,2,27,2005.02,2004,5,150,22,0.0833418207093763,12.356381704787054,0.0128097918932732,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1088529134926777,859.6044063585224,859.6044063585224,,4,214.9011015896306,214.9011015896306,214.9011015896306,214.9011015896306,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,906.6044063585224,990.0,967.758417625434,22.24158237456595,0.4848496009730373,0.2376835250868179,989.2774668739402,0.3267033047688918,0.3267033047688918,0.3267033047688918,0.3267033047688918,21.19234594373723,21.19234594373723,21.19234594373723,21.19234594373723,,0.9354237526991676,0.9354237526991676,0.9354237526991676,0.9354237526991676,41.77964730841647,41.77964730841647,41.77964730841647,41.77964730841647,0.850909313817036,0.850909313817036,0.850909313817036,0.850909313817036,0.9750909313817036,0.9750909313817036,0.9750909313817036,0.9750909313817036,40.7389552067629,40.7389552067629,40.7389552067629,40.7389552067629,162.9558208270516,3910.9396998492384,0.1689353892153842,5.265853158785792e-05,0.34
2005-02-28,2005-03-11,1051.9972,0.9169267811345148,964.6044063585224,0.341,2005,2,28,2005.02,2004,5,151,22,0.0833418207093763,0.0,0.0,0.73,4,Mod_Dry,36,6,5,4,54,105.0,0.1088529134926777,859.6044063585224,859.6044063585224,,4,214.9011015896306,214.9011015896306,214.9011015896306,214.9011015896306,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,906.6044063585224,990.0,967.758417625434,22.24158237456595,0.4848496009730373,0.2376835250868179,989.2774668739402,0.3267033047688918,0.3267033047688918,0.3267033047688918,0.3267033047688918,21.19234594373723,21.19234594373723,21.19234594373723,21.19234594373723,,0.9354237526991676,0.9354237526991676,0.9354237526991676,0.9354237526991676,41.77964730841647,41.77964730841647,41.77964730841647,41.77964730841647,0.850909313817036,0.850909313817036,0.850909313817036,0.850909313817036,0.9750909313817036,0.9750909313817036,0.9750909313817036,0.9750909313817036,40.7389552067629,40.7389552067629,40.7389552067629,40.7389552067629,162.9558208270516,3910.9396998492384,0.1689353892153842,5.265853158785792e-05,0.34
2005-03-01,2005-03-12,1074.0581,0.9268220671807148,995.4607485141906,0.332,2005,3,1,2005.03,2004,6,152,22,0.086007808671626,30.85634215566836,0.0309970455406946,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1295882335818297,866.4607485141906,866.4607485141906,,4,216.6151871285477,216.6151871285477,216.6151871285477,216.6151871285477,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,922.4607485141906,990.0,967.8818429940568,22.11815700594332,0.4993583694579359,0.2431685988113525,989.2574730317308,0.3319747763559268,0.3319747763559268,0.3319747763559268,0.3319747763559268,21.043655261318072,21.043655261318072,21.043655261318072,21.043655261318072,,0.9356366728028492,0.9356366728028492,0.9356366728028492,0.9356366728028492,41.82693256131402,41.82693256131402,41.82693256131402,41.82693256131402,0.851872353590917,0.851872353590917,0.851872353590917,0.851872353590917,0.9751872353590916,0.9751872353590916,0.9751872353590916,0.9751872353590916,40.789090728019,40.789090728019,40.789090728019,40.789090728019,163.156362912076,3915.752709889824,0.1639003478093944,5.230613388747044e-05,0.33
2005-03-02,2005-03-13,1098.2906,0.9334653512202716,1025.216220670923,0.325,2005,3,2,2005.03,2004,6,153,22,0.0885786814659677,29.75547215673225,0.0290236064907943,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1258271156845135,896.2162206709229,896.2162206709229,,4,224.05405516773072,224.05405516773072,224.05405516773072,224.05405516773072,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,952.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5265850307170425,0.2669729765367383,989.2064419927462,0.3551297332266744,0.3551297332266744,0.3551297332266744,0.3551297332266744,20.872061280268127,20.872061280268127,20.872061280268127,20.872061280268127,,0.9369818889324176,0.9369818889324176,0.9369818889324176,0.9369818889324176,42.9722452573738,42.9722452573738,42.9722452573738,42.9722452573738,0.8751984777469205,0.8751984777469205,0.8751984777469205,0.8751984777469205,0.977519847774692,0.977519847774692,0.977519847774692,0.977519847774692,42.00622264252477,42.00622264252477,42.00622264252477,42.00622264252477,168.02489057009907,4032.597373682378,0.16389214995071,5.207848244364041e-05,0.325
2005-03-03,2005-03-14,1120.9685,0.9354129286429564,1048.5684275015017,0.32,2005,3,3,2005.03,2004,6,154,22,0.0905963121361297,23.35220683057878,0.0222705607169784,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1230248752648193,919.5684275015016,919.5684275015016,,4,229.89210687537545,229.89210687537545,229.89210687537545,229.89210687537545,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,975.5684275015016,990.0,968.0526436292904,21.9473563707096,0.5479526172127223,0.2856547420012013,989.1663926407862,0.3738525841387088,0.3738525841387088,0.3738525841387088,0.3738525841387088,20.73989642735706,20.73989642735706,20.73989642735706,20.73989642735706,,0.9377924354115748,0.9377924354115748,0.9377924354115748,0.9377924354115748,43.85065334112289,43.85065334112289,43.85065334112289,43.85065334112289,0.8930886627519937,0.8930886627519937,0.8930886627519937,0.8930886627519937,0.9793088662751992,0.9793088662751992,0.9793088662751992,0.9793088662751992,42.94333360892184,42.94333360892184,42.94333360892184,42.94333360892184,171.77333443568736,4122.560026456496,0.16381700033157,5.188827029508508e-05,0.32
2005-03-04,2005-03-15,1136.253,0.9348958480065476,1062.2782119849835,0.315,2005,3,4,2005.03,2004,6,155,23,0.0917808375155026,13.709784483482052,0.0129060205968677,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1214371136907245,933.2782119849836,933.2782119849836,,4,233.31955299624587,233.31955299624587,233.31955299624587,233.31955299624587,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,989.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5604972562660354,0.2966225695879868,989.142880174146,0.3850881338276865,0.3850881338276865,0.3850881338276865,0.3850881338276865,20.662060516937025,20.662060516937025,20.662060516937025,20.662060516937025,,0.9382323893578884,0.9382323893578884,0.9382323893578884,0.9382323893578884,44.35819705365513,44.35819705365513,44.35819705365513,44.35819705365513,0.9034256019074364,0.9034256019074364,0.9034256019074364,0.9034256019074364,0.98,0.98,0.98,0.98,43.47103311258203,43.47103311258203,43.47103311258203,43.47103311258203,173.8841324503281,4173.219178807874,0.1636898229564612,5.175428643098559e-05,0.315
2005-03-05,2005-03-16,1145.8734,0.936281984298218,1072.8606207065454,0.314,2005,3,5,2005.03,2004,6,156,23,0.0926951576290455,10.582408721561707,0.0098637311476606,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1202392906499312,943.8606207065454,943.8606207065454,,4,235.9651551766364,235.9651551766364,235.9651551766364,235.9651551766364,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,999.8606207065454,990.0,968.1289905222204,21.871009477779467,0.5701803040109926,0.3050884965652363,989.1247311994238,0.3938429213934981,0.3938429213934981,0.3938429213934981,0.3938429213934981,20.60189775580973,20.60189775580973,20.60189775580973,20.60189775580973,,0.9385679972732088,0.9385679972732088,0.9385679972732088,0.9385679972732088,44.74654877212576,44.74654877212576,44.74654877212576,44.74654877212576,0.911335005542276,0.911335005542276,0.911335005542276,0.911335005542276,0.98,0.98,0.98,0.98,43.85161779668324,43.85161779668324,43.85161779668324,43.85161779668324,175.40647118673297,4209.755308481592,0.1634941834953518,5.16220495962838e-05,0.315
2005-03-06,2005-03-17,1165.2711,0.9338086699838878,1088.1402560616616,0.305,2005,3,6,2005.03,2004,6,157,23,0.0940153181237275,15.27963535511617,0.0140419723192837,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1185508938589346,959.1402560616616,959.1402560616616,,4,239.7850640154154,239.7850640154154,239.7850640154154,239.7850640154154,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1015.1402560616616,990.0,968.1770122333368,21.822987766663346,0.5841613779386767,0.3173122048493292,989.098526417212,0.4066778150917957,0.4066778150917957,0.4066778150917957,0.4066778150917957,20.51483636878348,20.51483636878348,20.51483636878348,20.51483636878348,,0.9390462990019816,0.9390462990019816,0.9390462990019816,0.9390462990019816,45.30184501539679,45.30184501539679,45.30184501539679,45.30184501539679,0.9226445013319102,0.9226445013319102,0.9226445013319102,0.9226445013319102,0.98,0.98,0.98,0.98,44.395808115088855,44.395808115088855,44.395808115088855,44.395808115088855,177.58323246035542,4261.99757904853,0.1631988445157683,5.143009624680042e-05,0.305
2005-03-07,2005-03-18,1178.9743,0.9250503042586872,1090.6105349281722,0.303,2005,3,7,2005.03,2004,6,158,23,0.094228750217794,2.470278866510625,0.0022650421827011,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1182823710835472,961.6105349281722,961.6105349281722,,4,240.40263373204303,240.40263373204303,240.40263373204303,240.40263373204303,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1017.6105349281722,990.0,968.1847759669172,21.815224033082927,0.5864217166609038,0.3192884279425377,989.0942898553966,0.4087850600382281,0.4087850600382281,0.4087850600382281,0.4087850600382281,20.500728828441297,20.500728828441297,20.500728828441297,20.500728828441297,,0.939122908311756,0.939122908311756,0.939122908311756,0.939122908311756,45.39099014342091,45.39099014342091,45.39099014342091,45.39099014342091,0.9244600843873912,0.9244600843873912,0.9244600843873912,0.9244600843873912,0.98,0.98,0.98,0.98,44.48317034055249,44.48317034055249,44.48317034055249,44.48317034055249,177.93268136220996,4270.38435269304,0.1631496080990347,5.139892194143648e-05,0.305
2005-03-08,2005-03-19,1192.7806,0.9195163786021252,1096.78129777887,0.301,2005,3,8,2005.03,2004,6,159,23,0.0947619041280943,6.170762850697655,0.0056262473322569,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1176168852087853,967.78129777887,967.78129777887,,4,241.94532444471756,241.94532444471756,241.94532444471756,241.94532444471756,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1023.78129777887,990.0,968.2041697930192,21.795830206980668,0.5920680485006834,0.324225038223096,989.0837069132764,0.4140919160898282,0.4140919160898282,0.4140919160898282,0.4140919160898282,20.465445204167118,20.465445204167118,20.465445204167118,20.465445204167118,,0.9393133951078628,0.9393133951078628,0.9393133951078628,0.9393133951078628,45.61289588100322,45.61289588100322,45.61289588100322,45.61289588100322,0.9289795495112672,0.9289795495112672,0.9289795495112672,0.9289795495112672,0.98,0.98,0.98,0.98,44.70063796338315,44.70063796338315,44.70063796338315,44.70063796338315,178.8025518535326,4291.261244484783,0.1630248001270917,5.132086725467881e-05,0.3
2005-03-09,2005-03-20,1204.697,0.921902008637954,1110.6125841001171,0.298,2005,3,9,2005.03,2004,6,160,23,0.0959569272662501,13.83128632124726,0.0124537453647296,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1161521144698025,981.6125841001171,981.6125841001171,,4,245.4031460250293,245.4031460250293,245.4031460250293,245.4031460250293,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1037.6125841001171,990.0,968.2476395500288,21.752360449971093,0.6070505788285728,0.3352900672800937,989.0576593538914,0.4260110110876025,0.4260110110876025,0.4260110110876025,0.4260110110876025,20.38400879277487,20.38400879277487,20.38400879277487,20.38400879277487,,0.9396946876596916,0.9396946876596916,0.9396946876596916,0.9396946876596916,46.09939174554891,46.09939174554891,46.09939174554891,46.09939174554891,0.9388878155916274,0.9388878155916274,0.9388878155916274,0.9388878155916274,0.98,0.98,0.98,0.98,45.17740391063793,45.17740391063793,45.17740391063793,45.17740391063793,180.7096156425517,4337.030775421241,0.1627116586194394,5.113740009994068e-05,0.3
2005-03-10,2005-03-21,1218.6958,0.922658798487674,1124.4404025499748,0.296,2005,3,10,2005.03,2004,6,161,23,0.0971516507803178,13.82781844985766,0.0122975112051286,0.74,4,Mod_Dry,41,8,7,6,67,129.0,0.1147237325406107,995.4404025499748,995.4404025499748,,4,248.8601006374937,248.8601006374937,248.8601006374937,248.8601006374937,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1051.4404025499748,990.0,968.291098408014,21.708901591985864,0.6273146625829767,0.3463523220399798,989.0263330153772,0.4381103522312279,0.4381103522312279,0.4381103522312279,0.4381103522312279,20.297124255131717,20.297124255131717,20.297124255131717,20.297124255131717,,0.9397767027015944,0.9397767027015944,0.9397767027015944,0.9397767027015944,46.55358779578658,46.55358779578658,46.55358779578658,46.55358779578658,0.9481382443133722,0.9481382443133722,0.9481382443133722,0.9481382443133722,0.98,0.98,0.98,0.98,45.622516039870845,45.622516039870845,45.622516039870845,45.622516039870845,182.49006415948335,4379.761539827601,0.1622941186972982,5.092387686785747e-05,0.295
2005-03-11,2005-03-22,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2005,3,11,2005.03,2004,6,162,24,0.097743359417182,6.848479593335696,0.0060536965415595,0.73,4,Mod_Dry,41,8,7,6,67,129.0,0.1140292298776948,1002.2888821433104,1002.2888821433104,,4,250.57222053582765,250.57222053582765,250.57222053582765,250.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1058.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6373508200992846,0.3529755467863036,989.0096736331144,0.4441371051075463,0.4441371051075463,0.4441371051075463,0.4441371051075463,20.252914326985078,20.252914326985078,20.252914326985078,20.252914326985078,,0.9398103963952692,0.9398103963952692,0.9398103963952692,0.9398103963952692,46.77344861519299,46.77344861519299,46.77344861519299,46.77344861519299,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.98,0.98,0.98,0.98,45.83797964288913,45.83797964288913,45.83797964288913,45.83797964288913,183.35191857155647,4400.446045717356,0.1620734734210264,5.081477945079784e-05,0.295
2005-03-12,2005-03-23,1244.9702,0.9109377854328696,1134.090396917917,0.289,2005,3,12,2005.03,2004,6,163,24,0.097985410293708,2.801514774606176,0.0024702746643651,0.73,4,Mod_Dry,41,8,7,6,67,129.0,0.1137475463601308,1005.0903969179168,1005.0903969179168,,4,251.27259922947923,251.27259922947923,251.27259922947923,251.27259922947923,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1061.090396917917,990.0,968.321426961742,21.67857303825804,0.6414563216458723,0.3566175159932919,989.0019261623607,0.446630453256946,0.446630453256946,0.446630453256946,0.446630453256946,20.23386874736195,20.23386874736195,20.23386874736195,20.23386874736195,,0.939821274853345,0.939821274853345,0.939821274853345,0.939821274853345,46.86062020144918,46.86062020144918,46.86062020144918,46.86062020144918,0.954391450131348,0.954391450131348,0.954391450131348,0.954391450131348,0.98,0.98,0.98,0.98,45.9234077974202,45.9234077974202,45.9234077974202,45.9234077974202,183.6936311896808,4408.647148552339,0.1619744172853411,5.0767581523284e-05,0.29
