Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2005-04-28,2005-05-09,1353.7035,0.9107314904603608,1232.8604061964072,0.267,2005,4,28,2005.04,2004,7,210,30,0.1065191390953695,10.527171556844678,0.0085388187534733,0.92,5,Dry,40,10,8,5,62,125.0,0.1013902298847013,1107.8604061964072,1100.0,,4,275.0,275.0,275.0,275.0,7.860406196407212,2.515329982850308,0.6288324957125769,0.5030659965700616,0.3144162478562884,3.8987614734179767,42.51532998285031,10.628832495712578,8.503065996570061,5.314416247856289,65.89876147341798,1161.647228475133,990.0,968.631846990903,21.368153009097,0.7888181100683903,0.48,988.7311818899316,0.5349,0.5349,0.5349,0.5349,19.564434899028576,19.564434899028576,19.564434899028576,19.564434899028576,,0.938831036884969,0.938831036884969,0.938831036884969,0.938831036884969,49.5365937364409,49.5365937364409,49.5365937364409,49.5365937364409,1.0088919294590817,1.0088919294590817,1.0088919294590817,1.0088919294590817,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1563842905741633,4.8686868686868696e-05,0.265
2005-04-29,2005-05-10,1355.8521,0.9107314904603608,1234.8172038768105,0.267,2005,4,29,2005.04,2004,7,211,31,0.1066882064149564,1.9567976804032696,0.0015846861173133,0.92,5,Dry,40,10,8,5,62,125.0,0.1012295581949718,1109.8172038768105,1100.0,,4,275.0,275.0,275.0,275.0,9.81720387681048,3.141505240579354,0.7853763101448386,0.6283010481158708,0.3926881550724193,4.869333122897999,43.14150524057936,10.78537631014484,8.62830104811587,5.39268815507242,66.869333122898,1162.55518259884,990.0,968.63799692647,21.36200307352999,0.7901486784783438,0.48,988.7298513215216,0.5349,0.5349,0.5349,0.5349,19.55695439505165,19.55695439505165,19.55695439505165,19.55695439505165,,0.9388076977125612,0.9388076977125612,0.9388076977125612,0.9388076977125612,49.51642231269619,49.51642231269619,49.51642231269619,49.51642231269619,1.008481106164892,1.008481106164892,1.008481106164892,1.008481106164892,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1561364705599245,4.8686868686868696e-05,0.265
2005-04-30,2005-05-11,1360.1559,0.9107314904603608,1238.7368100654537,0.267,2005,4,30,2005.04,2004,7,212,31,0.1070268603896551,3.9196061886430016,0.0031641961042845,0.92,5,Dry,40,10,8,5,62,125.0,0.1009092480212928,1113.7368100654537,1100.0,,4,275.0,275.0,275.0,275.0,13.73681006545371,4.395779220945188,1.098944805236297,0.8791558441890375,0.5494724026181484,6.81345779246504,44.39577922094519,11.098944805236297,8.879155844189038,5.549472402618148,68.81345779246504,1164.3738798703705,990.0,968.6503156887773,21.34968431122286,0.792813902495266,0.48,988.7271860975048,0.5349,0.5349,0.5349,0.5349,19.541970408727583,19.541970408727583,19.541970408727583,19.541970408727583,,0.93876094767523,0.93876094767523,0.93876094767523,0.93876094767523,49.47602033564917,49.47602033564917,49.47602033564917,49.47602033564917,1.0076582553085371,1.0076582553085371,1.0076582553085371,1.0076582553085371,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1556424241480421,4.8686868686868696e-05,0.265
2005-05-01,2005-05-12,1364.4684,0.9145051960029634,1247.81344158185,0.265,2005,5,1,2005.05,2004,8,213,31,0.1078110813526718,9.076631516396445,0.0072740292850909,0.91,5,Dry,42,9,8,6,82,147.0,0.1178060718865541,1100.81344158185,1100.0,,4,275.0,275.0,275.0,275.0,0.8134415818499292,0.2324118805285512,0.0498025458275466,0.0442689296244859,0.0332016972183644,0.4537565286509809,42.23241188052855,9.049802545827546,8.044268929624486,6.033201697218365,82.45375652865098,1159.3264833559806,990.0,968.6788422449716,21.32115775502848,0.7854171561407941,0.48,988.7345828438592,0.5349,0.5349,0.5349,0.5349,19.520840598887723,19.520840598887723,19.520840598887723,19.520840598887723,,0.9386950226685298,0.9386950226685298,0.9386950226685298,0.9386950226685298,49.41905352699879,49.41905352699879,49.41905352699879,49.41905352699879,1.0064980351730914,1.0064980351730914,1.0064980351730914,1.0064980351730914,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1545102765967867,4.8686868686868696e-05,0.265
2005-05-02,2005-05-13,1370.9538,0.9145051960029634,1253.7443735800075,0.265,2005,5,2,2005.05,2004,8,214,31,0.1083235138773126,5.930931998157575,0.0047305751659902,0.91,5,Dry,42,9,8,6,82,147.0,0.1172487814084848,1106.7443735800075,1100.0,,4,275.0,275.0,275.0,275.0,6.744373580007505,1.926963880002144,0.4129208314290309,0.3670407390480275,0.2752805542860205,3.762167575242281,43.92696388000214,9.41292083142903,8.367040739048027,6.27528055428602,85.76216757524229,1161.7069254504793,990.0,968.6974823169658,21.30251768303424,0.7889055934637419,0.48,988.7310944065364,0.5349,0.5349,0.5349,0.5349,19.49871208957051,19.49871208957051,19.49871208957051,19.49871208957051,,0.93862598171946,0.93862598171946,0.93862598171946,0.93862598171946,49.35940223946305,49.35940223946305,49.35940223946305,49.35940223946305,1.0052831413332597,1.0052831413332597,1.0052831413332597,1.0052831413332597,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1537793541194277,4.8686868686868696e-05,0.265
2005-05-03,2005-05-14,1377.4589,0.9145051960029634,1259.6933213305265,0.264,2005,5,3,2005.05,2004,8,215,31,0.1088375029629574,5.948947750518983,0.0047225365490034,0.91,5,Dry,42,9,8,6,82,147.0,0.1166950697529571,1112.6933213305265,1100.0,,4,275.0,275.0,275.0,275.0,12.693321330526487,3.6266632372932817,0.7771421222771319,0.6907929975796727,0.5180947481847545,7.080628225191646,45.62666323729328,9.777142122277132,8.690792997579672,6.518094748184755,89.08062822519165,1164.09459835715,990.0,968.716179009896,21.28382099010412,0.7924046272364479,0.48,988.7275953727636,0.5349,0.5349,0.5349,0.5349,19.476516362867635,19.476516362867635,19.476516362867635,19.476516362867635,,0.938556731052147,0.938556731052147,0.938556731052147,0.938556731052147,49.299578033859326,49.299578033859326,49.299578033859326,49.299578033859326,1.0040647257405158,1.0040647257405158,1.0040647257405158,1.0040647257405158,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1530531254991165,4.8686868686868696e-05,0.265
2005-05-04,2005-05-15,1383.9838,0.91853493973922,1271.2374763330563,0.263,2005,5,4,2005.05,2004,8,216,31,0.109834917955176,11.544155002530031,0.0090810373493941,0.91,5,Dry,42,9,8,6,82,147.0,0.1156353574660403,1124.2374763330563,1100.0,,4,275.0,275.0,275.0,275.0,24.237476333056293,6.924993238016083,1.483927122432018,1.3190463310506826,0.9892847482880118,13.520224893269496,48.924993238016086,10.483927122432018,9.319046331050682,6.989284748288012,95.5202248932695,1168.7279666914988,990.0,968.752460639904,21.247539360096084,0.7991946327845183,0.48,988.7208053672156,0.5349,0.5349,0.5349,0.5349,19.433444727311542,19.433444727311542,19.433444727311542,19.433444727311542,,0.938422347549212,0.938422347549212,0.938422347549212,0.938422347549212,49.18351058595368,49.18351058595368,49.18351058595368,49.18351058595368,1.0017008265978344,1.0017008265978344,1.0017008265978344,1.0017008265978344,0.98,0.98,0.98,0.98,48.19984037423461,48.19984037423461,48.19984037423461,48.19984037423461,192.7993614969384,4627.184675926522,0.1516627420811075,4.868670744872182e-05,0.265
2005-05-05,2005-05-16,1390.5285,0.91853493973922,1277.2490119531678,0.263,2005,5,5,2005.05,2004,8,217,31,0.1103543146327537,6.011535620111317,0.00470662773183,0.91,5,Dry,42,9,8,6,82,147.0,0.1150911048858106,1130.2490119531678,1100.0,,4,275.0,275.0,275.0,275.0,30.24901195316784,8.642574843762239,1.851980323663337,1.6462047321451885,1.2346535491088912,16.87359850448818,50.64257484376224,10.851980323663335,9.646204732145188,7.2346535491088915,98.87359850448816,1171.1407598995709,990.0,968.7713540375672,21.228645962432893,0.8027304792976705,0.48,988.7172695207024,0.5349,0.5349,0.5349,0.5349,19.411015483135195,19.411015483135195,19.411015483135195,19.411015483135195,,0.938352368307382,0.938352368307382,0.938352368307382,0.938352368307382,49.12308165990895,49.12308165990895,49.12308165990895,49.12308165990895,1.000470094906496,1.000470094906496,1.000470094906496,1.000470094906496,0.98,0.98,0.98,0.98,48.14062002671077,48.14062002671077,48.14062002671077,48.14062002671077,192.56248010684308,4621.499522564234,0.1507634598302618,4.8626888915869466e-05,0.265
2005-05-06,2005-05-17,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2005,5,6,2005.05,2004,8,218,32,0.1131573408408681,32.442432964287946,0.0247710505326944,0.91,5,Dry,42,9,8,6,82,147.0,0.1122401773108205,1162.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,62.69144491745578,17.911841404987367,3.8382517296401497,3.411779315235689,2.5588344864267665,34.97073798116581,59.91184140498737,12.838251729640149,11.41177931523569,8.558834486426766,116.9707379811658,1184.1618724498633,990.0,968.8733159697406,21.12668403025941,0.8218123696371666,0.48,988.6981876303628,0.5349,0.5349,0.5349,0.5349,19.289971660622196,19.289971660622196,19.289971660622196,19.289971660622196,,0.9379747115811412,0.9379747115811412,0.9379747115811412,0.9379747115811412,48.79711121887298,48.79711121887298,48.79711121887298,48.79711121887298,0.9938311857204272,0.9938311857204272,0.9938311857204272,0.9938311857204272,0.98,0.98,0.98,0.98,47.82116899449552,47.82116899449552,47.82116899449552,47.82116899449552,191.2846759779821,4590.83222347157,0.1460532377456569,4.830421110555103e-05,0.26
2005-05-07,2005-05-18,1414.6961,0.930700821060786,1316.6588218214915,0.257,2005,5,7,2005.05,2004,8,219,32,0.1137593222053768,6.967376904035746,0.0052917101898857,0.91,5,Dry,42,9,8,6,82,147.0,0.1116462348208302,1169.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,69.65882182149153,19.90252052042615,4.264825825805604,3.790956289604981,2.8432172172037355,38.857301968451054,61.90252052042615,13.264825825805604,11.79095628960498,8.843217217203735,120.85730196845104,1186.9583026358368,990.0,968.8952134400104,21.104786559989638,0.8259104199339216,0.48,988.694089580066,0.5349,0.5349,0.5349,0.5349,19.263976140055654,19.263976140055654,19.263976140055654,19.263976140055654,,0.9378936055569737,0.9378936055569737,0.9378936055569737,0.9378936055569737,48.72713756815542,48.72713756815542,48.72713756815542,48.72713756815542,0.9924060604512304,0.9924060604512304,0.9924060604512304,0.9924060604512304,0.98,0.98,0.98,0.98,47.75259481679231,47.75259481679231,47.75259481679231,47.75259481679231,191.01037926716924,4584.249102412062,0.1450720384821648,4.823494425938617e-05,0.255
2005-05-08,2005-05-19,1414.6961,0.930700821060786,1316.6588218214915,0.257,2005,5,8,2005.05,2004,8,220,32,0.1137593222053768,0.0,0.0,0.91,5,Dry,42,9,8,6,82,147.0,0.1116462348208302,1169.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,69.65882182149153,19.90252052042615,4.264825825805604,3.790956289604981,2.8432172172037355,38.857301968451054,61.90252052042615,13.264825825805604,11.79095628960498,8.843217217203735,120.85730196845104,1186.9583026358368,990.0,968.8952134400104,21.104786559989638,0.8259104199339216,0.48,988.694089580066,0.5349,0.5349,0.5349,0.5349,19.263976140055654,19.263976140055654,19.263976140055654,19.263976140055654,,0.9378936055569737,0.9378936055569737,0.9378936055569737,0.9378936055569737,48.72713756815542,48.72713756815542,48.72713756815542,48.72713756815542,0.9924060604512304,0.9924060604512304,0.9924060604512304,0.9924060604512304,0.98,0.98,0.98,0.98,47.75259481679231,47.75259481679231,47.75259481679231,47.75259481679231,191.01037926716924,4584.249102412062,0.1450720384821648,4.823494425938617e-05,0.255
2005-05-09,2005-05-20,1421.3338,0.930700821060786,1322.8365346614464,0.257,2005,5,9,2005.05,2004,8,221,32,0.1142930765947489,6.17771283995512,0.0046700500614281,0.91,5,Dry,42,9,8,6,82,147.0,0.111124841315047,1175.8365346614464,1100.0,,4,275.0,275.0,275.0,275.0,75.83653466144642,21.667581331841838,4.643053142537536,4.127158348922254,3.0953687616916903,42.30337307645311,63.66758133184183,13.643053142537536,12.127158348922254,9.09536876169169,124.30337307645313,1189.4377928233016,990.0,968.914629108936,21.08537089106403,0.8295440080526262,0.48,988.6904559919474,0.5349,0.5349,0.5349,0.5349,19.240926883011404,19.240926883011404,19.240926883011404,19.240926883011404,,0.9378216918749956,0.9378216918749956,0.9378216918749956,0.9378216918749956,48.66510405795877,48.66510405795877,48.66510405795877,48.66510405795877,0.991142648838264,0.991142648838264,0.991142648838264,0.991142648838264,0.98,0.98,0.98,0.98,47.69180197679959,47.69180197679959,47.69180197679959,47.69180197679959,190.76720790719835,4578.412989772761,0.1442107190938912,4.8173537350302615e-05,0.255
2005-05-10,2005-05-21,1423.5508,0.9333766458487232,1328.7090708992664,0.255,2005,5,10,2005.05,2004,8,222,32,0.1148004637256966,5.872536237819759,0.004419730674259,0.91,5,Dry,42,9,8,6,82,147.0,0.1106336994452147,1181.7090708992664,1100.0,,4,275.0,275.0,275.0,275.0,81.70907089926641,23.345448828361828,5.002596177506106,4.446752157783206,3.3350641183374043,45.579209617277854,65.34544882836182,14.002596177506106,12.446752157783203,9.335064118337405,127.57920961727784,1191.794797163651,990.0,968.9330856513976,21.066914348602268,0.8329980983370432,0.48,988.6870019016628,0.5349,0.5349,0.5349,0.5349,19.21901625026521,19.21901625026521,19.21901625026521,19.21901625026521,,0.9377533307008274,0.9377533307008274,0.9377533307008274,0.9377533307008274,48.60614326802033,48.60614326802033,48.60614326802033,48.60614326802033,0.9899418180859538,0.9899418180859538,0.9899418180859538,0.9899418180859538,0.98,0.98,0.98,0.98,47.63402040265993,47.63402040265993,47.63402040265993,47.63402040265993,190.5360816106397,4572.865958655353,0.1433993985468056,4.811517212389892e-05,0.255
2005-05-11,2005-05-22,1423.5508,0.9333766458487232,1328.7090708992664,0.255,2005,5,11,2005.05,2004,8,223,32,0.1148004637256966,0.0,0.0,0.9,5,Dry,42,9,8,6,82,147.0,0.1106336994452147,1181.7090708992664,1100.0,,4,275.0,275.0,275.0,275.0,81.70907089926641,23.345448828361828,5.002596177506106,4.446752157783206,3.3350641183374043,45.579209617277854,65.34544882836182,14.002596177506106,12.446752157783203,9.335064118337405,127.57920961727784,1191.794797163651,990.0,968.9330856513976,21.066914348602268,0.8329980983370432,0.48,988.6870019016628,0.5349,0.5349,0.5349,0.5349,19.21901625026521,19.21901625026521,19.21901625026521,19.21901625026521,,0.9377533307008274,0.9377533307008274,0.9377533307008274,0.9377533307008274,48.60614326802033,48.60614326802033,48.60614326802033,48.60614326802033,0.9899418180859538,0.9899418180859538,0.9899418180859538,0.9899418180859538,0.98,0.98,0.98,0.98,47.63402040265993,47.63402040265993,47.63402040265993,47.63402040265993,190.5360816106397,4572.865958655353,0.1433993985468056,4.811517212389892e-05,0.255
2005-05-12,2005-05-23,1425.77,0.9333766458487232,1330.780420351734,0.255,2005,5,12,2005.05,2004,8,224,32,0.1149794283183898,2.0713494524675298,0.0015564922813637,0.9,5,Dry,42,9,8,6,82,147.0,0.1104614989459695,1183.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,83.78042035173394,23.937262957638268,5.129413490922486,4.559478658597765,3.419608993948324,46.73465625062709,65.93726295763827,14.129413490922486,12.559478658597763,9.419608993948325,128.7346562506271,1192.6261551071584,990.0,968.9395956068196,21.060404393180303,0.8342164182808731,0.48,988.6857835817192,0.5349,0.5349,0.5349,0.5349,19.211287974899385,19.211287974899385,19.211287974899385,19.211287974899385,,0.937729218481686,0.937729218481686,0.937729218481686,0.937729218481686,48.58534866134421,48.58534866134421,48.58534866134421,48.58534866134421,0.9895183026750348,0.9895183026750348,0.9895183026750348,0.9895183026750348,0.98,0.98,0.98,0.98,47.613641688117326,47.613641688117326,47.613641688117326,47.613641688117326,190.4545667524693,4570.909602059263,0.1431149450651903,4.809458756375488e-05,0.255
2005-05-13,2005-05-24,1432.441,0.9333766458487232,1337.006975956191,0.255,2005,5,13,2005.05,2004,8,225,33,0.1155174027226148,6.226555604456962,0.0046570853529046,0.9,5,Dry,42,9,8,6,82,147.0,0.1099470703171684,1190.006975956191,1100.0,,4,275.0,275.0,275.0,275.0,90.0069759561909,25.71627884462597,5.51063118099128,4.898338827547804,3.6737541206608526,50.207972982364986,67.71627884462598,14.51063118099128,12.898338827547803,9.673754120660853,132.207972982365,1195.125248853165,990.0,968.9591647815766,21.040835218423357,0.8378787345864294,0.48,988.6821212654136,0.5349,0.5349,0.5349,0.5349,19.188056483836924,19.188056483836924,19.188056483836924,19.188056483836924,,0.9376567362295712,0.9376567362295712,0.9376567362295712,0.9376567362295712,48.52284533109796,48.52284533109796,48.52284533109796,48.52284533109796,0.9882453224256202,0.9882453224256202,0.9882453224256202,0.9882453224256202,0.98,0.98,0.98,0.98,47.55238842447599,47.55238842447599,47.55238842447599,47.55238842447599,190.209553697904,4565.029288749695,0.1422651916695283,4.803271558027878e-05,0.255
2005-05-14,2005-05-25,1423.5508,0.9333766458487232,1328.7090708992664,0.255,2005,5,14,2005.05,2004,8,226,33,0.1148004637256966,8.297905056924492,0.0062450879870252,0.9,5,Dry,42,9,8,6,82,147.0,0.1106336994452147,1181.7090708992664,1100.0,,4,275.0,275.0,275.0,275.0,81.70907089926641,23.345448828361828,5.002596177506106,4.446752157783206,3.3350641183374043,45.579209617277854,65.34544882836182,14.002596177506106,12.446752157783203,9.335064118337405,127.57920961727784,1191.794797163651,990.0,968.9330856513976,21.066914348602268,0.8329980983370432,0.48,988.6870019016628,0.5349,0.5349,0.5349,0.5349,19.21901625026521,19.21901625026521,19.21901625026521,19.21901625026521,,0.9377533307008274,0.9377533307008274,0.9377533307008274,0.9377533307008274,48.60614326802033,48.60614326802033,48.60614326802033,48.60614326802033,0.9899418180859538,0.9899418180859538,0.9899418180859538,0.9899418180859538,0.98,0.98,0.98,0.98,47.63402040265993,47.63402040265993,47.63402040265993,47.63402040265993,190.5360816106397,4572.865958655353,0.1433993985468056,4.811517212389892e-05,0.255
2005-05-15,2005-05-26,1414.6961,0.930700821060786,1316.6588218214915,0.257,2005,5,15,2005.05,2004,8,227,33,0.1137593222053768,12.05024907777488,0.0091521424366445,0.9,5,Dry,42,9,8,6,82,147.0,0.1116462348208302,1169.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,69.65882182149153,19.90252052042615,4.264825825805604,3.790956289604981,2.8432172172037355,38.857301968451054,61.90252052042615,13.264825825805604,11.79095628960498,8.843217217203735,120.85730196845104,1186.9583026358368,990.0,968.8952134400104,21.104786559989638,0.8259104199339216,0.48,988.694089580066,0.5349,0.5349,0.5349,0.5349,19.263976140055654,19.263976140055654,19.263976140055654,19.263976140055654,,0.9378936055569737,0.9378936055569737,0.9378936055569737,0.9378936055569737,48.72713756815542,48.72713756815542,48.72713756815542,48.72713756815542,0.9924060604512304,0.9924060604512304,0.9924060604512304,0.9924060604512304,0.98,0.98,0.98,0.98,47.75259481679231,47.75259481679231,47.75259481679231,47.75259481679231,191.01037926716924,4584.249102412062,0.1450720384821648,4.823494425938617e-05,0.255
2005-05-16,2005-05-27,1414.6961,0.930700821060786,1316.6588218214915,0.257,2005,5,16,2005.05,2004,8,228,33,0.1137593222053768,0.0,0.0,0.9,5,Dry,42,9,8,6,82,147.0,0.1116462348208302,1169.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,69.65882182149153,19.90252052042615,4.264825825805604,3.790956289604981,2.8432172172037355,38.857301968451054,61.90252052042615,13.264825825805604,11.79095628960498,8.843217217203735,120.85730196845104,1186.9583026358368,990.0,968.8952134400104,21.104786559989638,0.8259104199339216,0.48,988.694089580066,0.5349,0.5349,0.5349,0.5349,19.263976140055654,19.263976140055654,19.263976140055654,19.263976140055654,,0.9378936055569737,0.9378936055569737,0.9378936055569737,0.9378936055569737,48.72713756815542,48.72713756815542,48.72713756815542,48.72713756815542,0.9924060604512304,0.9924060604512304,0.9924060604512304,0.9924060604512304,0.98,0.98,0.98,0.98,47.75259481679231,47.75259481679231,47.75259481679231,47.75259481679231,191.01037926716924,4584.249102412062,0.1450720384821648,4.823494425938617e-05,0.255
2005-05-17,2005-05-28,1410.2821,0.9330428522996808,1315.8536331311834,0.258,2005,5,17,2005.05,2004,8,229,33,0.1136897539025342,0.805188690308114,0.0006119135670067,0.9,5,Dry,42,9,8,6,82,147.0,0.1117145526666223,1168.8536331311834,1100.0,,4,275.0,275.0,275.0,275.0,68.85363313118341,19.672466608909545,4.2155285590520455,3.747136496935152,2.8103523727013635,38.4081490935853,61.672466608909545,13.215528559052046,11.747136496935152,8.810352372701363,120.40814909358532,1186.6351316648968,990.0,968.8926828469836,21.10731715301631,0.8254368265290133,0.48,988.694563173471,0.5349,0.5349,0.5349,0.5349,19.26698032648732,19.26698032648732,19.26698032648732,19.26698032648732,,0.9379029786186404,0.9379029786186404,0.9379029786186404,0.9379029786186404,48.73522352985885,48.73522352985885,48.73522352985885,48.73522352985885,0.9925707439889786,0.9925707439889786,0.9925707439889786,0.9925707439889786,0.98,0.98,0.98,0.98,47.76051905926168,47.76051905926168,47.76051905926168,47.76051905926168,191.0420762370467,4585.009829689121,0.1451848985532275,4.8242948544708765e-05,0.26
2005-05-18,2005-05-29,1408.0784,0.9330428522996808,1313.7974865975712,0.258,2005,5,18,2005.05,2004,8,230,33,0.1135121028420301,2.056146533612264,0.0015650406965971,0.9,5,Dry,42,9,8,6,82,147.0,0.1118893904879478,1166.7974865975712,1100.0,,4,275.0,275.0,275.0,275.0,66.79748659757115,19.084996170734613,4.089642036585989,3.635237365854212,2.726428024390659,37.26118300000567,61.08499617073461,13.089642036585987,11.635237365854213,8.726428024390659,119.26118300000569,1185.8098755731748,990.0,968.8862206721636,21.11377932783625,0.8242274485911898,0.48,988.6957725514088,0.5349,0.5349,0.5349,0.5349,19.27465187924508,19.27465187924508,19.27465187924508,19.27465187924508,,0.9379269138632448,0.9379269138632448,0.9379269138632448,0.9379269138632448,48.75587269845068,48.75587269845068,48.75587269845068,48.75587269845068,0.9929912973207876,0.9929912973207876,0.9929912973207876,0.9929912973207876,0.98,0.98,0.98,0.98,47.78075524448167,47.78075524448167,47.78075524448167,47.78075524448167,191.12302097792667,4586.95250347024,0.1454737301050032,4.826338913584007e-05,0.26
2005-05-19,2005-05-30,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2005,5,19,2005.05,2004,8,231,33,0.1131573408408681,4.106041680115369,0.0031351214028691,0.9,5,Dry,42,9,8,6,82,147.0,0.1122401773108205,1162.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,62.69144491745578,17.911841404987367,3.8382517296401497,3.411779315235689,2.5588344864267665,34.97073798116581,59.91184140498737,12.838251729640149,11.41177931523569,8.558834486426766,116.9707379811658,1184.1618724498633,990.0,968.8733159697406,21.12668403025941,0.8218123696371666,0.48,988.6981876303628,0.5349,0.5349,0.5349,0.5349,19.289971660622196,19.289971660622196,19.289971660622196,19.289971660622196,,0.9379747115811412,0.9379747115811412,0.9379747115811412,0.9379747115811412,48.79711121887298,48.79711121887298,48.79711121887298,48.79711121887298,0.9938311857204272,0.9938311857204272,0.9938311857204272,0.9938311857204272,0.98,0.98,0.98,0.98,47.82116899449552,47.82116899449552,47.82116899449552,47.82116899449552,191.2846759779821,4590.83222347157,0.1460532377456569,4.830421110555103e-05,0.26
2005-05-20,2005-05-31,1392.7145,0.9273803807430936,1291.5761032764274,0.261,2005,5,20,2005.05,2004,8,232,34,0.1115921753230833,18.115341641028408,0.0140257640220146,0.9,5,Dry,42,9,8,6,82,147.0,0.1138144315515712,1144.5761032764274,1100.0,,4,275.0,275.0,275.0,275.0,44.576103276427375,12.736029507550676,2.729149180189431,2.4259103823906054,1.8194327867929536,24.865581419503705,54.73602950755068,11.729149180189433,10.425910382390605,7.819432786792953,106.86558141950373,1176.8910890701306,990.0,968.8163820388688,21.183617961131176,0.8111573437629626,0.48,988.708842656237,0.5349,0.5349,0.5349,0.5349,19.35756061736821,19.35756061736821,19.35756061736821,19.35756061736821,,0.9381855891261888,0.9381855891261888,0.9381855891261888,0.9381855891261888,48.979097558363286,48.979097558363286,48.979097558363286,48.979097558363286,0.997537628479904,0.997537628479904,0.997537628479904,0.997537628479904,0.98,0.98,0.98,0.98,47.99951560719602,47.99951560719602,47.99951560719602,47.99951560719602,191.99806242878407,4607.953498290817,0.1486540839070417,4.848435919918789e-05,0.26
2005-05-21,2005-06-01,1383.9838,0.91853493973922,1271.2374763330563,0.263,2005,5,21,2005.05,2004,8,233,34,0.109834917955176,20.33862694337085,0.015999077530375,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1510339362821751,1079.2374763330563,1079.2374763330563,,4,269.8093690832641,269.8093690832641,269.8093690832641,269.8093690832641,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1146.2374763330563,990.0,968.752460639904,21.247539360096084,0.7662357693199937,0.4530087192329731,988.780755511447,0.5148794151347381,0.5148794151347381,0.5148794151347381,0.5148794151347381,19.5134154564083,19.5134154564083,19.5134154564083,19.5134154564083,,0.938796589467556,0.938796589467556,0.938796589467556,0.938796589467556,48.47306932441656,48.47306932441656,48.47306932441656,48.47306932441656,0.987231554468769,0.987231554468769,0.987231554468769,0.987231554468769,0.98,0.98,0.98,0.98,47.50360793792822,47.50360793792822,47.50360793792822,47.50360793792822,190.0144317517129,4560.346362041109,0.1494720186348017,4.890655463247589e-05,0.265
2005-05-22,2005-06-02,1375.2883,0.9145051960029634,1257.7082963520822,0.264,2005,5,22,2005.05,2004,8,234,34,0.1086659968048199,13.529179980974275,0.0107570094116536,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1526586097562416,1065.7082963520822,1065.7082963520822,,4,266.42707408802056,266.42707408802056,266.42707408802056,266.42707408802056,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1132.7082963520822,990.0,968.7099403599636,21.29005964003636,0.7464093276251591,0.4354207852577069,988.818169887117,0.5020943400527177,0.5020943400527177,0.5020943400527177,0.5020943400527177,19.60613518710069,19.60613518710069,19.60613518710069,19.60613518710069,,0.9391393323502494,0.9391393323502494,0.9391393323502494,0.9391393323502494,48.1104121515041,48.1104121515041,48.1104121515041,48.1104121515041,0.9798454613340956,0.9798454613340956,0.9798454613340956,0.9798454613340956,0.98,0.98,0.98,0.98,47.14820390847402,47.14820390847402,47.14820390847402,47.14820390847402,188.59281563389607,4526.227575213506,0.1499495679410716,4.915687849194573e-05,0.265
2005-05-23,2005-06-03,1360.1559,0.9107314904603608,1238.7368100654537,0.267,2005,5,23,2005.05,2004,8,235,34,0.1070268603896551,18.97148628662876,0.0153151873202398,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1549966049607058,1046.7368100654537,1046.7368100654537,,4,261.6842025163634,261.6842025163634,261.6842025163634,261.6842025163634,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1113.7368100654537,990.0,968.6503156887773,21.34968431122286,0.7186074159605087,0.4107578530850898,988.8706347309544,0.4844315493105446,0.4844315493105446,0.4844315493105446,0.4844315493105446,19.73588749286672,19.73588749286672,19.73588749286672,19.73588749286672,,0.9393086264596662,0.9393086264596662,0.9393086264596662,0.9393086264596662,47.575260700534905,47.575260700534905,47.575260700534905,47.575260700534905,0.9689462464467392,0.9689462464467392,0.9689462464467392,0.9689462464467392,0.98,0.98,0.98,0.98,46.6237554865242,46.6237554865242,46.6237554865242,46.6237554865242,186.4950219460968,4475.880526706324,0.1505525793943611,4.949111587999403e-05,0.265
2005-05-24,2005-06-04,1345.1309,0.905877929951145,1218.5243952053208,0.269,2005,5,24,2005.05,2004,8,236,34,0.1052805077457397,20.212414860132643,0.0165876160868546,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1575676291385599,1026.5243952053208,1026.5243952053208,,4,256.6310988013302,256.6310988013302,256.6310988013302,256.6310988013302,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1093.5243952053208,990.0,968.5867909563596,21.41320904364045,0.6889869758968986,0.3844817137669171,988.926531310336,0.4658698216128685,0.4658698216128685,0.4658698216128685,0.4658698216128685,19.873870532363725,19.873870532363725,19.873870532363725,19.873870532363725,,0.9393483972659816,0.9393483972659816,0.9393483972659816,0.9393483972659816,46.98477353794023,46.98477353794023,46.98477353794023,46.98477353794023,0.9569200313226116,0.9569200313226116,0.9569200313226116,0.9569200313226116,0.98,0.98,0.98,0.98,46.04507806718142,46.04507806718142,46.04507806718142,46.04507806718142,184.1803122687257,4420.327494449417,0.151150287178035,4.983924209827548e-05,0.27
2005-05-25,2005-06-05,1332.3376,0.9063317221724048,1207.5398315230486,0.273,2005,5,25,2005.05,2004,8,237,34,0.1043314414435913,10.98456368227221,0.0090966470798876,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.159000966252048,1015.5398315230486,1015.5398315230486,,4,253.88495788076216,253.88495788076216,253.88495788076216,253.88495788076216,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1082.5398315230486,990.0,968.5522680419296,21.44773195807045,0.6728895618854035,0.3702017809799632,988.9569086571346,0.4559304500555132,0.4559304500555132,0.4559304500555132,0.4559304500555132,19.948710165149528,19.948710165149528,19.948710165149528,19.948710165149528,,0.9393658098697412,0.9393658098697412,0.9393658098697412,0.9393658098697412,46.65790556312854,46.65790556312854,46.65790556312854,46.65790556312854,0.950262842426243,0.950262842426243,0.950262842426243,0.950262842426243,0.98,0.98,0.98,0.98,45.724747451865966,45.724747451865966,45.724747451865966,45.724747451865966,182.89898980746383,4389.575755379133,0.1514641463849491,5.002785057708952e-05,0.275
2005-05-26,2005-06-06,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2005,5,26,2005.05,2004,8,238,34,0.1035586916095229,8.943863820236404,0.0074619505331541,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1601874235969445,1006.5959677028122,1006.5959677028122,,4,251.64899192570303,251.64899192570303,251.64899192570303,251.64899192570303,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1073.5959677028122,990.0,968.5241587556374,21.47584124436264,0.6597827073082726,0.3585747580136559,988.981642534678,0.4479704112555028,0.4479704112555028,0.4479704112555028,0.4479704112555028,20.009513367785168,20.009513367785168,20.009513367785168,20.009513367785168,,0.939372328138952,0.939372328138952,0.939372328138952,0.939372328138952,46.38827081026683,46.38827081026683,46.38827081026683,46.38827081026683,0.9447712995981024,0.9447712995981024,0.9447712995981024,0.9447712995981024,0.98,0.98,0.98,0.98,45.46050539406149,45.46050539406149,45.46050539406149,45.46050539406149,181.842021576246,4364.208517829903,0.1517125257185356,5.018068249899984e-05,0.275
2005-05-27,2005-06-07,1313.2948,0.9115486458834796,1197.132096585815,0.275,2005,5,27,2005.05,2004,8,239,35,0.1034322131450144,1.4638711169973249,0.0012228150269901,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1603833031856537,1005.1320965858148,1005.1320965858148,,4,251.28302414645373,251.28302414645373,251.28302414645373,251.28302414645373,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1072.132096585815,990.0,968.5195580178412,21.480441982158823,0.6576374660304778,0.3566717255615593,988.985690808408,0.4466675659613752,0.4466675659613752,0.4466675659613752,0.4466675659613752,20.019465224605423,20.019465224605423,20.019465224605423,20.019465224605423,,0.9393684274484476,0.9393684274484476,0.9393684274484476,0.9393684274484476,46.34365483866355,46.34365483866355,46.34365483866355,46.34365483866355,0.9438626240053676,0.9438626240053676,0.9438626240053676,0.9438626240053676,0.98,0.98,0.98,0.98,45.41678174189028,45.41678174189028,45.41678174189028,45.41678174189028,181.6671269675611,4360.0110472214665,0.1517519474130468,5.02054316997071e-05,0.275
2005-05-28,2005-06-08,1306.9863,0.9115486458834796,1191.3815919532592,0.277,2005,5,28,2005.05,2004,8,240,35,0.1029353695447615,5.750504632555701,0.0048267529659643,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1611574337699962,999.3815919532592,999.3815919532592,,4,249.8453979883148,249.8453979883148,249.8453979883148,249.8453979883148,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1066.3815919532592,990.0,968.5014850032816,21.498514996718317,0.6492103444330435,0.3495052735626073,989.0012843820044,0.4415588929591018,0.4415588929591018,0.4415588929591018,0.4415588929591018,20.058240485763527,20.058240485763527,20.058240485763527,20.058240485763527,,0.9393510295965258,0.9393510295965258,0.9393510295965258,0.9393510295965258,46.16690955318091,46.16690955318091,46.16690955318091,46.16690955318091,0.9402629236900388,0.9402629236900388,0.9402629236900388,0.9402629236900388,0.98,0.98,0.98,0.98,45.24357136211729,45.24357136211729,45.24357136211729,45.24357136211729,180.97428544846915,4343.38285076326,0.151902871985594,5.030174184872131e-05,0.275
2005-05-29,2005-06-09,1284.0219,0.914516856089578,1174.2596711381666,0.281,2005,5,29,2005.05,2004,8,241,35,0.1014560355863376,17.121920815092608,0.0145810345325893,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.16350727587698,982.2596711381666,982.2596711381666,,4,245.56491778454165,245.56491778454165,245.56491778454165,245.56491778454165,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1049.2596711381666,990.0,968.4476732521484,21.552326747851453,0.6241188928283343,0.3358077369105332,989.0400733702612,0.4265772122458957,0.4265772122458957,0.4265772122458957,0.4265772122458957,20.16582290586677,20.16582290586677,20.16582290586677,20.16582290586677,,0.939270275518196,0.939270275518196,0.939270275518196,0.939270275518196,45.61540648800091,45.61540648800091,45.61540648800091,45.61540648800091,0.9290306820366784,0.9290306820366784,0.9290306820366784,0.9290306820366784,0.98,0.98,0.98,0.98,44.70309835824089,44.70309835824089,44.70309835824089,44.70309835824089,178.81239343296355,4291.497442391125,0.1522767049128471,5.056718782863236e-05,0.28
2005-05-30,2005-06-10,1275.736,0.909265330658498,1159.9825158729498,0.285,2005,5,30,2005.05,2004,8,242,35,0.1002224893714228,14.277155265216836,0.0123080779838069,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1655197361793937,967.9825158729498,967.9825158729498,,4,241.99562896823744,241.99562896823744,241.99562896823744,241.99562896823744,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1034.9825158729498,990.0,968.4028021927436,21.597197807256407,0.6031963249541544,0.3243860126983598,989.0724176623474,0.4142649636507368,0.4142649636507368,0.4142649636507368,0.4142649636507368,20.25535050595312,20.25535050595312,20.25535050595312,20.25535050595312,,0.9389103797682076,0.9389103797682076,0.9389103797682076,0.9389103797682076,45.134654689135445,45.134654689135445,45.134654689135445,45.134654689135445,0.9192394030373816,0.9192394030373816,0.9192394030373816,0.9192394030373816,0.98,0.98,0.98,0.98,44.231961595352736,44.231961595352736,44.231961595352736,44.231961595352736,176.92784638141094,4246.268313153862,0.152526304457497,5.077222283350311e-05,0.285
2005-05-31,2005-06-11,1255.1719,0.9151467263536076,1148.6664552960378,0.287,2005,5,31,2005.05,2004,8,243,35,0.0992447817375776,11.316060576911926,0.0098514764880075,0.86,4,Mod_Dry,47,10,10,10,115,192.0,0.1671503499686662,956.6664552960378,956.6664552960378,,4,239.16661382400943,239.16661382400943,239.16661382400943,239.16661382400943,0.0,0.0,0.0,0.0,0.0,0.0,47.0,10.0,10.0,10.0,115.0,1023.6664552960378,990.0,968.3672374309303,21.63276256906965,0.5919629660687273,0.3153331642368303,989.0927038696944,0.4045998224486717,0.4045998224486717,0.4045998224486717,0.4045998224486717,20.32086661631543,20.32086661631543,20.32086661631543,20.32086661631543,,0.9385680293614996,0.9385680293614996,0.9385680293614996,0.9385680293614996,44.73497882239703,44.73497882239703,44.73497882239703,44.73497882239703,0.9110993650182692,0.9110993650182692,0.9110993650182692,0.9110993650182692,0.98,0.98,0.98,0.98,43.84027924594909,43.84027924594909,43.84027924594909,43.84027924594909,175.36111698379634,4208.666807611112,0.1526649587225925,5.091787332431787e-05,0.285
2005-06-01,2005-06-12,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2005,6,1,2005.06,2004,9,244,35,0.097743359417182,17.377573152727336,0.0153608626647194,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1423155504675106,970.2888821433104,970.2888821433104,,4,242.57222053582765,242.57222053582765,242.57222053582765,242.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1034.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6021798340273131,0.3262311057146484,989.071589060258,0.416248438643247,0.416248438643247,0.416248438643247,0.416248438643247,20.34271842059299,20.34271842059299,20.34271842059299,20.34271842059299,,0.939177545134513,0.939177545134513,0.939177545134513,0.939177545134513,45.45026832098154,45.45026832098154,45.45026832098154,45.45026832098154,0.92566737924606,0.92566737924606,0.92566737924606,0.92566737924606,0.98,0.98,0.98,0.98,44.54126295456191,44.54126295456191,44.54126295456191,44.54126295456191,178.16505181824763,4275.961243637943,0.1574885554260029,5.10057294095902e-05,0.295
2005-06-02,2005-06-13,1214.6856,0.922658798487674,1120.7403562362797,0.296,2005,6,2,2005.06,2004,9,245,35,0.0968319667788145,10.548525907030806,0.0094121049967856,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1436550393711862,959.7403562362796,959.7403562362796,,4,239.93508905906992,239.93508905906992,239.93508905906992,239.93508905906992,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1023.7403562362796,990.0,968.2794696910285,21.72053030897166,0.5920305864330118,0.3177922849890237,989.090177128578,0.4071818992384749,0.4071818992384749,0.4071818992384749,0.4071818992384749,20.40352553831122,20.40352553831122,20.40352553831122,20.40352553831122,,0.9388559752182712,0.9388559752182712,0.9388559752182712,0.9388559752182712,45.07509550794485,45.07509550794485,45.07509550794485,45.07509550794485,0.9180263850905264,0.9180263850905264,0.9180263850905264,0.9180263850905264,0.98,0.98,0.98,0.98,44.17359359778595,44.17359359778595,44.17359359778595,44.17359359778595,176.6943743911438,4240.664985387451,0.1576586168312228,5.114067606439497e-05,0.295
2005-06-03,2005-06-14,1202.7057,0.921902008637954,1108.7768006303163,0.298,2005,6,3,2005.06,2004,9,246,36,0.0957983155744593,11.963555605963393,0.0107898682576713,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1452050583205519,947.7768006303164,947.7768006303164,,4,236.94420015757908,236.94420015757908,236.94420015757908,236.94420015757908,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1011.7768006303164,990.0,968.241869944838,21.758130055161928,0.5810837705255938,0.308221440504253,989.1106947889702,0.3971325125294657,0.3971325125294657,0.3971325125294657,0.3971325125294657,20.47169233160271,20.47169233160271,20.47169233160271,20.47169233160271,,0.9384856738459636,0.9384856738459636,0.9384856738459636,0.9384856738459636,44.644316206373,44.644316206373,44.644316206373,44.644316206373,0.9092528758935438,0.9092528758935438,0.9092528758935438,0.9092528758935438,0.98,0.98,0.98,0.98,43.75142988224554,43.75142988224554,43.75142988224554,43.75142988224554,175.00571952898215,4200.137268695572,0.1578367435443229,5.129129541557882e-05,0.3
2005-06-04,2005-06-15,1165.2711,0.9338086699838878,1088.1402560616616,0.305,2005,6,4,2005.06,2004,9,247,36,0.0940153181237275,20.6365445686547,0.0189649674788663,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.147958867529368,927.1402560616616,927.1402560616616,,4,231.7850640154154,231.7850640154154,231.7850640154154,231.7850640154154,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,991.1402560616616,990.0,968.1770122333368,21.822987766663346,0.5622010518925408,0.2917122048493293,989.146086743258,0.3800550099705625,0.3800550099705625,0.3800550099705625,0.3800550099705625,20.58901949995092,20.58901949995092,20.58901949995092,20.58901949995092,,0.9378363837620672,0.9378363837620672,0.9378363837620672,0.9378363837620672,43.89215344878494,43.89215344878494,43.89215344878494,43.89215344878494,0.8939338787939906,0.8939338787939906,0.8939338787939906,0.8939338787939906,0.979393387879399,0.979393387879399,0.979393387879399,0.979393387879399,42.987684867527925,42.987684867527925,42.987684867527925,42.987684867527925,171.9507394701117,4126.817747282681,0.1580225880921436,5.151765764130146e-05,0.305
2005-06-05,2005-06-16,1155.5461,0.9351417914976156,1080.5994501120829,0.311,2005,6,5,2005.06,2004,9,248,36,0.0933637924896839,7.5408059495787265,0.0069783544205918,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1489913769466573,919.5994501120828,919.5994501120828,,4,229.89986252802072,229.89986252802072,229.89986252802072,229.89986252802072,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,983.5994501120828,990.0,968.1533125574952,21.846687442504845,0.5553011120048995,0.2856795600896663,989.1590193279054,0.3738775573402267,0.3738775573402267,0.3738775573402267,0.3738775573402267,20.63182921307003,20.63182921307003,20.63182921307003,20.63182921307003,,0.937595840292327,0.937595840292327,0.937595840292327,0.937595840292327,43.61449186919096,43.61449186919096,43.61449186919096,43.61449186919096,0.8882788568063332,0.8882788568063332,0.8882788568063332,0.8882788568063332,0.9788278856806332,0.9788278856806332,0.9788278856806332,0.9788278856806332,42.69108086135536,42.69108086135536,42.69108086135536,42.69108086135536,170.76432344542144,4098.343762690114,0.1580274017608553,5.158173407412696e-05,0.31
2005-06-06,2005-06-17,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2005,6,6,2005.06,2004,9,249,36,0.0902891650355269,35.585965904595696,0.0340531164835477,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.154064997660866,884.0134842074872,884.0134842074872,,4,221.0033710518718,221.0033710518718,221.0033710518718,221.0033710518718,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,948.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5227394697577495,0.2572107873659898,989.2200497428762,0.3455505851028774,0.3455505851028774,0.3455505851028774,0.3455505851028774,20.833028207406947,20.833028207406947,20.833028207406947,20.833028207406947,,0.9362291733928744,0.9362291733928744,0.9362291733928744,0.9362291733928744,42.2738857576486,42.2738857576486,42.2738857576486,42.2738857576486,0.8609752700132097,0.8609752700132097,0.8609752700132097,0.8609752700132097,0.9760975270013208,0.9760975270013208,0.9760975270013208,0.9760975270013208,41.26343534477716,41.26343534477716,41.26343534477716,41.26343534477716,165.05374137910863,3961.2897930986073,0.1579441259595625,5.1863758091087865e-05,0.32
2005-06-07,2005-06-18,1094.5399,0.940956999887256,1029.914980560897,0.324,2005,6,7,2005.06,2004,9,250,36,0.0889846543204615,15.098503646590189,0.0146599514829539,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1563235830517957,868.914980560897,868.914980560897,,4,217.22874514022425,217.22874514022425,217.22874514022425,217.22874514022425,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,932.914980560897,990.0,967.9940185103342,22.005981489665828,0.5089241338040873,0.2451319844487176,989.2459438817472,0.3338645350318907,0.3338645350318907,0.3338645350318907,0.3338645350318907,20.91806083638122,20.91806083638122,20.91806083638122,20.91806083638122,,0.9355567076131316,0.9355567076131316,0.9355567076131316,0.9355567076131316,41.69150103760745,41.69150103760745,41.69150103760745,41.69150103760745,0.8491140740856915,0.8491140740856915,0.8491140740856915,0.8491140740856915,0.9749114074085692,0.9749114074085692,0.9749114074085692,0.9749114074085692,40.6455199535497,40.6455199535497,40.6455199535497,40.6455199535497,162.5820798141988,3901.969915540772,0.1578597096681279,5.19748074870627e-05,0.325
2005-06-08,2005-06-19,1074.0581,0.9268220671807148,995.4607485141906,0.332,2005,6,8,2005.06,2004,9,251,36,0.086007808671626,34.45423204670635,0.034611341630629,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1617341519897255,834.4607485141906,834.4607485141906,,4,208.6151871285477,208.6151871285477,208.6151871285477,208.6151871285477,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,898.4607485141906,990.0,967.8818429940568,22.11815700594332,0.4773980434117999,0.2175685988113525,989.3050333577768,0.3079286501579301,0.3079286501579301,0.3079286501579301,0.3079286501579301,21.11526171356228,21.11526171356228,21.11526171356228,21.11526171356228,,0.9339561949835616,0.9339561949835616,0.9339561949835616,0.9339561949835616,40.34666079228557,40.34666079228557,40.34666079228557,40.34666079228557,0.821724252388708,0.821724252388708,0.821724252388708,0.821724252388708,0.9721724252388708,0.9721724252388708,0.9721724252388708,0.9721724252388708,39.22391107272632,39.22391107272632,39.22391107272632,39.22391107272632,156.8956442909053,3765.495462981727,0.1576110806228023,5.2227889078954345e-05,0.33
2005-06-09,2005-06-20,1051.9972,0.9169267811345148,964.6044063585224,0.341,2005,6,9,2005.06,2004,9,252,36,0.0833418207093763,30.85634215566836,0.0319885975559184,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1669078006887725,803.6044063585224,803.6044063585224,,4,200.9011015896306,200.9011015896306,200.9011015896306,200.9011015896306,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,867.6044063585224,990.0,967.758417625434,22.24158237456595,0.4491640711480664,0.1928835250868179,989.3579524037652,0.2855771505463435,0.2855771505463435,0.2855771505463435,0.2855771505463435,21.31395762778473,21.31395762778473,21.31395762778473,21.31395762778473,,0.9319121138716502,0.9319121138716502,0.9319121138716502,0.9319121138716502,39.134525531791056,39.134525531791056,39.134525531791056,39.134525531791056,0.7970371798735449,0.7970371798735449,0.7970371798735449,0.7970371798735449,0.97,0.97,0.97,0.97,37.96048976583732,37.96048976583732,37.96048976583732,37.96048976583732,151.8419590633493,3644.207017520383,0.1574137108045854,5.248642445002213e-05,0.34
2005-06-10,2005-06-21,1033.8373,0.9210811262601332,952.2480246537352,0.345,2005,6,10,2005.06,2004,9,253,37,0.0822742293300827,12.356381704787054,0.0129760119053858,0.8200000000000001,4,Mod_Dry,45,10,9,9,88,161.0,0.1690735982976118,791.2480246537352,791.2480246537352,,4,197.8120061634338,197.8120061634338,197.8120061634338,197.8120061634338,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,855.2480246537352,990.0,967.7089920986148,22.291007901385115,0.4378578140235816,0.1856240123268676,989.3765181736496,0.2768736172576146,0.2768736172576146,0.2768736172576146,0.2768736172576146,21.390652457777016,21.390652457777016,21.390652457777016,21.390652457777016,,0.9308955244297534,0.9308955244297534,0.9308955244297534,0.9308955244297534,38.62925397148876,38.62925397148876,38.62925397148876,38.62925397148876,0.7867465167309319,0.7867465167309319,0.7867465167309319,0.7867465167309319,0.97,0.97,0.97,0.97,37.4703763523441,37.4703763523441,37.4703763523441,37.4703763523441,149.8815054093764,3597.156129825033,0.1573975493032685,5.261782678171519e-05,0.345
2005-06-11,2005-06-22,980.5704,0.924461588505012,906.4996696249948,0.357,2005,6,11,2005.06,2004,9,254,37,0.0783215714555995,45.74835502874032,0.0504670399357847,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1776062423349842,745.4996696249948,745.4996696249948,,4,186.3749174062487,186.3749174062487,186.3749174062487,186.3749174062487,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,809.4996696249948,990.0,967.5259986785,22.47400132150005,0.3959974476691849,0.1627498348124974,989.4412527175184,0.2457572803006215,0.2457572803006215,0.2457572803006215,0.2457572803006215,21.669496758717727,21.669496758717727,21.669496758717727,21.669496758717727,,0.92708649382147,0.92708649382147,0.92708649382147,0.92708649382147,36.719371851560034,36.719371851560034,36.719371851560034,36.719371851560034,0.7478487138810598,0.7478487138810598,0.7478487138810598,0.7478487138810598,0.97,0.97,0.97,0.97,35.61779069601323,35.61779069601323,35.61779069601323,35.61779069601323,142.47116278405292,3419.30790681727,0.1571662600196987,5.308563451876196e-05,0.355
