Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2005-06-12,2005-06-23,971.8681,0.9180964110207984,892.2686145956026,0.363,2005,6,12,2005.06,2004,9,255,37,0.07709200830106,14.231055029392335,0.0159492946368422,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1804389366233273,731.2686145956026,731.2686145956026,,4,182.81715364890064,182.81715364890064,182.81715364890064,182.81715364890064,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,795.2686145956026,990.0,967.4690744583824,22.53092554161765,0.38297583898477,0.1556343072978013,989.4613898537176,0.2364682564141636,0.2364682564141636,0.2364682564141636,0.2364682564141636,21.755847138920977,21.755847138920977,21.755847138920977,21.755847138920977,,0.925825329297238,0.925825329297238,0.925825329297238,0.925825329297238,36.11276148197312,36.11276148197312,36.11276148197312,36.11276148197312,0.7354941238691064,0.7354941238691064,0.7354941238691064,0.7354941238691064,0.97,0.97,0.97,0.97,35.02937863751393,35.02937863751393,35.02937863751393,35.02937863751393,140.11751455005572,3362.820349201337,0.1570351262591034,5.322467154013419e-05,0.365
2005-06-13,2005-06-24,946.0594,0.9134042636758518,864.1346896506183,0.373,2005,6,13,2005.06,2004,9,256,37,0.0746612371858134,28.1339249449843,0.0325573377413644,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1863135480246656,703.1346896506183,703.1346896506183,,4,175.78367241265457,175.78367241265457,175.78367241265457,175.78367241265457,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,767.1346896506183,990.0,967.3565387586024,22.64346124139752,0.3624763105191698,0.1415673448253091,989.4959563446556,0.2186591810316364,0.2186591810316364,0.2186591810316364,0.2186591810316364,21.92075840502149,21.92075840502149,21.92075840502149,21.92075840502149,,0.9232370209963372,0.9232370209963372,0.9232370209963372,0.9232370209963372,34.88879897961514,34.88879897961514,34.88879897961514,34.88879897961514,0.7105661706642594,0.7105661706642594,0.7105661706642594,0.7105661706642594,0.97,0.97,0.97,0.97,33.842135010226684,33.842135010226684,33.842135010226684,33.842135010226684,135.36854004090674,3248.8449609817617,0.1566521303474556,5.34781924246541e-05,0.375
2005-06-14,2005-06-25,942.652,0.9134042636758518,861.0223559625691,0.375,2005,6,14,2005.06,2004,9,257,37,0.0743923315551659,3.112333688049148,0.0036146955610342,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1869870147796709,700.0223559625691,700.0223559625691,,4,175.00558899064228,175.00558899064228,175.00558899064228,175.00558899064228,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,764.0223559625691,990.0,967.3440894238504,22.65591057614972,0.3607076019334798,0.1400111779812845,989.4992812200852,0.2167139724766057,0.2167139724766057,0.2167139724766057,0.2167139724766057,21.93847782375844,21.93847782375844,21.93847782375844,21.93847782375844,,0.9229493972028951,0.9229493972028951,0.9229493972028951,0.9229493972028951,34.751615607659645,34.751615607659645,34.751615607659645,34.751615607659645,0.7077722119686282,0.7077722119686282,0.7077722119686282,0.7077722119686282,0.97,0.97,0.97,0.97,33.709067139429855,33.709067139429855,33.709067139429855,33.709067139429855,134.83626855771942,3236.070445385266,0.1566001946685587,5.350474699098564e-05,0.375
2005-06-15,2005-06-26,940.9512,0.9134042636758518,859.4688379909093,0.375,2005,6,15,2005.06,2004,9,258,37,0.0742581076024145,1.5535179716598575,0.0018075326329356,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1873249999108204,698.4688379909093,698.4688379909093,,4,174.61720949772732,174.61720949772732,174.61720949772732,174.61720949772732,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,762.4688379909093,990.0,967.3378753519636,22.66212464803641,0.3598247529687144,0.1395406513972727,989.500634595634,0.2157659911744546,0.2157659911744546,0.2157659911744546,0.2157659911744546,21.94699325249594,21.94699325249594,21.94699325249594,21.94699325249594,,0.922805535064724,0.922805535064724,0.922805535064724,0.922805535064724,34.68254544572478,34.68254544572478,34.68254544572478,34.68254544572478,0.7063654876929689,0.7063654876929689,0.7063654876929689,0.7063654876929689,0.97,0.97,0.97,0.97,33.64206908235303,33.64206908235303,33.64206908235303,33.64206908235303,134.56827632941213,3229.638631905891,0.1565714431764371,5.351717174053303e-05,0.375
2005-06-16,2005-06-27,937.5556,0.9107544726488778,853.8829560570023,0.376,2005,6,16,2005.06,2004,9,259,37,0.0737754874033249,5.585881933906991,0.0065417419264357,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.1885504317166066,692.8829560570023,692.8829560570023,,4,173.22073901425057,173.22073901425057,173.22073901425057,173.22073901425057,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,756.8829560570023,990.0,967.315531824228,22.684468175772054,0.3566503512735849,0.1378648868171006,989.5054847619092,0.2123586031947714,0.2123586031947714,0.2123586031947714,0.2123586031947714,21.9775943344866,21.9775943344866,21.9775943344866,21.9775943344866,,0.9222878924478912,0.9222878924478912,0.9222878924478912,0.9222878924478912,34.43382332385351,34.43382332385351,34.43382332385351,34.43382332385351,0.701299864029603,0.701299864029603,0.701299864029603,0.701299864029603,0.97,0.97,0.97,0.97,33.4008086241379,33.4008086241379,33.4008086241379,33.4008086241379,133.6032344965516,3206.4776279172384,0.1564655126898126,5.356172966581431e-05,0.375
2005-06-17,2005-06-28,855.2074,0.8887459410480739,760.0621055042766,0.413,2005,6,17,2005.06,2004,9,260,38,0.0656693659155695,93.8208505527257,0.123438400458708,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2118247954135033,599.0621055042766,599.0621055042766,,3,199.68736850142557,199.68736850142557,199.68736850142557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,663.0621055042766,990.0,966.940248422017,23.05975157798298,0.3033328858210423,0.1096248422017106,989.5870422719772,0.2821246318039915,0.2821246318039915,0.2821246318039915,0.0,22.36466921815621,22.36466921815621,22.36466921815621,22.646793849960204,,0.9325406692771292,0.9325406692771292,0.9325406692771292,0.0,40.84318048612601,40.84318048612601,40.84318048612601,0.0,0.8318366697785338,0.8318366697785338,0.8318366697785338,0.0,0.9731836669778532,0.9731836669778532,0.9731836669778532,0.96,39.74791615652641,39.74791615652641,39.74791615652641,0.0,119.24374846957924,2861.8499632699013,0.1568868485957011,5.529186900561771e-05,0.415
2005-06-18,2005-06-29,800.4284,0.8911326595966059,713.287888908656,0.433,2005,6,18,2005.06,2004,9,261,38,0.0616280736017078,46.7742165956206,0.0655755093040848,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2257153142559774,552.287888908656,552.287888908656,,3,184.095962969552,184.095962969552,184.095962969552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,616.287888908656,990.0,966.7531515556344,23.24684844436547,0.2767515591466989,0.0909151555634624,989.63233328529,0.2397675844614441,0.2397675844614441,0.2397675844614441,0.0,22.63941414519389,22.63941414519389,22.63941414519389,22.87918172965533,,0.9277611945328712,0.9277611945328712,0.9277611945328712,0.0,37.921399082859374,37.921399082859374,37.921399082859374,0.0,0.7723299202211685,0.7723299202211685,0.7723299202211685,0.0,0.97,0.97,0.97,0.96,36.78375711037359,36.78375711037359,36.78375711037359,0.0,110.35127133112078,2648.430511946899,0.1547078999195687,5.550208784386564e-05,0.435
2005-06-19,2005-06-30,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2005,6,19,2005.06,2004,9,262,38,0.0595798852882694,23.705883257388788,0.0343771778600865,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2334747697599004,528.5820056512672,528.5820056512672,,3,176.19400188375573,176.19400188375573,176.19400188375573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,592.5820056512672,990.0,966.658328022605,23.34167197739498,0.2632797391391887,0.0814328022605068,989.6552874586004,0.2196850047093893,0.2196850047093893,0.2196850047093893,0.0,22.777274431285942,22.777274431285942,22.777274431285942,22.996959435995336,,0.9251239974432246,0.9251239974432246,0.9251239974432246,0.0,36.41090891616274,36.41090891616274,36.41090891616274,0.0,0.7415663730379376,0.7415663730379376,0.7415663730379376,0.0,0.97,0.97,0.97,0.96,35.318581648677856,35.318581648677856,35.318581648677856,0.0,105.95574494603358,2542.937878704806,0.1536521314038132,5.5681334323204575e-05,0.445
2005-06-20,2005-07-01,755.3143,0.8862899984901832,669.4275098066138,0.451,2005,6,20,2005.06,2004,9,263,38,0.0578385368472914,20.15449584465341,0.0301070624517293,0.81,4,Mod_Dry,45,10,9,9,88,161.0,0.2405040092339649,508.4275098066138,508.4275098066138,,3,169.4758366022046,169.4758366022046,169.4758366022046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,572.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2518261376254525,0.0733710039226455,989.674802858452,0.2032524911132469,0.2032524911132469,0.2032524911132469,0.0,22.89384032811226,22.89384032811226,22.89384032811226,23.09709281922551,,0.9229198124042884,0.9229198124042884,0.9229198124042884,0.0,35.11794582957172,35.11794582957172,35.11794582957172,0.0,0.7152331126185686,0.7152331126185686,0.7152331126185686,0.0,0.97,0.97,0.97,0.96,34.06440745468456,34.06440745468456,34.06440745468456,0.0,102.1932223640537,2452.637336737289,0.1526576378577205,5.583294700759694e-05,0.45
2005-06-21,2005-07-02,737.7373,0.8872912629151888,654.5878606166415,0.458,2005,6,21,2005.06,2004,9,264,38,0.0565563911572778,14.839649189972306,0.0226702175258687,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2459562874391424,493.5878606166415,493.5878606166415,,3,164.52928687221382,164.52928687221382,164.52928687221382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,557.5878606166415,990.0,966.5183514424664,23.481648557533504,0.2433929111267271,0.0687175721233283,989.68788951675,0.1915173598060917,0.1915173598060917,0.1915173598060917,0.0,22.97802071447733,22.97802071447733,22.97802071447733,23.169538074283423,,0.9212912494715152,0.9212912494715152,0.9212912494715152,0.0,34.157924764789136,34.157924764789136,34.157924764789136,0.0,0.6956807487737094,0.6956807487737094,0.6956807487737094,0.0,0.97,0.97,0.97,0.96,33.13318702184546,33.13318702184546,33.13318702184546,0.0,99.39956106553636,2385.589465572873,0.1518506025637246,5.593936032052467e-05,0.46
2005-06-22,2005-07-03,721.8582,0.8803652940794153,635.4989065266374,0.467,2005,6,22,2005.06,2004,9,265,38,0.0549071055239014,19.088954090004112,0.0300377449810828,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2533442596777333,474.49890652663737,474.49890652663737,,3,158.16630217554578,158.16630217554578,158.16630217554578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,538.4989065266374,990.0,966.4419956261064,23.55800437389348,0.2325448464990567,0.0648997813053274,989.7025553721955,0.1770291908297116,0.1770291908297116,0.1770291908297116,0.0,23.08353055525932,23.08353055525932,23.08353055525932,23.26055974608903,,0.9187769257853504,0.9187769257853504,0.9187769257853504,0.0,32.897657441691315,32.897657441691315,32.897657441691315,0.0,0.6700133898511469,0.6700133898511469,0.6700133898511469,0.0,0.97,0.97,0.97,0.96,31.910727718440576,31.910727718440576,31.910727718440576,0.0,95.73218315532174,2297.5723957277214,0.1506409880050817,5.604285433101972e-05,0.465
2005-06-23,2005-07-04,704.7879,0.8788007677329247,619.3681476088757,0.473,2005,6,23,2005.06,2004,9,266,38,0.0535134079534068,16.130758917761682,0.0260438948629112,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2599423309409023,458.3681476088757,458.3681476088757,,3,152.7893825362919,152.7893825362919,152.7893825362919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,522.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2233778950564484,0.0616736295217751,989.7149484754216,0.1652250662783905,0.1652250662783905,0.1652250662783905,0.0,23.17225081870785,23.17225081870785,23.17225081870785,23.337475884986247,,0.916632235182775,0.916632235182775,0.916632235182775,0.0,31.82696466622018,31.82696466622018,31.82696466622018,0.0,0.6482070196786187,0.6482070196786187,0.6482070196786187,0.0,0.97,0.97,0.97,0.96,30.872155726233576,30.872155726233576,30.872155726233576,0.0,92.61646717870072,2222.7952122888173,0.1495337910679692,5.612692891671126e-05,0.475
2005-06-24,2005-07-05,676.9182,0.8799676743343617,595.6661341686022,0.487,2005,6,24,2005.06,2004,9,267,39,0.0514655539921672,23.702013440273504,0.0397907688227994,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2702856361386314,434.6661341686022,434.6661341686022,,2,217.3330670843011,217.3330670843011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,498.6661341686022,990.0,966.2804976037588,23.719502396241296,0.21152651360774,0.0569332268337204,989.7315402595584,0.3341858466196473,0.3341858466196473,0.0,0.0,23.116856809180177,23.116856809180177,23.451042655799824,23.451042655799824,,0.9379256788623088,0.9379256788623088,0.0,0.0,46.212739851518094,46.212739851518094,0.0,0.0,0.9411963309881484,0.9411963309881484,0.0,0.0,0.98,0.98,0.96,0.96,45.28848505448773,45.28848505448773,0.0,0.0,90.57697010897546,2173.847282615411,0.1520599626423244,5.788412645222555e-05,0.485
2005-06-25,2005-07-06,663.2533,0.8749645092220418,580.3230981243996,0.494,2005,6,25,2005.06,2004,9,268,39,0.0501399156779481,15.343036044202565,0.0264387822814414,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2774316592263016,419.3230981243996,419.3230981243996,,2,209.6615490621998,209.6615490621998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,483.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2061114801420194,0.0538646196248799,989.7400239002332,0.3110049542428674,0.3110049542428674,0.0,0.0,23.217565004430547,23.217565004430547,23.528569958673412,23.528569958673412,,0.9362161235391716,0.9362161235391716,0.0,0.0,44.694108210393146,44.694108210393146,0.0,0.0,0.9102669696617748,0.9102669696617748,0.0,0.0,0.98,0.98,0.96,0.96,43.80022604618528,43.80022604618528,0.0,0.0,87.60045209237056,2102.4108502168933,0.1509511725028602,5.803033275149662e-05,0.495
2005-06-26,2005-07-07,643.0906,0.8794376863729334,565.5581093921818,0.503,2005,6,26,2005.06,2004,9,269,39,0.0488642206514845,14.764988732217946,0.0261069348790457,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2846745494871082,404.5581093921818,404.5581093921818,,2,202.2790546960909,202.2790546960909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,468.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2009004575076721,0.0509116218784363,989.748187920614,0.2895180964308199,0.2895180964308199,0.0,0.0,23.313658331918298,23.313658331918298,23.60317642834912,23.60317642834912,,0.934353146871969,0.934353146871969,0.0,0.0,43.21266939267081,43.21266939267081,0.0,0.0,0.8800950996470633,0.8800950996470633,0.0,0.0,0.9780095099647064,0.9780095099647064,0.96,0.96,42.26240161699284,42.26240161699284,0.0,0.0,84.52480323398568,2028.5952776156564,0.149453790565971,5.80364389301603e-05,0.505
2005-06-27,2005-07-08,623.3263,0.8883399380973432,553.7256467564458,0.514,2005,6,27,2005.06,2004,9,270,39,0.0478418958797569,11.832462635735853,0.0213688181232832,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2907577081594258,392.7256467564458,392.7256467564458,,2,196.3628233782229,196.3628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,456.7256467564458,990.0,966.091765410404,23.90823458959608,0.1967244143197524,0.0485451293512891,989.754730456329,0.2728159054590242,0.2728159054590242,0.0,0.0,23.39014914046601,23.39014914046601,23.662965045925034,23.662965045925034,,0.9326052809360972,0.9326052809360972,0.0,0.0,42.007692742607546,42.007692742607546,0.0,0.0,0.8555538236783614,0.8555538236783614,0.0,0.0,0.975555382367836,0.975555382367836,0.96,0.96,40.98083075590508,40.98083075590508,0.0,0.0,81.96166151181016,1967.079876283444,0.1480185394913822,5.797209422343733e-05,0.515
2005-06-28,2005-07-09,616.8261,0.884350980424418,545.4907662863702,0.522,2005,6,28,2005.06,2004,9,271,39,0.0471304022071423,8.234880470075609,0.0150962783955768,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.2951470674674604,384.4907662863702,384.4907662863702,,2,192.2453831431851,192.2453831431851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,448.4907662863702,990.0,966.0547084482886,23.94529155171142,0.1938180694996529,0.046898153257274,989.759283777243,0.2615074421494635,0.2615074421494635,0.0,0.0,23.44306788680497,23.44306788680497,23.704575328954437,23.704575328954437,,0.931388043784461,0.931388043784461,0.0,0.0,41.16609975507,41.16609975507,0.0,0.0,0.8384134369668024,0.8384134369668024,0.0,0.0,0.9738413436966802,0.9738413436966802,0.96,0.96,40.08924990022894,40.08924990022894,0.0,0.0,80.17849980045789,1924.2839952109891,0.1469841558387919,5.79254625936558e-05,0.52
2005-06-29,2005-07-10,601.4039,0.8886339443648977,534.4279198134325,0.53,2005,6,29,2005.06,2004,9,272,39,0.0461745722718805,11.062846472937736,0.0207003527749818,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.3012567158845382,373.4279198134325,373.4279198134325,,2,186.71395990671624,186.71395990671624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,437.4279198134325,990.0,966.0049256391604,23.995074360839567,0.1899136477343321,0.0446855839626865,989.765400768303,0.2466591333518652,0.2466591333518652,0.0,0.0,23.51381599579074,23.51381599579074,23.76047512914261,23.76047512914261,,0.9297518196679776,0.9297518196679776,0.0,0.0,40.0318482392322,40.0318482392322,0.0,0.0,0.8153125914303909,0.8153125914303909,0.0,0.0,0.9715312591430392,0.9715312591430392,0.96,0.96,38.89219192568431,38.89219192568431,0.0,0.0,77.78438385136862,1866.825212432847,0.1455470063736995,5.786062622966637e-05,0.53
2005-06-30,2005-07-11,584.9787,0.8845156697645544,517.4228266284983,0.539,2005,6,30,2005.06,2004,9,273,39,0.0447053322207022,17.005093184934143,0.0328649845151565,0.8,4,Mod_Dry,45,10,9,9,88,161.0,0.3111575131871705,356.42282662849834,356.42282662849834,,2,178.21141331424917,178.21141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,420.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1839120227352883,0.0412845653256996,989.774803411939,0.2247285332856229,0.2247285332856229,0.0,0.0,23.621672158825195,23.621672158825195,23.84640069211082,23.84640069211082,,0.9268665018885884,0.9268665018885884,0.0,0.0,38.26502823385971,38.26502823385971,0.0,0.0,0.7793284772680185,0.7793284772680185,0.0,0.0,0.97,0.97,0.96,0.96,37.11707738684392,37.11707738684392,0.0,0.0,74.23415477368783,1781.619714568508,0.1434690372231815,5.785431517757305e-05,0.54
2005-07-01,2005-07-12,576.2551,0.8889914195501405,512.2858393720081,0.544,2005,7,1,2005.07,2004,10,274,40,0.0442614965217415,5.136987256490215,0.0100275800377138,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.2635247543939364,377.2858393720081,377.2858393720081,,2,188.6429196860041,188.6429196860041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,436.2858393720081,990.0,965.905286277174,24.094713722825983,0.1895105721114214,0.0454571678744016,989.7650322600142,0.2517901663647708,0.2517901663647708,0.0,0.0,23.607955816475425,23.607955816475425,23.859745982840195,23.859745982840195,,0.930421551485804,0.930421551485804,0.0,0.0,40.636599072647,40.636599072647,0.0,0.0,0.8276293090152137,0.8276293090152137,0.0,0.0,0.9727629309015212,0.9727629309015212,0.96,0.96,39.52977721577813,39.52977721577813,0.0,0.0,79.05955443155626,1897.4293063573505,0.154327034548666,5.8207822956337306e-05,0.545
2005-07-02,2005-07-13,572.5422,0.8854392210789449,506.9513196028255,0.547,2005,7,2,2005.07,2004,10,275,40,0.0438005940136841,5.334519769182633,0.0105227456027967,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.2662977583444633,371.9513196028255,371.9513196028255,,2,185.97565980141275,185.97565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,430.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1876278545716561,0.0443902639205651,989.7679818815076,0.2446952550717579,0.2446952550717579,0.0,0.0,23.64200568822331,23.64200568822331,23.886700943295068,23.886700943295068,,0.9296320429996,0.9296320429996,0.0,0.0,40.08576811895043,40.08576811895043,0.0,0.0,0.8164107559867705,0.8164107559867705,0.0,0.0,0.9716410755986772,0.9716410755986772,0.96,0.96,38.94897885129616,38.94897885129616,0.0,0.0,77.89795770259231,1869.5509848622155,0.1536596408578677,5.817514401389704e-05,0.545
2005-07-03,2005-07-14,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2005,7,3,2005.07,2004,10,276,40,0.0424885996372674,15.185120097415336,0.0308787389468565,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.274520697306515,356.76619950541016,356.76619950541016,,2,178.38309975270508,178.38309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,415.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1822685545431874,0.041353239901082,989.7763782055556,0.2251577493817627,0.2251577493817627,0.0,0.0,23.738272558399675,23.738272558399675,23.96343030778144,23.96343030778144,,0.9270279291992636,0.9270279291992636,0.0,0.0,38.49766034339096,38.49766034339096,0.0,0.0,0.7840664021057222,0.7840664021057222,0.0,0.0,0.97,0.97,0.96,0.96,37.34273053308923,37.34273053308923,0.0,0.0,74.68546106617846,1792.4510655882832,0.1518718877818214,5.815001935730517e-05,0.555
2005-07-04,2005-07-15,548.182,0.8784797080594273,481.566763323433,0.561,2005,7,4,2005.07,2004,10,277,40,0.0416073683511446,10.199436181977148,0.0211796929497124,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.280334961383808,346.566763323433,346.566763323433,,2,173.2833816617165,173.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,405.566763323433,990.0,965.7670504349554,24.232949565044574,0.1786688570584281,0.0393133526646866,989.7820177902768,0.2125114512545882,0.2125114512545882,0.0,0.0,23.80245590406687,23.80245590406687,24.01496735532146,24.01496735532146,,0.9252458131870428,0.9252458131870428,0.0,0.0,37.426094687799,37.426094687799,0.0,0.0,0.7622422543339918,0.7622422543339918,0.0,0.0,0.97,0.97,0.96,0.96,36.30331184716503,36.30331184716503,0.0,0.0,72.60662369433005,1742.5589686639214,0.1507716670337681,5.819515520862604e-05,0.56
2005-07-05,2005-07-16,539.8162,0.8801028281077824,475.0937642783963,0.5680000000000001,2005,7,5,2005.07,2004,10,278,40,0.0410481012336534,6.472999045036715,0.0136246769200777,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.2841544346620648,340.0937642783963,340.0937642783963,,2,170.04688213919815,170.04688213919815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,399.0937642783963,990.0,965.7379219392528,24.262078060747285,0.1763843348588146,0.0380187528556792,989.7855969122857,0.2046143924196434,0.2046143924196434,0.0,0.0,23.843060580613184,23.843060580613184,24.047674973032827,24.047674973032827,,0.924115880843228,0.924115880843228,0.0,0.0,36.74479330649865,36.74479330649865,0.0,0.0,0.7483664624541476,0.7483664624541476,0.0,0.0,0.97,0.97,0.96,0.96,35.64244950730369,35.64244950730369,0.0,0.0,71.28489901460738,1710.837576350577,0.1500438531810232,5.8223239933272646e-05,0.57
2005-07-06,2005-07-17,532.7112,0.8847902403509693,471.3376706856533,0.5740000000000001,2005,7,6,2005.07,2004,10,279,40,0.0407235747472404,3.7560935927430137,0.0079690078394944,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.2864188635795139,336.3376706856533,336.3376706856533,,2,168.16883534282664,168.16883534282664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,395.3376706856533,990.0,965.7210195180854,24.278980481914573,0.1750586928902704,0.0372675341371306,989.7876737729724,0.2001418281159274,0.2001418281159274,0.0,0.0,23.866512426771184,23.866512426771184,24.066654254887112,24.066654254887112,,0.92346053799033,0.92346053799033,0.0,0.0,36.34892057271152,36.34892057271152,0.0,0.0,0.7403038813179535,0.7403038813179535,0.0,0.0,0.97,0.97,0.96,0.96,35.258452955530174,35.258452955530174,0.0,0.0,70.51690591106035,1692.4057418654484,0.149610163364366,5.823917784709368e-05,0.575
2005-07-07,2005-07-18,524.4984,0.8885427859104034,466.03926954154906,0.581,2005,7,7,2005.07,2004,10,280,40,0.0402657928883898,5.2984011441042185,0.0113690014777431,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.2896751600628029,331.03926954154906,331.03926954154906,,2,165.51963477077453,165.51963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,390.03926954154906,990.0,965.697176712937,24.302823287063006,0.1731887227339415,0.0362078539083098,989.7906034233578,0.1938367307544433,0.1938367307544433,0.0,0.0,23.899589979666327,23.899589979666327,24.09342671042077,24.09342671042077,,0.9225366222996758,0.9225366222996758,0.0,0.0,35.79004831398431,35.79004831398431,0.0,0.0,0.7289215542562996,0.7289215542562996,0.0,0.0,0.97,0.97,0.96,0.96,34.71634686456478,34.71634686456478,0.0,0.0,69.43269372912955,1666.3846494991094,0.148984641996868,5.826154521157783e-05,0.58
2005-07-08,2005-07-19,518.6822,0.8913623235036077,462.3337709519629,0.584,2005,7,8,2005.07,2004,10,281,41,0.0399456378102496,3.7054985895861705,0.0080147694639662,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.2919968396901438,327.3337709519629,327.3337709519629,,2,163.66688547598145,163.66688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,386.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1718809373118137,0.0354667541903925,989.7926523084978,0.1895338365947573,0.1895338365947573,0.0,0.0,23.92261650261929,23.92261650261929,24.11215033921405,24.11215033921405,,0.9218256188380436,0.9218256188380436,0.0,0.0,35.39622681806199,35.39622681806199,0.0,0.0,0.7209007498586963,0.7209007498586963,0.0,0.0,0.97,0.97,0.96,0.96,34.334340013520126,34.334340013520126,0.0,0.0,68.66868002704025,1648.0483206489662,0.1485262041006626,5.827273270756951e-05,0.585
2005-07-09,2005-07-20,512.9077,0.8935905892579125,458.3294938779206,0.59,2005,7,9,2005.07,2004,10,282,41,0.0395996682710523,4.004277074042307,0.0087366777122767,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.2945479219715199,323.3294938779206,323.3294938779206,,2,161.6647469389603,161.6647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,382.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1704677036923731,0.0346658987755841,989.794866397532,0.1849289179596086,0.1849289179596086,0.0,0.0,23.94745475712193,23.94745475712193,24.13238367508154,24.13238367508154,,0.9210305240190484,0.9210305240190484,0.0,0.0,34.969338027913395,34.969338027913395,0.0,0.0,0.7122064771469123,0.7122064771469123,0.0,0.0,0.97,0.97,0.96,0.96,33.92025788707599,33.92025788707599,0.0,0.0,67.84051577415198,1628.1723785796476,0.1480169107166858,5.828292213316414e-05,0.59
2005-07-10,2005-07-21,501.4829,0.8917787321988244,447.2117847813898,0.597,2005,7,10,2005.07,2004,10,283,41,0.038639098205112,11.117709096530804,0.0248600539495296,0.8300000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3018703992024538,312.2117847813898,312.2117847813898,,2,156.1058923906949,156.1058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,371.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1665439192049731,0.0324423569562779,989.8010137238388,0.1724550811073426,0.1724550811073426,0.0,0.0,24.016105611215195,24.016105611215195,24.18856069232254,24.18856069232254,,0.9188265768050335,0.9188265768050335,0.0,0.0,33.782682304210894,33.782682304210894,0.0,0.0,0.6880383361346414,0.6880383361346414,0.0,0.0,0.97,0.97,0.96,0.96,32.769201835084566,32.769201835084566,0.0,0.0,65.53840367016913,1572.921688084059,0.1465489191037446,5.831013759890494e-05,0.595
2005-07-11,2005-07-22,490.2231,0.8985767308412901,440.5030705808828,0.604,2005,7,11,2005.07,2004,10,284,41,0.0380594652981882,6.708714200506962,0.015229665009282,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3064677842585254,305.5030705808828,305.5030705808828,,2,152.7515352904414,152.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,364.5030705808828,990.0,965.582263817614,24.41773618238608,0.1641762058135009,0.0311006141161765,989.8047231800704,0.1651433162273534,0.1651433162273534,0.0,0.0,24.05731604622898,24.05731604622898,24.22245936245633,24.22245936245633,,0.91749916067763,0.91749916067763,0.0,0.0,33.065655203143066,33.065655203143066,0.0,0.0,0.6734349328542376,0.6734349328542376,0.0,0.0,0.97,0.97,0.96,0.96,32.073685547048775,32.073685547048775,0.0,0.0,64.14737109409755,1539.536906258341,0.1456229828534626,5.832581047033149e-05,0.605
2005-07-12,2005-07-23,484.6547,0.9000891520783358,436.2324379737803,0.611,2005,7,12,2005.07,2004,10,285,41,0.0376904826409346,4.270632607102527,0.0097898098246403,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3094680455837953,301.2324379737803,301.2324379737803,,2,150.61621898689015,150.61621898689015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,360.2324379737803,990.0,965.563045970882,24.436954029118056,0.1626689670622763,0.030246487594756,989.807084545343,0.1605310330116827,0.1605310330116827,0.0,0.0,24.08350754144932,24.08350754144932,24.244038574461,24.244038574461,,0.9166554798725092,0.9166554798725092,0.0,0.0,32.60891267556168,32.60891267556168,0.0,0.0,0.6641326410501361,0.6641326410501361,0.0,0.0,0.97,0.97,0.96,0.96,31.630645295294837,31.630645295294837,0.0,0.0,63.26129059058967,1518.270974174152,0.1450173922976172,5.8335618958598943e-05,0.61
2005-07-13,2005-07-24,479.1271,0.9016539350871652,432.0068351219016,0.614,2005,7,13,2005.07,2004,10,286,41,0.0373253905545323,4.225602851878648,0.0097813333223912,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3124950556902794,297.0068351219016,297.0068351219016,,2,148.5034175609508,148.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,356.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1611776207088006,0.0294013670243803,989.8094210122669,0.1560871085267776,0.1560871085267776,0.0,0.0,24.109303145691456,24.109303145691456,24.265390254218232,24.265390254218232,,0.91582161782098,0.91582161782098,0.0,0.0,32.15664241854027,32.15664241854027,0.0,0.0,0.6549214341861562,0.6549214341861562,0.0,0.0,0.97,0.97,0.96,0.96,31.191943145984062,31.191943145984062,0.0,0.0,62.383886291968125,1497.213271007235,0.144404859414701,5.83449781423789e-05,0.615
2005-07-14,2005-07-25,473.6402,0.9015518661337044,427.01120618594086,0.618,2005,7,14,2005.07,2004,10,287,41,0.0368937682144652,4.995628935960781,0.0116990581595777,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3161509535213804,292.01120618594086,292.01120618594086,,2,146.00560309297043,146.00560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,351.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1594145082587864,0.0284022412371881,989.812183250504,0.1508916544333784,0.1508916544333784,0.0,0.0,24.139741168233986,24.139741168233986,24.29063282266736,24.29063282266736,,0.9148370767208256,0.9148370767208256,0.0,0.0,31.62165445976866,31.62165445976866,0.0,0.0,0.6440255490787914,0.6440255490787914,0.0,0.0,0.97,0.97,0.96,0.96,30.6730048259756,30.6730048259756,0.0,0.0,61.3460096519512,1472.3042316468288,0.1436636996014532,5.835583661060725e-05,0.62
2005-07-15,2005-07-26,468.1939,0.8984041256306261,420.6273313550929,0.627,2005,7,15,2005.07,2004,10,288,42,0.03634220142908,6.383874830848014,0.0151770328625144,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3209491869324897,285.6273313550929,285.6273313550929,,2,142.81366567754645,142.81366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.6273313550929,990.0,965.492822991098,24.50717700890209,0.1571614407596017,0.0271254662710185,989.8157130929692,0.1443836046686438,0.1443836046686438,0.0,0.0,24.17850649720275,24.17850649720275,24.322890101871398,24.322890101871398,,0.9134292604893732,0.9134292604893732,0.0,0.0,30.932345802475915,30.932345802475915,0.0,0.0,0.6299866762215054,0.6299866762215054,0.0,0.0,0.97,0.97,0.96,0.96,30.00437542840164,30.00437542840164,0.0,0.0,60.00875085680328,1440.2100205632787,0.1426648873801878,5.835960228714965e-05,0.625
2005-07-16,2005-07-27,468.1939,0.8984041256306261,420.6273313550929,0.627,2005,7,16,2005.07,2004,10,289,42,0.03634220142908,0.0,0.0,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3209491869324897,285.6273313550929,285.6273313550929,,2,142.81366567754645,142.81366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.6273313550929,990.0,965.492822991098,24.50717700890209,0.1571614407596017,0.0271254662710185,989.8157130929692,0.1443836046686438,0.1443836046686438,0.0,0.0,24.17850649720275,24.17850649720275,24.322890101871398,24.322890101871398,,0.9134292604893732,0.9134292604893732,0.0,0.0,30.932345802475915,30.932345802475915,0.0,0.0,0.6299866762215054,0.6299866762215054,0.0,0.0,0.97,0.97,0.96,0.96,30.00437542840164,30.00437542840164,0.0,0.0,60.00875085680328,1440.2100205632787,0.1426648873801878,5.835960228714965e-05,0.625
2005-07-17,2005-07-28,468.1939,0.8984041256306261,420.6273313550929,0.627,2005,7,17,2005.07,2004,10,290,42,0.03634220142908,0.0,0.0,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3209491869324897,285.6273313550929,285.6273313550929,,2,142.81366567754645,142.81366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,344.6273313550929,990.0,965.492822991098,24.50717700890209,0.1571614407596017,0.0271254662710185,989.8157130929692,0.1443836046686438,0.1443836046686438,0.0,0.0,24.17850649720275,24.17850649720275,24.322890101871398,24.322890101871398,,0.9134292604893732,0.9134292604893732,0.0,0.0,30.932345802475915,30.932345802475915,0.0,0.0,0.6299866762215054,0.6299866762215054,0.0,0.0,0.97,0.97,0.96,0.96,30.00437542840164,30.00437542840164,0.0,0.0,60.00875085680328,1440.2100205632787,0.1426648873801878,5.835960228714965e-05,0.625
2005-07-18,2005-07-29,462.788,0.9026725120963094,417.7460065280269,0.636,2005,7,18,2005.07,2004,10,291,42,0.0360932549640215,2.881324827065953,0.0068973126781348,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3231628738285563,282.7460065280269,282.7460065280269,,2,141.37300326401345,141.37300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,341.7460065280269,990.0,965.479857029376,24.52014297062385,0.1561445318297638,0.0265492013056053,989.8173062668646,0.1414734665933071,0.1414734665933071,0.0,0.0,24.195975770895192,24.195975770895192,24.3374492374885,24.3374492374885,,0.9127638716570928,0.9127638716570928,0.0,0.0,30.620111394977258,30.620111394977258,0.0,0.0,0.6236275233192924,0.6236275233192924,0.0,0.0,0.97,0.97,0.96,0.96,29.701508053127935,29.701508053127935,0.0,0.0,59.40301610625588,1425.672386550141,0.1421988844369012,5.835922498045138e-05,0.635
2005-07-19,2005-07-30,454.2223,0.9119592484433596,414.2322273342143,0.64,2005,7,19,2005.07,2004,10,292,42,0.0357896644416761,3.513779193812581,0.0084826311473287,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3259041452877547,279.2322273342143,279.2322273342143,,2,139.61611366710716,139.61611366710716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,338.2322273342143,990.0,965.464045023004,24.53595497699609,0.154904410130849,0.0258464454668428,989.8192491444024,0.1379552605141878,0.1379552605141878,0.0,0.0,24.21724886088421,24.21724886088421,24.3552041213984,24.3552041213984,,0.9119538576241336,0.9119538576241336,0.0,0.0,30.239312548975654,30.239312548975654,0.0,0.0,0.6158719460076508,0.6158719460076508,0.0,0.0,0.97,0.97,0.96,0.96,29.33213317250639,29.33213317250639,0.0,0.0,58.66426634501278,1407.9423922803066,0.1416216857933672,5.835869912242262e-05,0.64
2005-07-20,2005-07-31,444.7086,0.9076618404997884,403.6450263620842,0.647,2005,7,20,2005.07,2004,10,293,42,0.034874930277684,10.587200972130118,0.0262289890390796,0.8200000000000001,4,Mod_Dry,42,9,8,6,70,135.0,0.3344522815422978,268.6450263620842,268.6450263620842,,2,134.3225131810421,134.3225131810421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,327.6450263620842,990.0,965.4164026186294,24.583597381370623,0.1511678584205338,0.0237290052724168,989.825103136307,0.1277263247803591,0.1277263247803591,0.0,0.0,24.280974192897272,24.280974192897272,24.40870051767763,24.40870051767763,,0.9095224798269652,0.9095224798269652,0.0,0.0,29.09156287559077,29.09156287559077,0.0,0.0,0.5924961889122357,0.5924961889122357,0.0,0.0,0.97,0.97,0.96,0.96,28.218815989323048,28.218815989323048,0.0,0.0,56.437631978646095,1354.5031674875063,0.1398199613340943,5.835626367762521e-05,0.645
2005-07-21,2005-08-01,436.3602,0.9000420788564829,392.74254153823074,0.659,2005,7,21,2005.07,2004,10,294,42,0.0339329555889031,10.902484823853458,0.0277598774534389,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.343736635891935,257.74254153823074,257.74254153823074,,2,128.87127076911537,128.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,316.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1473200332566879,0.0215485083076461,989.8311314584356,0.1175682873844076,0.1175682873844076,0.0,0.0,24.349850463360102,24.349850463360102,24.467418750744518,24.467418750744518,,0.9070384326579414,0.9070384326579414,0.0,0.0,27.91366089174672,27.91366089174672,0.0,0.0,0.5685063318074688,0.5685063318074688,0.0,0.0,0.97,0.97,0.96,0.96,27.076251064994317,27.076251064994317,0.0,0.0,54.15250212998863,1299.660051119727,0.137882954868838,5.836196699621431e-05,0.66
2005-07-22,2005-08-02,428.1133,0.9055691660280052,387.6862040464971,0.6709999999999999,2005,7,22,2005.07,2004,10,295,43,0.0334960880296173,5.056337491733643,0.013042345688234,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.3482197679229483,252.6862040464971,252.6862040464971,,2,126.34310202324856,126.34310202324856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,311.6862040464971,990.0,965.3384310202324,24.66156897976748,0.1455354948737476,0.0205372408092994,989.8339272643168,0.1130175836418473,0.1130175836418473,0.0,0.0,24.382478660442544,24.382478660442544,24.495496244084396,24.495496244084396,,0.9058928659051592,0.9058928659051592,0.0,0.0,27.368117607061023,27.368117607061023,0.0,0.0,0.5573954706122408,0.5573954706122408,0.0,0.0,0.97,0.97,0.96,0.96,26.547074078849192,26.547074078849192,0.0,0.0,53.09414815769839,1274.2595557847612,0.136951347774373,5.836636212056786e-05,0.67
2005-07-23,2005-08-03,426.0674,0.9055691660280052,385.8335000897204,0.672,2005,7,23,2005.07,2004,10,296,43,0.0333360144077518,1.852703956776736,0.0048018224346665,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.349891857416755,250.8335000897204,250.8335000897204,,2,125.4167500448602,125.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,309.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1448816181638764,0.020166700017944,989.8349516818182,0.1113501500807483,0.1113501500807483,0.0,0.0,24.394434031288927,24.394434031288927,24.50578418136968,24.50578418136968,,0.9054740041745258,0.9054740041745258,0.0,0.0,27.168206846758046,27.168206846758046,0.0,0.0,0.5533239683657443,0.5533239683657443,0.0,0.0,0.97,0.97,0.96,0.96,26.353160641355306,26.353160641355306,0.0,0.0,52.70632128271061,1264.9517107850547,0.1366037974163841,5.836798033562562e-05,0.67
2005-07-24,2005-08-04,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2005,7,24,2005.07,2004,10,297,43,0.0329798871192468,4.1218436169558,0.0107983173871188,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.3536701007443097,246.71165647276456,246.71165647276456,,2,123.35582823638228,123.35582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,305.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1434268916637248,0.0193423312945529,989.8372307770418,0.1077391411313051,0.1077391411313051,0.0,0.0,24.420933353546644,24.420933353546644,24.52867249467795,24.52867249467795,,0.9039547857987232,0.9039547857987232,0.0,0.0,26.70590746485948,26.70590746485948,0.0,0.0,0.5439085023392969,0.5439085023392969,0.0,0.0,0.97,0.97,0.96,0.96,25.904730240913693,25.904730240913693,0.0,0.0,51.80946048182739,1243.4270515638573,0.135729311911972,5.833334754532095e-05,0.675
2005-07-25,2005-08-05,415.932,0.9090667400780807,378.1099473341564,0.679,2005,7,25,2005.07,2004,10,298,43,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.3570390066482253,243.1099473341564,243.1099473341564,,2,121.5549736670782,121.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,302.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1421557367591044,0.0186219894668312,989.839222273774,0.104605654180716,0.104605654180716,0.0,0.0,24.444066882922527,24.444066882922527,24.548672537103243,24.548672537103243,,0.9024938703000648,0.9024938703000648,0.0,0.0,26.298389739976724,26.298389739976724,0.0,0.0,0.5356087523416848,0.5356087523416848,0.0,0.0,0.97,0.97,0.96,0.96,25.509438047777422,25.509438047777422,0.0,0.0,51.018876095554845,1224.4530262933165,0.1349313247515984,5.829424168754238e-05,0.68
2005-07-26,2005-08-06,413.9237,0.9090128563565548,376.2619648506736,0.684,2005,7,26,2005.07,2004,10,299,43,0.0325090337630982,1.847982483482724,0.0049114251668146,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.3587925770110119,241.2619648506736,241.2619648506736,,2,120.6309824253368,120.6309824253368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,300.2619648506736,990.0,965.2813098242532,24.7186901757467,0.141503526403651,0.0182523929701347,989.8402440806262,0.102997909420086,0.102997909420086,0.0,0.0,24.45593634695285,24.45593634695285,24.558934256372936,24.558934256372936,,0.901743019126779,0.901743019126779,0.0,0.0,26.089433467766632,26.089433467766632,0.0,0.0,0.5313530237834344,0.5313530237834344,0.0,0.0,0.97,0.97,0.96,0.96,25.306750463733632,25.306750463733632,0.0,0.0,50.613500927467264,1214.7240222592145,0.1345166550319646,5.82740251737865e-05,0.685
2005-07-27,2005-08-07,411.9216,0.9090128563565548,374.44203021096223,0.684,2005,7,27,2005.07,2004,10,300,43,0.0323517914102271,1.819934639711392,0.0048603909093379,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.3605364491906542,239.44203021096223,239.44203021096223,,2,119.72101510548111,119.72101510548111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,298.44203021096223,990.0,965.2722101510548,24.727789848945235,0.1408612150025,0.0178884060421924,989.8412503789554,0.1014368850750986,0.1014368850750986,0.0,0.0,24.467603342825488,24.467603342825488,24.569040227900587,24.569040227900587,,0.9010026886426163,0.9010026886426163,0.0,0.0,25.88371494132107,25.88371494132107,0.0,0.0,0.5271632370941155,0.5271632370941155,0.0,0.0,0.97,0.97,0.96,0.96,25.10720349308144,25.10720349308144,0.0,0.0,50.21440698616288,1205.145767667909,0.1341046221704114,5.8253959727771504e-05,0.685
2005-07-28,2005-08-08,409.9258,0.9120318780949216,373.8653972535632,0.684,2005,7,28,2005.07,2004,10,301,43,0.0323019703227078,0.5766329573990561,0.0015423544453031,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.3610925241857572,238.8653972535632,238.8653972535632,,2,119.4326986267816,119.4326986267816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,297.8653972535632,990.0,965.2693269862676,24.730673013732257,0.140657703340743,0.0177730794507126,989.8415692172084,0.1009582797204574,0.1009582797204574,0.0,0.0,24.47128395122033,24.47128395122033,24.572242230940788,24.572242230940788,,0.9007679250706072,0.9007679250706072,0.0,0.0,25.81853611435244,25.81853611435244,0.0,0.0,0.5258357660764245,0.5258357660764245,0.0,0.0,0.97,0.97,0.96,0.96,25.043980030921865,25.043980030921865,0.0,0.0,50.08796006184373,1202.1110414842497,0.1339732439262707,5.824754191847891e-05,0.685
2005-07-29,2005-08-09,407.9363,0.9120318780949216,372.0509098320933,0.6890000000000001,2005,7,29,2005.07,2004,10,302,44,0.0321451986094928,1.8144874214698348,0.0048769869217326,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.3628535677037466,237.05090983209328,237.05090983209328,,2,118.52545491604664,118.52545491604664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,296.0509098320933,990.0,965.2602545491604,24.739745450839564,0.1400173144319194,0.0174101819664186,989.8425725036016,0.0994522551606374,0.0994522551606374,0.0,0.0,24.4828656992806,24.4828656992806,24.58231795444124,24.58231795444124,,0.9000286490220483,0.9000286490220483,0.0,0.0,25.613499232278844,25.613499232278844,0.0,0.0,0.5216598621645385,0.5216598621645385,0.0,0.0,0.97,0.97,0.96,0.96,24.84509425531048,24.84509425531048,0.0,0.0,49.69018851062096,1192.564524254903,0.1335574976366706,5.822728185947865e-05,0.69
2005-07-30,2005-08-10,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2005,7,30,2005.07,2004,10,303,44,0.0316425210364439,5.818027465843728,0.0158861417037518,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.3686179108980002,231.2328823662496,231.2328823662496,,2,115.6164411831248,115.6164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,290.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1379639520242928,0.0162465764732499,989.8457894715024,0.0946232923639871,0.0946232923639871,0.0,0.0,24.520001767307324,24.520001767307324,24.61462505967131,24.61462505967131,,0.8976526139208332,0.8976526139208332,0.0,0.0,24.95669627375156,24.95669627375156,0.0,0.0,0.5082830198320073,0.5082830198320073,0.0,0.0,0.97,0.97,0.96,0.96,24.20799538553901,24.20799538553901,0.0,0.0,48.41599077107803,1161.9837785058726,0.1322000101636418,5.81616515249668e-05,0.695
2005-07-31,2005-08-11,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2005,7,31,2005.07,2004,10,304,44,0.0316425210364439,0.0,0.0,0.79,4,Mod_Dry,42,9,8,6,70,135.0,0.3686179108980002,231.2328823662496,231.2328823662496,,2,115.6164411831248,115.6164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,9.0,8.0,6.0,70.0,290.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1379639520242928,0.0162465764732499,989.8457894715024,0.0946232923639871,0.0946232923639871,0.0,0.0,24.520001767307324,24.520001767307324,24.61462505967131,24.61462505967131,,0.8976526139208332,0.8976526139208332,0.0,0.0,24.95669627375156,24.95669627375156,0.0,0.0,0.5082830198320073,0.5082830198320073,0.0,0.0,0.97,0.97,0.96,0.96,24.20799538553901,24.20799538553901,0.0,0.0,48.41599077107803,1161.9837785058726,0.1322000101636418,5.81616515249668e-05,0.695
2005-08-01,2005-08-12,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2005,8,1,2005.08,2004,11,305,44,0.0316425210364439,0.0,0.0,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3140078500242224,251.2328823662496,251.2328823662496,,2,125.6164411831248,125.6164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,302.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1421991243462141,0.0202465764732499,989.8375542991804,0.1117095941296246,0.1117095941296246,0.0,0.0,24.494680293219712,24.494680293219712,24.606389887349337,24.606389887349337,,0.9057161009461436,0.9057161009461436,0.0,0.0,27.33059260088424,27.33059260088424,0.0,0.0,0.5566312138672962,0.5566312138672962,0.0,0.0,0.97,0.97,0.96,0.96,26.510674822857712,26.510674822857712,0.0,0.0,53.02134964571543,1272.5123914971705,0.1447749565881188,5.862350716453811e-05,0.695
2005-08-02,2005-08-13,394.1828,0.9019707790507928,355.5413672044229,0.7030000000000001,2005,8,2,2005.08,2004,11,306,44,0.0307187741264621,10.691515161826716,0.0300710863714474,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3234504072036133,240.5413672044229,240.5413672044229,,2,120.27068360221143,120.27068360221143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,291.5413672044229,990.0,965.177706836022,24.82229316397786,0.1384257569218166,0.0181082734408845,989.8434659696372,0.1023709894678479,0.1023709894678479,0.0,0.0,24.56338814414725,24.56338814414725,24.665759133615097,24.665759133615097,,0.901583998008632,0.901583998008632,0.0,0.0,26.121189193485897,26.121189193485897,0.0,0.0,0.531999779908063,0.531999779908063,0.0,0.0,0.97,0.97,0.96,0.96,25.33755351768132,25.33755351768132,0.0,0.0,50.67510703536264,1216.202568848703,0.142529426136302,5.851974146705207e-05,0.705
2005-08-03,2005-08-14,383.5884,0.9045977994923856,346.99322255080506,0.7120000000000001,2005,8,3,2005.08,2004,11,307,44,0.0299802144283895,8.54814465361784,0.024634903790855,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3314185768661872,231.99322255080503,231.99322255080503,,2,115.99661127540251,115.99661127540251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,282.99322255080506,990.0,965.134966112754,24.865033887246,0.1354088514517515,0.016398644510161,989.848192504038,0.0952543747171682,0.0952543747171682,0.0,0.0,24.61797201656697,24.61797201656697,24.713226391284135,24.713226391284135,,0.8980802548900115,0.8980802548900115,0.0,0.0,25.150777966583497,25.150777966583497,0.0,0.0,0.5122358038000712,0.5122358038000712,0.0,0.0,0.97,0.97,0.96,0.96,24.396254627585996,24.396254627585996,0.0,0.0,48.79250925517199,1171.0202221241277,0.1406151650354727,5.842185665633057e-05,0.71
