Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2005-08-04,2005-08-15,372.2415,0.9134433097017404,340.0215077683404,0.727,2005,8,4,2005.08,2004,11,308,44,0.0293778582711846,6.971714782464688,0.0205037464489292,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3382138993347164,225.02150776834043,225.02150776834043,,2,112.5107538841702,112.5107538841702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.0215077683404,990.0,965.1001075388416,24.899892461158288,0.1329483169948329,0.015004301553668,989.8520473814516,0.0896172062146723,0.0896172062146723,0.0,0.0,24.6623226363951,24.6623226363951,24.75193984260977,24.75193984260977,,0.895208852420821,0.895208852420821,0.0,0.0,24.360773693767506,24.360773693767506,0.0,0.0,0.4961461037427189,0.4961461037427189,0.0,0.0,0.969614610374272,0.969614610374272,0.96,0.96,23.62056209349819,23.62056209349819,0.0,0.0,47.24112418699638,1133.786980487913,0.1389356940890402,5.8316801031737504e-05,0.725
2005-08-05,2005-08-16,372.2415,0.9134433097017404,340.0215077683404,0.727,2005,8,5,2005.08,2004,11,309,45,0.0293778582711846,0.0,0.0,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3382138993347164,225.02150776834043,225.02150776834043,,2,112.5107538841702,112.5107538841702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,276.0215077683404,990.0,965.1001075388416,24.899892461158288,0.1329483169948329,0.015004301553668,989.8520473814516,0.0896172062146723,0.0896172062146723,0.0,0.0,24.6623226363951,24.6623226363951,24.75193984260977,24.75193984260977,,0.895208852420821,0.895208852420821,0.0,0.0,24.360773693767506,24.360773693767506,0.0,0.0,0.4961461037427189,0.4961461037427189,0.0,0.0,0.969614610374272,0.969614610374272,0.96,0.96,23.62056209349819,23.62056209349819,0.0,0.0,47.24112418699638,1133.786980487913,0.1389356940890402,5.8316801031737504e-05,0.725
2005-08-06,2005-08-17,364.7982,0.9155446385130294,333.9890361492038,0.735,2005,8,6,2005.08,2004,11,310,45,0.0288566527232912,6.032471619136572,0.018061885170511,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3443226799475709,218.9890361492038,218.9890361492038,,1,218.9890361492038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,269.9890361492038,990.0,965.069945180746,24.930054819254,0.1308192705919876,0.0137978072298407,989.855382922178,0.3392862313395476,0.0,0.0,0.0,24.446151510092587,24.785437741432133,24.785437741432133,24.785437741432133,,0.9396736971175604,0.0,0.0,0.0,49.33426259370522,0.0,0.0,0.0,1.0047711322546888,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1443161145519384,6.113953978849717e-05,0.735
2005-08-07,2005-08-18,362.9525,0.9155446385130294,332.29921540990034,0.735,2005,8,7,2005.08,2004,11,311,45,0.0287106522114153,1.6898207393034568,0.0050852384265157,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3460736428707612,217.29921540990037,217.29921540990037,,1,217.29921540990037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,268.29921540990034,990.0,965.0614960770496,24.93850392295053,0.1302228804233121,0.01345984308198,989.8563172764948,0.334081583462493,0.0,0.0,0.0,24.46073961598283,24.794821199445323,24.794821199445323,24.794821199445323,,0.9392523077812752,0.0,0.0,0.0,48.96082342109686,0.0,0.0,0.0,0.9971654464581844,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.98160695267492,0.0,0.0,0.0,47.98160695267492,1151.5585668641982,0.1443927783383065,6.133581351584377e-05,0.735
2005-08-08,2005-08-19,360.1952,0.914888260398542,329.5383599319049,0.74,2005,8,8,2005.08,2004,11,312,45,0.0284721142981165,2.7608554779954493,0.0083779487115428,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3489730301011492,214.5383599319049,214.5383599319049,,1,214.5383599319049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,265.5383599319049,990.0,965.0476917996594,24.952308200340557,0.1292484888645428,0.0129076719863809,989.8578438391492,0.3256150797957147,0.0,0.0,0.0,24.484536959693997,24.810152039489708,24.810152039489708,24.810152039489708,,0.9385649247685172,0.0,0.0,0.0,48.35037771104822,0.0,0.0,0.0,0.98473274360587,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.383370156827255,0.0,0.0,0.0,47.383370156827255,1137.200883763854,0.1437871153046293,6.135055413849076e-05,0.74
2005-08-09,2005-08-20,354.721,0.923062402987668,327.4296186501886,0.7440000000000001,2005,8,9,2005.08,2004,11,313,45,0.0282899190513762,2.108741281716277,0.0064402887265038,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3512205171727636,212.42961865018864,212.42961865018864,,1,212.42961865018864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,263.4296186501886,990.0,965.037148093251,24.96285190674905,0.1285042486386747,0.0124859237300377,989.8590098276312,0.3192888559505658,0.0,0.0,0.0,24.502572878429696,24.821861734380263,24.821861734380263,24.821861734380263,,0.9380407352166086,0.0,0.0,0.0,47.8836399926308,0.0,0.0,0.0,0.9752268837603012,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.92596719277818,0.0,0.0,0.0,46.92596719277818,1126.2232126266765,0.1433161953589538,6.136145688962406e-05,0.745
2005-08-10,2005-08-21,348.4023,0.9283094176295976,323.4251362138124,0.757,2005,8,10,2005.08,2004,11,314,45,0.0279439317688733,4.004482436376236,0.012381481795926,0.77,4,Mod_Dry,39,7,5,4,60,115.0,0.3555691476124939,208.4251362138124,208.4251362138124,,1,208.4251362138124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,259.4251362138124,990.0,965.017125681069,24.982874318930957,0.1270909425404947,0.0116850272427624,989.8612240302168,0.3073699004686084,0.0,0.0,0.0,24.536728448679163,24.84409834914777,24.84409834914777,24.84409834914777,,0.9370474336039916,0.0,0.0,0.0,46.99666339457338,0.0,0.0,0.0,0.9571621872621868,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.05673012668191,0.0,0.0,0.0,46.05673012668191,1105.361523040366,0.1424030632431561,6.138192532198379e-05,0.755
2005-08-11,2005-08-22,343.0444,0.9281807262841928,318.4072003397252,0.76,2005,8,11,2005.08,2004,11,315,45,0.0275103821093522,5.017935874087186,0.0157594924635287,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3611727369145563,203.4072003397252,203.4072003397252,,1,203.4072003397252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,254.4072003397252,990.0,964.9920360016986,25.00796399830142,0.1253199572799022,0.010681440067945,989.863998602652,0.292744592971614,0.0,0.0,0.0,24.57921800798195,24.87196260095357,24.87196260095357,24.87196260095357,,0.9357392064661656,0.0,0.0,0.0,45.88047544718636,0.0,0.0,0.0,0.9344292351769116,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.96286593824264,0.0,0.0,0.0,44.96286593824264,1079.108782517823,0.1412118378298902,6.1402373967024e-05,0.76
2005-08-12,2005-08-23,340.3854,0.917687337580864,312.3673714773974,0.764,2005,8,12,2005.08,2004,11,316,46,0.0269885408956471,6.039828862327795,0.0193356586309298,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3681562496623348,197.3673714773974,197.3673714773974,,1,197.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,248.3673714773974,990.0,964.961836857387,25.03816314261303,0.1231883142776629,0.0097367371477397,989.8670749485748,0.2756286401367127,0.0,0.0,0.0,24.629609451050985,24.905238091187694,24.905238091187694,24.905238091187694,,0.9339989949399164,0.0,0.0,0.0,44.52644178209843,0.0,0.0,0.0,0.9068521747881554,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.63591294645647,0.0,0.0,0.0,43.63591294645647,1047.261910714955,0.139694209225735,6.14138336992513e-05,0.765
2005-08-13,2005-08-24,340.3854,0.917687337580864,312.3673714773974,0.764,2005,8,13,2005.08,2004,11,317,46,0.0269885408956471,0.0,0.0,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3681562496623348,197.3673714773974,197.3673714773974,,1,197.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,248.3673714773974,990.0,964.961836857387,25.03816314261303,0.1231883142776629,0.0097367371477397,989.8670749485748,0.2756286401367127,0.0,0.0,0.0,24.629609451050985,24.905238091187694,24.905238091187694,24.905238091187694,,0.9339989949399164,0.0,0.0,0.0,44.52644178209843,0.0,0.0,0.0,0.9068521747881554,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.63591294645647,0.0,0.0,0.0,43.63591294645647,1047.261910714955,0.139694209225735,6.14138336992513e-05,0.765
2005-08-14,2005-08-25,331.6178,0.920942096558406,305.4007919880862,0.779,2005,8,14,2005.08,2004,11,318,46,0.0263866284277706,6.9665794893111865,0.0228112685758292,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3765543607512523,190.4007919880862,190.4007919880862,,1,190.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,241.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1207295922250299,0.0090400791988086,989.870230328576,0.2564901542075945,0.0,0.0,0.0,24.686736214428095,24.94322636863569,24.94322636863569,24.94322636863569,,0.932005465857761,0.0,0.0,0.0,42.96250402702968,0.0,0.0,0.0,0.8750000820168976,0.0,0.0,0.0,0.9775000082016896,0.96,0.96,0.96,41.99584803878663,0.0,0.0,0.0,41.99584803878663,1007.9003529308792,0.137510606195235,6.126819758626495e-05,0.78
2005-08-15,2005-08-26,327.2891,0.9219204039075074,301.7344992665246,0.785,2005,8,15,2005.08,2004,11,319,46,0.0260698607366277,3.666292721561604,0.0121507243304092,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3811297689841543,186.7344992665246,186.7344992665246,,1,186.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,237.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1194356437701617,0.0086734499266524,989.8718909063032,0.2467137680489554,0.0,0.0,0.0,24.716504641921567,24.963218409970523,24.963218409970523,24.963218409970523,,0.9309622374659032,0.0,0.0,0.0,42.13882093978986,0.0,0.0,0.0,0.8582244590588566,0.0,0.0,0.0,0.9758224459058856,0.96,0.96,0.96,41.12000731705589,0.0,0.0,0.0,41.12000731705589,986.8801756093414,0.1362787729510978,6.116825921082157e-05,0.785
2005-08-16,2005-08-27,322.9968,0.925945706320608,299.0775001152962,0.789,2005,8,16,2005.08,2004,11,320,46,0.0258402960099615,2.656999151228433,0.0088839820789064,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3845157190215473,184.07750011529615,184.07750011529615,,1,184.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1184979063314408,0.0084077500115296,989.873094343657,0.2397199502974641,0.0,0.0,0.0,24.737064392898382,24.976784343195845,24.976784343195845,24.976784343195845,,0.9301364661578376,0.0,0.0,0.0,41.53691502787084,0.0,0.0,0.0,0.8459656828486932,0.0,0.0,0.0,0.9745965682848692,0.96,0.96,0.96,40.48173484330314,0.0,0.0,0.0,40.48173484330314,971.5616362392752,0.1353553337435854,6.108800009951661e-05,0.79
2005-08-17,2005-08-28,318.7409,0.9279181423044488,295.76546380444813,0.79,2005,8,17,2005.08,2004,11,321,46,0.0255541360727043,3.312036310848044,0.0111981847652025,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3888215970882753,180.76546380444813,180.76546380444813,,1,180.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,231.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1173289518920969,0.0080765463804448,989.8745945017274,0.2311748966154761,0.0,0.0,0.0,24.76035774989418,24.99153264650965,24.99153264650965,24.99153264650965,,0.9289370189762886,0.0,0.0,0.0,40.77531688539948,0.0,0.0,0.0,0.8304545190509058,0.0,0.0,0.0,0.9730454519050904,0.96,0.96,0.96,39.6762366453268,0.0,0.0,0.0,39.6762366453268,952.2296794878432,0.1341476321642462,6.096948285346591e-05,0.79
2005-08-18,2005-08-29,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2005,8,18,2005.08,2004,11,322,46,0.025186961974081,4.24970021554708,0.0145779431040993,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3944898162082732,176.51576358890105,176.51576358890105,,1,176.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,227.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1158290526512757,0.0076515763588901,989.87651937099,0.2204894089722526,0.0,0.0,0.0,24.78996690766205,25.010456316634304,25.010456316634304,25.010456316634304,,0.9273945472299996,0.0,0.0,0.0,39.798131285243045,0.0,0.0,0.0,0.8105525720008766,0.0,0.0,0.0,0.9710552572000876,0.96,0.96,0.96,38.64618461127454,0.0,0.0,0.0,38.64618461127454,927.508430670589,0.1325697936039364,6.081638864793485e-05,0.795
2005-08-19,2005-08-30,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2005,8,19,2005.08,2004,11,323,47,0.0249282631786734,2.994199020921428,0.0103777304320556,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.3985837251790738,173.52156456797962,173.52156456797962,,1,173.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,224.5215645679796,990.0,964.854086258272,25.145913741728123,0.1147722729702249,0.0073521564567979,989.877875570573,0.2130926175458702,0.0,0.0,0.0,24.810696694755247,25.02378931230112,25.02378931230112,25.02378931230112,,0.9263055262458372,0.0,0.0,0.0,39.10977964128293,0.0,0.0,0.0,0.7965331902501614,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.93648625204444,0.0,0.0,0.0,37.93648625204444,910.4756700490666,0.1314857913960399,6.0729701660001694e-05,0.805
2005-08-20,2005-08-31,307.8447,0.9261187200312276,285.1007395323973,0.8130000000000001,2005,8,20,2005.08,2004,11,324,47,0.0246327038955991,3.420825035582311,0.0119986536730592,0.81,4,Mod_Dry,39,7,5,4,60,115.0,0.4033661932572154,170.1007395323973,170.1007395323973,,1,170.1007395323973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,221.1007395323973,990.0,964.8404029581296,25.15959704187037,0.1135649188949701,0.0070100739532397,989.8794250071518,0.2047458044590494,0.0,0.0,0.0,24.834276244563103,25.03902204902215,25.03902204902215,25.03902204902215,,0.925059112156169,0.0,0.0,0.0,38.32356433223426,0.0,0.0,0.0,0.7805206584976428,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.17385740226723,0.0,0.0,0.0,37.17385740226723,892.1725776544135,0.1303884986872964,6.070562379103053e-05,0.815
2005-08-21,2005-09-01,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2005,8,21,2005.08,2004,11,325,47,0.0245003003325816,1.5324486460356752,0.0054041608151801,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4055460490329844,168.56829088636164,168.56829088636164,,1,168.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1130240528469657,0.0068568290886361,989.8801191180644,0.2010925323095407,0.0,0.0,0.0,24.84475342220945,25.045845954518995,25.045845954518995,25.045845954518995,,0.9244999366140968,0.0,0.0,0.0,37.97136063493725,0.0,0.0,0.0,0.7733474671066649,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.83221981588913,0.0,0.0,0.0,36.83221981588913,883.9732755813392,0.1298883584647672,6.069452396582428e-05,0.815
2005-08-22,2005-09-02,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2005,8,22,2005.08,2004,11,326,47,0.0245003003325816,0.0,0.0,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4055460490329844,168.56829088636164,168.56829088636164,,1,168.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1130240528469657,0.0068568290886361,989.8801191180644,0.2010925323095407,0.0,0.0,0.0,24.84475342220945,25.045845954518995,25.045845954518995,25.045845954518995,,0.9244999366140968,0.0,0.0,0.0,37.97136063493725,0.0,0.0,0.0,0.7733474671066649,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.83221981588913,0.0,0.0,0.0,36.83221981588913,883.9732755813392,0.1298883584647672,6.069452396582428e-05,0.815
2005-08-23,2005-09-03,304.5409,0.9270894926808344,282.33666848156474,0.8160000000000001,2005,8,23,2005.08,2004,11,327,47,0.0243938881568071,1.2316224047968944,0.004362247424044,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4073151412407098,167.33666848156474,167.33666848156474,,1,167.33666848156474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,218.33666848156477,990.0,964.8293466739262,25.17065332607376,0.1125893611237295,0.0067336668481564,989.880676972028,0.198161270986124,0.0,0.0,0.0,24.85316902711578,25.051330298101902,25.051330298101902,25.051330298101902,,0.9240501993971648,0.0,0.0,0.0,37.68835277519216,0.0,0.0,0.0,0.767583559576215,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.55770219193639,0.0,0.0,0.0,36.55770219193639,877.3848526064735,0.1294826576673424,6.068554709308462e-05,0.815
2005-08-24,2005-09-04,303.7186,0.93390939438871,283.64565379058683,0.8130000000000001,2005,8,24,2005.08,2004,11,328,47,0.0245069844875067,1.308985309022091,0.0046148611534464,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4054354384181875,168.64565379058683,168.64565379058683,,1,168.64565379058683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.64565379058683,990.0,964.8345826151624,25.16541738483761,0.1130513574932771,0.0068645653790586,989.8800840771275,0.2012766560215966,0.0,0.0,0.0,24.844224805943675,25.045501461965276,25.045501461965276,25.045501461965276,,0.9245281766379816,0.0,0.0,0.0,37.98913936220687,0.0,0.0,0.0,0.7737095593117489,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.84946518134066,0.0,0.0,0.0,36.84946518134066,884.3871643521759,0.1299137310545442,6.069508653382053e-05,0.815
2005-08-25,2005-09-05,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2005,8,25,2005.08,2004,11,329,47,0.0243746129170735,1.532078361494655,0.0054307147721068,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4076372426427407,167.11357542909218,167.11357542909218,,1,167.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,218.11357542909215,990.0,964.8284543017164,25.17154569828358,0.112510622134374,0.0067113575429092,989.8807780203229,0.1976303095212394,0.0,0.0,0.0,24.85469340908508,25.05232371860632,25.05232371860632,25.05232371860632,,0.9239687040585064,0.0,0.0,0.0,37.63709561493928,0.0,0.0,0.0,0.7665396255588447,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.507982746491095,0.0,0.0,0.0,36.507982746491095,876.1915859157863,0.1294088123585076,6.0683916865704976e-05,0.815
2005-08-26,2005-09-06,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2005,8,26,2005.08,2004,11,330,48,0.0243746129170735,0.0,0.0,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4076372426427407,167.11357542909218,167.11357542909218,,1,167.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,218.11357542909215,990.0,964.8284543017164,25.17154569828358,0.112510622134374,0.0067113575429092,989.8807780203229,0.1976303095212394,0.0,0.0,0.0,24.85469340908508,25.05232371860632,25.05232371860632,25.05232371860632,,0.9239687040585064,0.0,0.0,0.0,37.63709561493928,0.0,0.0,0.0,0.7665396255588447,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.507982746491095,0.0,0.0,0.0,36.507982746491095,876.1915859157863,0.1294088123585076,6.0683916865704976e-05,0.815
2005-08-27,2005-09-07,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2005,8,27,2005.08,2004,11,331,48,0.0238796813442401,5.728374685572362,0.0207260543262162,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4160859542791432,161.38520074351982,161.38520074351982,,1,161.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,212.38520074351985,990.0,964.805540802974,25.19445919702593,0.1104888360303575,0.0061385200743519,989.8833726438952,0.1842859617100956,0.0,0.0,0.0,24.89354587921104,25.07783184092113,25.07783184092113,25.07783184092113,,0.9217732317135778,0.0,0.0,0.0,36.3172755361341,0.0,0.0,0.0,0.7396593795546659,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.22775727005008,0.0,0.0,0.0,35.22775727005008,845.4661744812018,0.1274589130506331,6.063435857492892e-05,0.82
2005-08-28,2005-09-08,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2005,8,28,2005.08,2004,11,332,48,0.0238796813442401,0.0,0.0,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4160859542791432,161.38520074351982,161.38520074351982,,1,161.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,212.38520074351985,990.0,964.805540802974,25.19445919702593,0.1104888360303575,0.0061385200743519,989.8833726438952,0.1842859617100956,0.0,0.0,0.0,24.89354587921104,25.07783184092113,25.07783184092113,25.07783184092113,,0.9217732317135778,0.0,0.0,0.0,36.3172755361341,0.0,0.0,0.0,0.7396593795546659,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.22775727005008,0.0,0.0,0.0,35.22775727005008,845.4661744812018,0.1274589130506331,6.063435857492892e-05,0.82
2005-08-29,2005-09-09,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2005,8,29,2005.08,2004,11,333,48,0.0237141958420346,1.915341460711716,0.0069783307563042,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4189895396911555,159.4698592828081,159.4698592828081,,1,159.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,210.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1098128308871418,0.0059469859282808,989.8842401831846,0.179923087607834,0.0,0.0,0.0,24.90643765844557,25.0863607460534,25.0863607460534,25.0863607460534,,0.9210199242643576,0.0,0.0,0.0,35.87549905158706,0.0,0.0,0.0,0.7306618951443393,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.79923408003945,0.0,0.0,0.0,34.79923408003945,835.1816179209468,0.1267870875547869,6.061618135612274e-05,0.825
2005-08-30,2005-09-10,293.1574,0.9336960918380738,273.7199186734109,0.8300000000000001,2005,8,30,2005.08,2004,11,334,48,0.0236494009733827,0.7499406093971857,0.002739810142542,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4201374914816204,158.71991867341092,158.71991867341092,,1,158.71991867341092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,209.7199186734109,990.0,964.7948796746936,25.205120325306325,0.1095481450755213,0.005871991867341,989.8845798630572,0.1782582194549722,0.0,0.0,0.0,24.911441968908424,25.089700188363395,25.089700188363395,25.089700188363395,,0.9207250586637494,0.0,0.0,0.0,35.70252745690364,0.0,0.0,0.0,0.7271390520754305,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.63145163319653,0.0,0.0,0.0,34.63145163319653,831.1548391967167,0.1265214888307674,6.0608950384369496e-05,0.83
2005-08-31,2005-09-11,292.3549,0.9336960918380738,272.97062755971086,0.8300000000000001,2005,8,31,2005.08,2004,11,335,48,0.023584662221159,0.7492911137000533,0.0027449514271866,0.8300000000000001,4,Mod_Dry,39,7,5,4,60,115.0,0.4212907484884775,157.97062755971086,157.97062755971086,,1,157.97062755971086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,208.9706275597109,990.0,964.7918825102388,25.208117489761094,0.1092836884984476,0.005797062755971,989.8849192487456,0.1765947931825581,0.0,0.0,0.0,24.916441945324166,25.09303673850673,25.09303673850673,25.09303673850673,,0.9204305196484532,0.0,0.0,0.0,35.529744048700614,0.0,0.0,0.0,0.7236200417250634,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.46385172723959,0.0,0.0,0.0,34.46385172723959,827.1324414537503,0.126254799043171,6.060172257552665e-05,0.83
2005-09-01,2005-09-12,292.3549,0.9336960918380738,272.97062755971086,0.8300000000000001,2005,9,1,2005.09,2004,12,336,48,0.023584662221159,0.0,0.0,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3333692009778387,181.9706275597109,181.9706275597109,,1,181.9706275597109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,225.9706275597109,990.0,964.7918825102388,25.208117489761094,0.1152837086882664,0.008197062755971,989.8765192285558,0.234284219104054,0.0,0.0,0.0,24.85035249921286,25.084636718316915,25.084636718316915,25.084636718316915,,0.929482781499852,0.0,0.0,0.0,41.220560686286525,0.0,0.0,0.0,0.8395226209019658,0.0,0.0,0.0,0.9739522620901966,0.96,0.96,0.96,40.14685832503499,0.0,0.0,0.0,40.14685832503499,963.5245998008396,0.1470739129844769,6.128409425102505e-05,0.83
2005-09-02,2005-09-13,291.5539,0.9336960918380738,272.2227369901486,0.8310000000000001,2005,9,2,2005.09,2004,12,337,49,0.0235200444759488,0.747890569562287,0.0027473479174862,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3342850821578992,181.22273699014855,181.22273699014855,,1,181.22273699014855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,225.22273699014855,990.0,964.7888909479606,25.211109052039436,0.1150197464225518,0.0081222736990148,989.8768579798784,0.2323546614345833,0.0,0.0,0.0,24.85561237048327,25.087967031917856,25.087967031917856,25.087967031917856,,0.929210781952605,0.0,0.0,0.0,41.0478195553754,0.0,0.0,0.0,0.8360044715962403,0.0,0.0,0.0,0.973600447159624,0.96,0.96,0.96,39.96417547404105,0.0,0.0,0.0,39.96417547404105,959.1402113769852,0.1468068976012363,6.125699257319881e-05,0.83
2005-09-03,2005-09-14,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2005,9,3,2005.09,2004,12,338,49,0.0234396025588195,0.9310407075150238,0.0034318805930022,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.335432308643887,180.29169628263355,180.29169628263355,,1,180.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,224.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1146911427141616,0.0080291696282633,989.8772796876576,0.2299525764091945,0.0,0.0,0.0,24.862160326117912,25.092112902527106,25.092112902527106,25.092112902527106,,0.9288720188112845,0.0,0.0,0.0,40.8328005611148,0.0,0.0,0.0,0.8316252660104847,0.0,0.0,0.0,0.9731625266010484,0.96,0.96,0.96,39.73695136225119,0.0,0.0,0.0,39.73695136225119,953.6868326940286,0.1464731575154919,6.122324140633761e-05,0.83
2005-09-04,2005-09-15,285.986,0.9347322974487192,267.32035081816935,0.841,2005,9,4,2005.09,2004,12,339,49,0.0230964783106898,3.971345464464208,0.0148561284328311,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3404155341016217,176.32035081816937,176.32035081816937,,1,176.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,220.32035081816932,990.0,964.7692814032728,25.230718596727343,0.113289486657248,0.0076320350818169,989.879078478261,0.2200008770454233,0.0,0.0,0.0,24.889796197942943,25.109797074988364,25.109797074988364,25.109797074988364,,0.9274248080829856,0.0,0.0,0.0,39.91546473765146,0.0,0.0,0.0,0.812942255349317,0.0,0.0,0.0,0.9712942255349316,0.96,0.96,0.96,38.76966040922405,0.0,0.0,0.0,38.76966040922405,930.4718498213772,0.1450307104960934,6.107831605200954e-05,0.84
2005-09-05,2005-09-16,282.0511,0.9362353611713602,264.06621347727946,0.853,2005,9,5,2005.09,2004,12,340,49,0.0228153208444369,3.2541373408898835,0.0123231870447897,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3446105384013079,173.06621347727946,173.06621347727946,,1,173.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,217.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1121409637310255,0.0073066213477279,989.8805524149212,0.2119815608845618,0.0,0.0,0.0,24.91230600012756,25.124287561012125,25.124287561012125,25.124287561012125,,0.926236533934544,0.0,0.0,0.0,39.16398072146309,0.0,0.0,0.0,0.7976370819035252,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.9890612998192,0.0,0.0,0.0,37.9890612998192,911.7374711956608,0.1438618776691317,6.097387130453925e-05,0.855
2005-09-06,2005-09-17,280.487,0.9468161724841248,265.56962777155474,0.852,2005,9,6,2005.09,2004,12,341,49,0.0229452158394623,1.5034142942752735,0.0056610927495388,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3426596661809497,174.56962777155474,174.56962777155474,,1,174.56962777155474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,218.56962777155476,990.0,964.7622785110864,25.23772148891373,0.1126715823262793,0.0074569627771554,989.8798714548966,0.2156498917625935,0.0,0.0,0.0,24.90194305204774,25.117592943810337,25.117592943810337,25.117592943810337,,0.9267858092690648,0.0,0.0,0.0,39.511179660045926,0.0,0.0,0.0,0.8047083433817908,0.0,0.0,0.0,0.970470834338179,0.96,0.96,0.96,38.344447490370456,0.0,0.0,0.0,38.344447490370456,920.266739768891,0.1443856656806955,6.101425287983205e-05,0.85
2005-09-07,2005-09-18,279.707,0.9468161724841248,264.8311111570171,0.852,2005,9,7,2005.09,2004,12,342,49,0.0228814080039662,0.7385166145376161,0.0027886323903227,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.343615218024919,173.83111115701712,173.83111115701712,,1,173.83111115701712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,217.83111115701712,990.0,964.759324444628,25.24067555537192,0.1124109285264121,0.0073831111157017,989.880205960358,0.2138479112231217,0.0,0.0,0.0,24.907033604506697,25.12088151572982,25.12088151572982,25.12088151572982,,0.926516045301052,0.0,0.0,0.0,39.34061612365115,0.0,0.0,0.0,0.8012345442698808,0.0,0.0,0.0,0.970123454426988,0.96,0.96,0.96,38.16525441316252,0.0,0.0,0.0,38.16525441316252,915.9661059159004,0.1441116727050037,6.098712416119683e-05,0.85
2005-09-08,2005-09-19,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2005,9,8,2005.09,2004,12,343,49,0.0226105400037493,3.135046298807481,0.0119797227386895,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3477316330656519,170.69606485820964,170.69606485820964,,1,170.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,214.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1113044378741261,0.0070696064858209,989.88162595564,0.2061983982540315,0.0,0.0,0.0,24.928643297953187,25.134841696207214,25.134841696207214,25.134841696207214,,0.9253697095601195,0.0,0.0,0.0,38.616786541680455,0.0,0.0,0.0,0.7864925975902333,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.45828294543004,0.0,0.0,0.0,37.45828294543004,898.998790690321,0.1431365923126334,6.095675729019219e-05,0.855
2005-09-09,2005-09-20,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2005,9,9,2005.09,2004,12,344,50,0.0226105400037493,0.0,0.0,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.3477316330656519,170.69606485820964,170.69606485820964,,1,170.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,214.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1113044378741261,0.0070696064858209,989.88162595564,0.2061983982540315,0.0,0.0,0.0,24.928643297953187,25.134841696207214,25.134841696207214,25.134841696207214,,0.9253697095601195,0.0,0.0,0.0,38.616786541680455,0.0,0.0,0.0,0.7864925975902333,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.45828294543004,0.0,0.0,0.0,37.45828294543004,898.998790690321,0.1431365923126334,6.095675729019219e-05,0.855
2005-09-10,2005-09-21,274.2861,0.9456106056562148,259.36784514408106,0.858,2005,9,10,2005.09,2004,12,345,50,0.0224093818204486,2.328219714128579,0.0089765163944483,0.78,4,Mod_Dry,34,6,4,3,44,91.0,0.350853051770734,168.36784514408106,168.36784514408106,,1,168.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,212.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1104827105040611,0.0068367845144081,989.8826805049816,0.2006154714429129,0.0,0.0,0.0,24.94459365296223,25.14520912440514,25.14520912440514,25.14520912440514,,0.924517074239436,0.0,0.0,0.0,38.079323388022175,0.0,0.0,0.0,0.7755463011817143,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.93694368638151,0.0,0.0,0.0,36.93694368638151,886.4866484731563,0.1424114221478098,6.093955841939855e-05,0.86
2005-09-11,2005-09-22,274.2861,0.9456106056562148,259.36784514408106,0.858,2005,9,11,2005.09,2004,12,346,50,0.0224093818204486,0.0,0.0,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.350853051770734,168.36784514408106,168.36784514408106,,1,168.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,212.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1104827105040611,0.0068367845144081,989.8826805049816,0.2006154714429129,0.0,0.0,0.0,24.94459365296223,25.14520912440514,25.14520912440514,25.14520912440514,,0.924517074239436,0.0,0.0,0.0,38.079323388022175,0.0,0.0,0.0,0.7755463011817143,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.93694368638151,0.0,0.0,0.0,36.93694368638151,886.4866484731563,0.1424114221478098,6.093955841939855e-05,0.86
2005-09-12,2005-09-23,270.4558,0.9489427293933842,256.64706503227126,0.87,2005,9,12,2005.09,2004,12,347,50,0.0221743064187882,2.720780111809802,0.0106012516116936,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3545725332512861,165.64706503227126,165.64706503227126,,1,165.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,209.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1095224319391836,0.0065647065032271,989.8839128615576,0.1941400147768056,0.0,0.0,0.0,24.963184586651597,25.1573246014284,25.1573246014284,25.1573246014284,,0.9235193158724074,0.0,0.0,0.0,37.45143097969029,0.0,0.0,0.0,0.7627582684254642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.32788805029959,0.0,0.0,0.0,36.32788805029959,871.8693132071901,0.1415480361941082,6.091915973281005e-05,0.87
2005-09-13,2005-09-24,256.9516,0.9395358309241366,241.4152350132864,0.887,2005,9,13,2005.09,2004,12,348,50,0.0208582763051479,15.231830018984851,0.0630939054784448,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.3769438991494955,150.4152350132864,150.4152350132864,,1,150.4152350132864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,194.4152350132864,990.0,964.6484914100796,25.35150858992029,0.1041465299365844,0.0050415235013286,989.8908119465622,0.1600969076286986,0.0,0.0,0.0,25.082223628853757,25.242320536482453,25.242320536482453,25.242320536482453,,0.9175506298299796,0.0,0.0,0.0,33.94896975773122,0.0,0.0,0.0,0.6914250459823059,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.93050066499928,0.0,0.0,0.0,32.93050066499928,790.3320159599828,0.1364060584792295,6.081406112236658e-05,0.885
2005-09-14,2005-09-25,243.1759,0.9565359310633326,232.60648591866385,0.903,2005,9,14,2005.09,2004,12,349,50,0.0200972003833725,8.808749094622558,0.0378697483857038,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.391218669765813,141.60648591866385,141.60648591866385,,1,141.60648591866385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,185.60648591866385,990.0,964.595638915512,25.40436108448796,0.1010376376823213,0.0041606485918663,989.8948017137258,0.1419451015557009,0.0,0.0,0.0,25.157217696658027,25.29916279821373,25.29916279821373,25.29916279821373,,0.9139046260261214,0.0,0.0,0.0,31.92900086331547,0.0,0.0,0.0,0.6502851499656919,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.971130837416005,0.0,0.0,0.0,30.971130837416005,743.3071400979841,0.1331481824984268,6.075351593869564e-05,0.905
2005-09-15,2005-09-26,230.5719,0.9683461980261908,223.27342273667512,0.921,2005,9,15,2005.09,2004,12,350,50,0.0192908237244487,9.333063181988734,0.0418010485421544,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.4075720203712909,132.27342273667512,132.27342273667512,,1,132.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,176.27342273667512,990.0,964.53964053642,25.460359463579948,0.0977436980407955,0.0032273422736675,989.8990289596856,0.1238740347449492,0.0,0.0,0.0,25.23551438852055,25.3593884232655,25.3593884232655,25.3593884232655,,0.9097255430043868,0.0,0.0,0.0,29.78062730405089,0.0,0.0,0.0,0.6065300876588775,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.88720848492936,0.0,0.0,0.0,28.88720848492936,693.2930036383046,0.1293804167592237,6.066392184559527e-05,0.92
2005-09-16,2005-09-27,225.7862,0.98159746285063,221.63116106668488,0.925,2005,9,16,2005.09,2004,12,351,51,0.0191489323161615,1.6422616699902337,0.0074098861463623,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.4105920826386851,130.63116106668488,130.63116106668488,,1,130.63116106668488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,174.63116106668488,990.0,964.5297869664,25.47021303359986,0.0971640908195587,0.0030631161066684,989.8997727930738,0.1207865828053675,0.0,0.0,0.0,25.249199243868286,25.369985826673656,25.369985826673656,25.369985826673656,,0.9089925928519073,0.0,0.0,0.0,29.403121607744552,0.0,0.0,0.0,0.5988415806057953,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.52102795951221,0.0,0.0,0.0,28.52102795951221,684.5046710282932,0.1286869040537613,6.0647916636727056e-05,0.925
2005-09-17,2005-09-28,223.755,0.9676137142007584,216.50840662099068,0.932,2005,9,17,2005.09,2004,12,352,51,0.0187063263320535,5.122754445694199,0.0236607646125346,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.4203070052577694,125.50840662099068,125.50840662099068,,1,125.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,169.50840662099068,990.0,964.499050439726,25.50094956027408,0.0953561052082496,0.002550840662099,989.9020930541296,0.1115151319177832,0.0,0.0,0.0,25.29152748248593,25.4,25.4,25.4,,0.9067106780000862,0.0,0.0,0.0,28.226387880316985,0.0,0.0,0.0,0.5748755169107329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.379596243907475,0.0,0.0,0.0,27.379596243907475,657.1103098537794,0.1264597373894903,6.059708354080432e-05,0.93
2005-09-18,2005-09-29,218.3958,0.9709568849264008,212.0529056490093,0.936,2005,9,18,2005.09,2004,12,353,51,0.0183213710480744,4.455500971981394,0.0210112705522467,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.4291381894602449,121.05290564900928,121.05290564900928,,1,121.05290564900928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,165.0529056490093,990.0,964.472317433894,25.52768256610591,0.0937836149134459,0.0021052905649009,989.9041110945216,0.1037320558292761,0.0,0.0,0.0,25.3280616047982,25.4,25.4,25.4,,0.903199683986607,0.0,0.0,0.0,27.15811660318292,0.0,0.0,0.0,0.5531184644232774,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.34337310508743,0.0,0.0,0.0,26.34337310508743,632.2409545220983,0.1242301916328893,6.044963234108005e-05,0.935
2005-09-19,2005-09-30,213.7748,0.9766384108330144,208.78068094814552,0.941,2005,9,19,2005.09,2004,12,354,51,0.0180386508339197,3.2722247008637737,0.0156730243718119,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.4358640827625306,117.78068094814552,117.78068094814552,,1,117.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,161.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0926287410582088,0.0017780680948145,989.905593190847,0.0982159303739215,0.0,0.0,0.0,25.35469317478422,25.4,25.4,25.4,,0.900482585022785,0.0,0.0,0.0,26.37220468915256,0.0,0.0,0.0,0.5371121117953678,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.58103854847798,0.0,0.0,0.0,25.58103854847798,613.9449251634716,0.1225258890444537,6.033115094972429e-05,0.94
2005-09-20,2005-10-01,211.8138,0.9644233220649272,204.27816865519603,0.945,2005,9,20,2005.09,2004,12,355,51,0.0176496337718089,4.50251229294949,0.0220410840893592,0.72,4,Mod_Dry,34,6,4,3,44,91.0,0.445470999662231,113.27816865519604,113.27816865519604,,1,113.27816865519604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,157.27816865519603,990.0,964.4256690119312,25.574330988068823,0.0910396589488296,0.0013278168655196,989.9076325241856,0.0908450698483136,0.0,0.0,0.0,25.39111844240611,25.4,25.4,25.4,,0.8967530052113628,0.0,0.0,0.0,25.295285810557598,0.0,0.0,0.0,0.5151789370785661,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.536427236240865,0.0,0.0,0.0,24.536427236240865,588.8742536697807,0.1201128216381078,6.016758845241533e-05,0.945
2005-09-21,2005-10-02,210.5129,0.9644233220649272,203.02355035552185,0.945,2005,9,21,2005.09,2004,12,356,51,0.017541234750717,1.254618299674206,0.0061796687993939,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.4482238628998785,112.02355035552183,112.02355035552183,,1,112.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,156.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0905968636016111,0.0012023550355521,989.9082007813628,0.0888376805688349,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.895713842263034,0.0,0.0,0.0,24.994878761447296,0.0,0.0,0.0,0.5090606672392525,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.245032398603875,0.0,0.0,0.0,24.245032398603875,581.880777566493,0.1194198030531311,6.011888750589345e-05,0.945
2005-09-22,2005-10-03,208.5712,0.9713676659135028,202.5993197207784,0.947,2005,9,22,2005.09,2004,12,357,51,0.0175045812238752,0.4242306347434237,0.0020939390878908,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.44916241636653,111.5993197207784,111.5993197207784,,1,111.5993197207784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,155.5993197207784,990.0,964.4155959183248,25.584404081675306,0.090447138899476,0.0011599319720778,989.9083929291284,0.0881589115532454,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8953582097219286,0.0,0.0,0.0,24.89033738659273,0.0,0.0,0.0,0.5069315150018886,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.143627264994947,0.0,0.0,0.0,24.143627264994947,579.4470543598787,0.1191693402439337,6.009501801574678e-05,0.945
2005-09-23,2005-10-04,204.0855,0.982689153992868,200.55260733721147,0.955,2005,9,23,2005.09,2004,12,358,52,0.017327745273935,2.0467123835669265,0.0102053641223699,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.4537462823756339,109.55260733721148,109.55260733721148,,1,109.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.55260733721147,990.0,964.4033156440232,25.596684355976777,0.089724787949571,0.0009552607337211,989.9093199513168,0.0849199631525614,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8936424507307843,0.0,0.0,0.0,24.387030710711677,0.0,0.0,0.0,0.4966808698719281,0.0,0.0,0.0,0.9696680869871928,0.96,0.96,0.96,23.64732541655371,0.0,0.0,0.0,23.64732541655371,567.535809997289,0.1179108351196493,5.995933519299341e-05,0.955
2005-09-24,2005-10-05,204.0855,0.982689153992868,200.55260733721147,0.955,2005,9,24,2005.09,2004,12,359,52,0.017327745273935,0.0,0.0,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.4537462823756339,109.55260733721148,109.55260733721148,,1,109.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.55260733721147,990.0,964.4033156440232,25.596684355976777,0.089724787949571,0.0009552607337211,989.9093199513168,0.0849199631525614,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8936424507307843,0.0,0.0,0.0,24.387030710711677,0.0,0.0,0.0,0.4966808698719281,0.0,0.0,0.0,0.9696680869871928,0.96,0.96,0.96,23.64732541655371,0.0,0.0,0.0,23.64732541655371,567.535809997289,0.1179108351196493,5.995933519299341e-05,0.955
2005-09-25,2005-10-06,200.9197,0.9954878983912542,200.0131298984013,0.958,2005,9,25,2005.09,2004,12,360,52,0.0172811344232218,0.5394774388101666,0.0026972101235763,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.4549701314419927,109.0131298984013,109.0131298984013,,1,109.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0895343889255041,0.0009013129898401,989.9095642980848,0.0840999574455699,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8931902067938299,0.0,0.0,0.0,24.254659253957605,0.0,0.0,0.0,0.4939849135225581,0.0,0.0,0.0,0.9693984913522558,0.96,0.96,0.96,23.51243008904953,0.0,0.0,0.0,23.51243008904953,564.2983221371887,0.1175544330564343,5.991232970173914e-05,0.96
2005-09-26,2005-10-07,192.8368,1.0105677234584358,194.87464597500968,0.967,2005,9,26,2005.09,2004,12,361,52,0.0168371694122408,5.138483923391618,0.0263681501391954,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.4669668521767046,103.87464597500968,103.87464597500968,,1,103.87464597500968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,147.87464597500968,990.0,964.41025070805,25.589749291950056,0.0877208518731388,0.0003874645975009,989.9118916835296,0.0763794902040139,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8885840592980208,0.0,0.0,0.0,22.992197996455054,0.0,0.0,0.0,0.4682728716182293,0.0,0.0,0.0,0.9668272871618228,0.96,0.96,0.96,22.229484414800144,0.0,0.0,0.0,22.229484414800144,533.5076259552035,0.1140706853042894,5.944527390615112e-05,0.965
2005-09-27,2005-10-08,191.6121,1.0105677234584358,193.63700368409016,0.969,2005,9,27,2005.09,2004,12,362,52,0.0167302371183053,1.2376422909195242,0.0063915587794297,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.4699514982604373,102.63700368409016,102.63700368409016,,1,102.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,146.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0872840479080745,0.000263700368409,989.9124522517236,0.0745972853050898,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8872181972657618,0.0,0.0,0.0,22.683330573298083,0.0,0.0,0.0,0.4619822927351951,0.0,0.0,0.0,0.9661982292735196,0.96,0.96,0.96,21.916593833946497,0.0,0.0,0.0,21.916593833946497,525.998252014716,0.1131839132860287,5.931528116691799e-05,0.97
2005-09-28,2005-10-09,190.3925,1.0242652879741163,195.012428840612,0.967,2005,9,28,2005.09,2004,12,363,52,0.0168490738518288,1.3754251565218285,0.0070530127987175,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.46663692432843,104.012428840612,104.012428840612,,1,104.012428840612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,148.012428840612,990.0,964.4099751423188,25.59002485768121,0.0877694798995521,0.0004012428840611,989.9118292772164,0.0765778975304812,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8887361164684995,0.0,0.0,0.0,23.026635343131694,0.0,0.0,0.0,0.4689742432409714,0.0,0.0,0.0,0.9668974243240972,0.96,0.96,0.96,22.26439440412426,0.0,0.0,0.0,22.26439440412426,534.3454656989823,0.1141691046898423,5.945975947377212e-05,0.965
2005-09-29,2005-10-10,189.1779,1.0242652879741163,193.76835622183864,0.969,2005,9,29,2005.09,2004,12,364,52,0.0167415859775668,1.244072618773373,0.0064204116865659,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.4696329254907714,102.76835622183864,102.76835622183864,,1,102.76835622183864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,146.76835622183864,990.0,964.4124632875564,25.587536712443693,0.0873304064639599,0.0002768356221838,989.9123927579138,0.0747864329594476,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8873631579264212,0.0,0.0,0.0,22.71607111491469,0.0,0.0,0.0,0.4626491062100751,0.0,0.0,0.0,0.9662649106210076,0.96,0.96,0.96,21.94974242551349,0.0,0.0,0.0,21.94974242551349,526.7938182123239,0.1132782609787121,5.932906682473609e-05,0.97
2005-09-30,2005-10-11,189.1779,1.0242652879741163,193.76835622183864,0.969,2005,9,30,2005.09,2004,12,365,53,0.0167415859775668,0.0,0.0,0.89,4,Mod_Dry,34,6,4,3,44,91.0,0.4696329254907714,102.76835622183864,102.76835622183864,,1,102.76835622183864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,146.76835622183864,990.0,964.4124632875564,25.587536712443693,0.0873304064639599,0.0002768356221838,989.9123927579138,0.0747864329594476,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8873631579264212,0.0,0.0,0.0,22.71607111491469,0.0,0.0,0.0,0.4626491062100751,0.0,0.0,0.0,0.9662649106210076,0.96,0.96,0.96,21.94974242551349,0.0,0.0,0.0,21.94974242551349,526.7938182123239,0.1132782609787121,5.932906682473609e-05,0.97
