Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2005-10-01,2005-10-12,185.5639,1.0261315303809266,190.41296869045323,0.976,2005,10,1,2005.1,2005,1,1,1,0.0164516804948551,3.3553875313853614,0.017621633413216,0.9,5,Dry,24,4,2,2,20,52.0,0.2730906427100263,138.41296869045323,138.41296869045323,,1,138.41296869045323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,168.41296869045323,990.0,964.419174062619,25.58082593738095,0.094969489758009,0.0038412968690453,989.901189213373,0.1356211592594792,0.0,0.0,0.0,25.34639399149443,25.4,25.4,25.4,,0.912603263637386,0.0,0.0,0.0,31.39884565173705,0.0,0.0,0.0,0.6394876914814063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.45688028218494,0.0,0.0,0.0,30.45688028218494,730.9651267724386,0.1599517117539272,6.112320689941736e-05,0.975
2005-10-02,2005-10-13,179.6399,1.0462085548441864,187.9408001713541,0.979,2005,10,2,2005.1,2005,1,2,1,0.0162380851348049,2.4721685190991143,0.0131539746390625,0.9,5,Dry,24,4,2,2,20,52.0,0.2766828700983993,135.9408001713541,135.9408001713541,,1,135.9408001713541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,165.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0940969815871324,0.0035940800171354,989.9023089383958,0.1308251523324269,0.0,0.0,0.0,25.34736538640612,25.4,25.4,25.4,,0.9114859653143732,0.0,0.0,0.0,30.80146212580096,0.0,0.0,0.0,0.6273210208920765,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.87741826202693,0.0,0.0,0.0,29.87741826202693,717.0580382886462,0.1589724968436142,6.10507135466449e-05,0.98
2005-10-03,2005-10-14,174.9892,1.044845350940404,182.83665208478052,0.981,2005,10,3,2005.1,2005,1,3,1,0.015797086740125,5.104148086573559,0.0279164381341154,0.9,5,Dry,24,4,2,2,20,52.0,0.2844068703242708,130.83665208478055,130.83665208478055,,1,130.83665208478055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,160.83665208478055,990.0,964.4343266958304,25.565673304169536,0.0922955627613144,0.003083665208478,989.9046207720302,0.1211729059193874,0.0,0.0,0.0,25.34912117028032,25.4,25.4,25.4,,0.9091791594299132,0.0,0.0,0.0,29.57198665804201,0.0,0.0,0.0,0.6022807873328312,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.684827058300755,0.0,0.0,0.0,28.684827058300755,688.4358493992181,0.1568877286431591,6.090042346109164e-05,0.98
2005-10-04,2005-10-15,173.2654,1.0444657876162824,180.96978247765023,0.982,2005,10,4,2005.1,2005,1,4,1,0.0156357892060689,1.866869607130326,0.0103159189427709,0.9,5,Dry,24,4,2,2,20,52.0,0.2873407885453031,128.96978247765023,128.96978247765023,,1,128.96978247765023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,158.96978247765023,990.0,964.4380604350448,25.56193956495531,0.0916366841397324,0.002896978247765,989.9054663376124,0.1177456084597704,0.0,0.0,0.0,25.349660294107977,25.4,25.4,25.4,,0.9083354072351018,0.0,0.0,0.0,29.12359976839764,0.0,0.0,0.0,0.5931486714541271,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.24989177534571,0.0,0.0,0.0,28.24989177534571,677.9974026082971,0.1561028111355251,6.084519962013683e-05,0.98
2005-10-05,2005-10-16,171.5526,1.0517404623210185,180.4288108363728,0.982,2005,10,5,2005.1,2005,1,5,1,0.0155890492562626,0.5409716412774515,0.0029982553161537,0.9,5,Dry,24,4,2,2,20,52.0,0.2882023095921068,128.4288108363728,128.4288108363728,,1,128.4288108363728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,158.4288108363728,990.0,964.4391423783272,25.560857621672767,0.0914457577633222,0.0028428810836372,989.9057113611532,0.116771859505471,0.0,0.0,0.0,25.349797123320364,25.4,25.4,25.4,,0.9080908964953236,0.0,0.0,0.0,28.99378877847915,0.0,0.0,0.0,0.5905048631054817,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.12397511512477,0.0,0.0,0.0,28.12397511512477,674.9754027629946,0.1558729727517288,6.082914930755051e-05,0.98
2005-10-06,2005-10-17,169.8506,1.0517404623210185,178.63874856950238,0.983,2005,10,6,2005.1,2005,1,6,1,0.015434387876405,1.7900622668704216,0.0100205710194726,0.9,5,Dry,24,4,2,2,20,52.0,0.2910902613033506,126.63874856950238,126.63874856950238,,1,126.63874856950238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,156.63874856950238,990.0,964.442722502861,25.55727749713901,0.0908139869345311,0.0026638748569502,989.9065221382084,0.1135497474251042,0.0,0.0,0.0,25.350249887922423,25.4,25.4,25.4,,0.907281833699596,0.0,0.0,0.0,28.56470673200934,0.0,0.0,0.0,0.5817659212221862,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.70776553004906,0.0,0.0,0.0,27.70776553004906,664.9863727211774,0.1551050136206529,6.077603911176253e-05,0.985
2005-10-07,2005-10-18,168.1596,1.0616128834816931,178.52039784112813,0.983,2005,10,7,2005.1,2005,1,7,1,0.0154241623734734,0.1183507283742528,0.0006629535325121,0.9,5,Dry,24,4,2,2,20,52.0,0.2912832406203615,126.52039784112812,126.52039784112812,,1,126.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,156.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0907722171373923,0.0026520397841128,989.9065757430784,0.1133367161140306,0.0,0.0,0.0,25.350279822646645,25.4,25.4,25.4,,0.9072283431112412,0.0,0.0,0.0,28.53636265802192,0.0,0.0,0.0,0.5811886488395503,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.680271778281263,0.0,0.0,0.0,27.680271778281263,664.3265226787503,0.1550538320159635,6.077252770348503e-05,0.985
2005-10-08,2005-10-19,168.1596,1.0616128834816931,178.52039784112813,0.983,2005,10,8,2005.1,2005,1,8,2,0.0154241623734734,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.2912832406203615,126.52039784112812,126.52039784112812,,1,126.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,156.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0907722171373923,0.0026520397841128,989.9065757430784,0.1133367161140306,0.0,0.0,0.0,25.350279822646645,25.4,25.4,25.4,,0.9072283431112412,0.0,0.0,0.0,28.53636265802192,0.0,0.0,0.0,0.5811886488395503,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.680271778281263,0.0,0.0,0.0,27.680271778281263,664.3265226787503,0.1550538320159635,6.077252770348503e-05,0.985
2005-10-09,2005-10-20,168.1596,1.0616128834816931,178.52039784112813,0.983,2005,10,9,2005.1,2005,1,9,2,0.0154241623734734,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.2912832406203615,126.52039784112812,126.52039784112812,,1,126.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,156.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0907722171373923,0.0026520397841128,989.9065757430784,0.1133367161140306,0.0,0.0,0.0,25.350279822646645,25.4,25.4,25.4,,0.9072283431112412,0.0,0.0,0.0,28.53636265802192,0.0,0.0,0.0,0.5811886488395503,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.680271778281263,0.0,0.0,0.0,27.680271778281263,664.3265226787503,0.1550538320159635,6.077252770348503e-05,0.985
2005-10-10,2005-10-21,170.984,1.0517404623210185,179.83079120949702,0.982,2005,10,10,2005.1,2005,1,10,2,0.0155373803605005,1.3103933683688922,0.0072868131177954,0.9,5,Dry,24,4,2,2,20,52.0,0.2891607140816151,127.83079120949702,127.83079120949702,,1,127.83079120949702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,157.83079120949702,990.0,964.440338417581,25.55966158241904,0.0912346973090034,0.0027830791209497,989.90598222357,0.1156954241770946,0.0,0.0,0.0,25.349948381811995,25.4,25.4,25.4,,0.9078206037989665,0.0,0.0,0.0,28.85036360872533,0.0,0.0,0.0,0.5875837802184385,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.98485270046357,0.0,0.0,0.0,27.98485270046357,671.6364648111257,0.1556176921218242,6.081140639920944e-05,0.98
2005-10-11,2005-10-22,168.1596,1.0616128834816931,178.52039784112813,0.983,2005,10,11,2005.1,2005,1,11,2,0.0154241623734734,1.3103933683688922,0.0073403005158831,0.9,5,Dry,24,4,2,2,20,52.0,0.2912832406203615,126.52039784112812,126.52039784112812,,1,126.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,156.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0907722171373923,0.0026520397841128,989.9065757430784,0.1133367161140306,0.0,0.0,0.0,25.350279822646645,25.4,25.4,25.4,,0.9072283431112412,0.0,0.0,0.0,28.53636265802192,0.0,0.0,0.0,0.5811886488395503,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.680271778281263,0.0,0.0,0.0,27.680271778281263,664.3265226787503,0.1550538320159635,6.077252770348503e-05,0.985
2005-10-12,2005-10-23,165.3653,1.065629690591449,176.21817347356213,0.985,2005,10,12,2005.1,2005,1,12,2,0.0152252501881157,2.3022243675659984,0.0130646250734825,0.9,5,Dry,24,4,2,2,20,52.0,0.2950887469492556,124.21817347356212,124.21817347356212,,1,124.21817347356212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,154.21817347356213,990.0,964.4475636530528,25.55243634694716,0.0899596877501867,0.0024218173473562,989.9076184949024,0.1092396218439981,0.0,0.0,0.0,25.35081522000569,25.4,25.4,25.4,,0.905884665518625,0.0,0.0,0.0,27.976196929056805,0.0,0.0,0.0,0.5697799781885297,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.1369110211851,0.0,0.0,0.0,27.1369110211851,651.2858645084424,0.153996097486826,6.068380035246963e-05,0.985
2005-10-13,2005-10-24,162.601,1.0691161516373373,173.8393553723827,0.986,2005,10,13,2005.1,2005,1,13,2,0.0150197203041738,2.3788181011794336,0.0136840020838995,0.9,5,Dry,24,4,2,2,20,52.0,0.2991267419774445,121.8393553723827,121.8393553723827,,1,121.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,151.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0891201259588795,0.0021839355372382,989.908695938504,0.1051004783479459,0.0,0.0,0.0,25.35127417090074,25.4,25.4,25.4,,0.9038871618387072,0.0,0.0,0.0,27.3804323910413,0.0,0.0,0.0,0.5576462808766048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.55901941931006,0.0,0.0,0.0,26.55901941931006,637.4164660634415,0.1527790951733442,6.05510868939237e-05,0.985
2005-10-14,2005-10-25,162.601,1.0691161516373373,173.8393553723827,0.986,2005,10,14,2005.1,2005,1,14,2,0.0150197203041738,0.0,0.0,0.9,5,Dry,24,4,2,2,20,52.0,0.2991267419774445,121.8393553723827,121.8393553723827,,1,121.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,151.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0891201259588795,0.0021839355372382,989.908695938504,0.1051004783479459,0.0,0.0,0.0,25.35127417090074,25.4,25.4,25.4,,0.9038871618387072,0.0,0.0,0.0,27.3804323910413,0.0,0.0,0.0,0.5576462808766048,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.55901941931006,0.0,0.0,0.0,26.55901941931006,637.4164660634415,0.1527790951733442,6.05510868939237e-05,0.985
2005-10-15,2005-10-26,160.4111,1.0632992128626273,170.5649963644282,0.989,2005,10,15,2005.1,2005,1,15,3,0.0147368156858865,3.274359007954501,0.0191971335135992,0.9,5,Dry,24,4,2,2,20,52.0,0.3048691179806734,118.5649963644282,118.5649963644282,,1,118.5649963644282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,148.5649963644282,990.0,964.4588700072712,25.541129992728884,0.0879644988376892,0.0018564996364428,989.910179001526,0.0995178939649508,0.0,0.0,0.0,25.35179110028981,25.4,25.4,25.4,,0.9011376438789168,0.0,0.0,0.0,26.56409174921708,0.0,0.0,0.0,0.5410201985583926,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.767168996740565,0.0,0.0,0.0,25.767168996740565,618.4120559217736,0.1510695016326009,6.036812856249072e-05,0.99
2005-10-16,2005-10-27,158.2403,1.0617930438264065,168.0184497930037,0.989,2005,10,16,2005.1,2005,1,16,3,0.0145167940621155,2.5465465714245,0.0151563508326722,0.9,5,Dry,24,4,2,2,20,52.0,0.3094898212908359,116.0184497930037,116.0184497930037,,1,116.0184497930037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,146.0184497930037,990.0,964.463963100414,25.536036899586065,0.0870657402482483,0.0016018449793003,989.9113324147723,0.0952906266563861,0.0,0.0,0.0,25.35207868770214,25.4,25.4,25.4,,0.8989992040566194,0.0,0.0,0.0,25.932156810926625,0.0,0.0,0.0,0.5281498332164282,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.154192106598824,0.0,0.0,0.0,25.154192106598824,603.7006105583717,0.1497108926882043,6.02255554839149e-05,0.99
2005-10-17,2005-10-28,157.162,1.0617930438264065,166.8735183538457,0.989,2005,10,17,2005.1,2005,1,17,3,0.0144178719857722,1.1449314391580003,0.0068610732874358,0.9,5,Dry,24,4,2,2,20,52.0,0.3116132536364277,114.8735183538457,114.8735183538457,,1,114.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0866616569391853,0.0014873518353845,989.9118509912254,0.0933976293661531,0.0,0.0,0.0,25.35220039856695,25.4,25.4,25.4,,0.8980377634675948,0.0,0.0,0.0,25.64890807608485,0.0,0.0,0.0,0.5223810198795286,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.879440833802303,0.0,0.0,0.0,24.879440833802303,597.1065800112553,0.1490916059014641,6.016143569207519e-05,0.99
2005-10-18,2005-10-29,156.0885,1.0635632001099886,166.00998456036797,0.99,2005,10,18,2005.1,2005,1,18,3,0.0143432626660157,0.8635337934777283,0.0052016979325946,0.9,5,Dry,24,4,2,2,20,52.0,0.3132341716536374,114.00998456036795,114.00998456036795,,1,114.00998456036795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,144.00998456036797,990.0,964.4679800308792,25.53201996912071,0.0863568879540548,0.0014009984560367,989.91224211359,0.0920159752965887,0.0,0.0,0.0,25.35224610741409,25.4,25.4,25.4,,0.8973125646190379,0.0,0.0,0.0,25.43558774880396,0.0,0.0,0.0,0.5180364103626061,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.67252011633984,0.0,0.0,0.0,24.67252011633984,592.1404827921561,0.1486207000240272,6.011296147896154e-05,0.99
2005-10-19,2005-10-30,155.5535,1.0635632001099886,165.4409782483091,0.991,2005,10,19,2005.1,2005,1,19,3,0.0142941005206539,0.5690063120588604,0.0034393311625904,0.9,5,Dry,24,4,2,2,20,52.0,0.314311487701394,113.44097824830912,113.44097824830912,,1,113.44097824830912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,143.4409782483091,990.0,964.4691180435034,25.53088195649661,0.0861560672362452,0.0013440978248309,989.9124998349388,0.0911055651972945,0.0,0.0,0.0,25.352276226238217,25.4,25.4,25.4,,0.8968347124539964,0.0,0.0,0.0,25.295194900966184,0.0,0.0,0.0,0.5151770855593927,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.5363390539372,0.0,0.0,0.0,24.5363390539372,588.8721372944927,0.1483087159767079,6.0081020478209504e-05,0.99
2005-10-20,2005-10-31,154.487,1.0635632001099886,164.30668809539182,0.991,2005,10,20,2005.1,2005,1,20,3,0.0141960978514418,1.1342901529172875,0.0069034934978346,0.9,5,Dry,24,4,2,2,20,52.0,0.3164813350130353,112.30668809539182,112.30668809539182,,1,112.30668809539182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,142.30668809539182,990.0,964.4713866238092,25.528613376190837,0.085755739581023,0.0012306688095391,989.9130135916096,0.0892907009526269,0.0,0.0,0.0,25.35233626684766,25.4,25.4,25.4,,0.8958821376343825,0.0,0.0,0.0,25.015730172755102,0.0,0.0,0.0,0.5094853395673137,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.26525826757245,0.0,0.0,0.0,24.26525826757245,582.3661984217388,0.1476827179030273,6.001734743566617e-05,0.99
2005-10-21,2005-11-01,146.638,1.0865561869709144,159.33042614504097,0.992,2005,10,21,2005.1,2005,1,21,3,0.0137661488189315,4.976261950350847,0.0312323394266257,0.93,5,Dry,24,4,2,2,20,52.0,0.3263657874903541,107.33042614504096,107.33042614504096,,1,107.33042614504096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,137.33042614504097,990.0,964.48133914771,25.51866085229005,0.0839994559059579,0.000733042614504,989.9152675014795,0.0815422477404622,0.0,0.0,0.0,25.35238610602914,25.4,25.4,25.4,,0.8917027904584686,0.0,0.0,0.0,23.79581145946688,0.0,0.0,0.0,0.4846397445919934,0.0,0.0,0.0,0.9684639744591992,0.96,0.96,0.96,23.04538614151705,0.0,0.0,0.0,23.04538614151705,553.0892673964092,0.1446389537710674,5.964288394579504e-05,0.99
2005-10-22,2005-11-02,146.638,1.0865561869709144,159.33042614504097,0.992,2005,10,22,2005.1,2005,1,22,4,0.0137661488189315,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3263657874903541,107.33042614504096,107.33042614504096,,1,107.33042614504096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,137.33042614504097,990.0,964.48133914771,25.51866085229005,0.0839994559059579,0.000733042614504,989.9152675014795,0.0815422477404622,0.0,0.0,0.0,25.35238610602914,25.4,25.4,25.4,,0.8917027904584686,0.0,0.0,0.0,23.79581145946688,0.0,0.0,0.0,0.4846397445919934,0.0,0.0,0.0,0.9684639744591992,0.96,0.96,0.96,23.04538614151705,0.0,0.0,0.0,23.04538614151705,553.0892673964092,0.1446389537710674,5.964288394579504e-05,0.99
2005-10-23,2005-11-03,144.0799,1.0865561869709144,156.55090676315066,0.994,2005,10,23,2005.1,2005,1,23,4,0.0135259983443362,2.77951938189031,0.0177547319230511,0.93,5,Dry,24,4,2,2,20,52.0,0.3321603245561008,104.55090676315066,104.55090676315066,,1,104.55090676315066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,134.55090676315066,990.0,964.4868981864736,25.513101813526305,0.0830184736820224,0.000455090676315,989.9165264356416,0.0773533057389369,0.0,0.0,0.0,25.35227494342905,25.4,25.4,25.4,,0.8892513649827183,0.0,0.0,0.0,23.11574952038595,0.0,0.0,0.0,0.4707891959345407,0.0,0.0,0.0,0.967078919593454,0.96,0.96,0.96,22.354754071767747,0.0,0.0,0.0,22.354754071767747,536.514097722426,0.1427954301509652,5.939359208898786e-05,0.995
2005-10-24,2005-11-04,146.638,1.0865561869709144,159.33042614504097,0.992,2005,10,24,2005.1,2005,1,24,4,0.0137661488189315,2.77951938189031,0.0174450006137564,0.93,5,Dry,24,4,2,2,20,52.0,0.3263657874903541,107.33042614504096,107.33042614504096,,1,107.33042614504096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,137.33042614504097,990.0,964.48133914771,25.51866085229005,0.0839994559059579,0.000733042614504,989.9152675014795,0.0815422477404622,0.0,0.0,0.0,25.35238610602914,25.4,25.4,25.4,,0.8917027904584686,0.0,0.0,0.0,23.79581145946688,0.0,0.0,0.0,0.4846397445919934,0.0,0.0,0.0,0.9684639744591992,0.96,0.96,0.96,23.04538614151705,0.0,0.0,0.0,23.04538614151705,553.0892673964092,0.1446389537710674,5.964288394579504e-05,0.99
2005-10-25,2005-11-05,146.638,1.0865561869709144,159.33042614504097,0.992,2005,10,25,2005.1,2005,1,25,4,0.0137661488189315,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3263657874903541,107.33042614504096,107.33042614504096,,1,107.33042614504096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,137.33042614504097,990.0,964.48133914771,25.51866085229005,0.0839994559059579,0.000733042614504,989.9152675014795,0.0815422477404622,0.0,0.0,0.0,25.35238610602914,25.4,25.4,25.4,,0.8917027904584686,0.0,0.0,0.0,23.79581145946688,0.0,0.0,0.0,0.4846397445919934,0.0,0.0,0.0,0.9684639744591992,0.96,0.96,0.96,23.04538614151705,0.0,0.0,0.0,23.04538614151705,553.0892673964092,0.1446389537710674,5.964288394579504e-05,0.99
2005-10-26,2005-11-06,146.638,1.0865561869709144,159.33042614504097,0.992,2005,10,26,2005.1,2005,1,26,4,0.0137661488189315,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3263657874903541,107.33042614504096,107.33042614504096,,1,107.33042614504096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,137.33042614504097,990.0,964.48133914771,25.51866085229005,0.0839994559059579,0.000733042614504,989.9152675014795,0.0815422477404622,0.0,0.0,0.0,25.35238610602914,25.4,25.4,25.4,,0.8917027904584686,0.0,0.0,0.0,23.79581145946688,0.0,0.0,0.0,0.4846397445919934,0.0,0.0,0.0,0.9684639744591992,0.96,0.96,0.96,23.04538614151705,0.0,0.0,0.0,23.04538614151705,553.0892673964092,0.1446389537710674,5.964288394579504e-05,0.99
2005-10-27,2005-11-07,146.638,1.0865561869709144,159.33042614504097,0.992,2005,10,27,2005.1,2005,1,27,4,0.0137661488189315,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3263657874903541,107.33042614504096,107.33042614504096,,1,107.33042614504096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,137.33042614504097,990.0,964.48133914771,25.51866085229005,0.0839994559059579,0.000733042614504,989.9152675014795,0.0815422477404622,0.0,0.0,0.0,25.35238610602914,25.4,25.4,25.4,,0.8917027904584686,0.0,0.0,0.0,23.79581145946688,0.0,0.0,0.0,0.4846397445919934,0.0,0.0,0.0,0.9684639744591992,0.96,0.96,0.96,23.04538614151705,0.0,0.0,0.0,23.04538614151705,553.0892673964092,0.1446389537710674,5.964288394579504e-05,0.99
2005-10-28,2005-11-08,146.638,1.0865561869709144,159.33042614504097,0.992,2005,10,28,2005.1,2005,1,28,4,0.0137661488189315,0.0,0.0,0.93,5,Dry,24,4,2,2,20,52.0,0.3263657874903541,107.33042614504096,107.33042614504096,,1,107.33042614504096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,137.33042614504097,990.0,964.48133914771,25.51866085229005,0.0839994559059579,0.000733042614504,989.9152675014795,0.0815422477404622,0.0,0.0,0.0,25.35238610602914,25.4,25.4,25.4,,0.8917027904584686,0.0,0.0,0.0,23.79581145946688,0.0,0.0,0.0,0.4846397445919934,0.0,0.0,0.0,0.9684639744591992,0.96,0.96,0.96,23.04538614151705,0.0,0.0,0.0,23.04538614151705,553.0892673964092,0.1446389537710674,5.964288394579504e-05,0.99
2005-10-29,2005-11-09,148.1868,1.0624149410865673,157.4358703918069,0.993,2005,10,29,2005.1,2005,1,29,5,0.0136024592018521,1.8945557532340729,0.0120338252554461,0.93,5,Dry,24,4,2,2,20,52.0,0.3302932163463691,105.4358703918069,105.4358703918069,,1,105.4358703918069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,135.4358703918069,990.0,964.4851282592164,25.514871740783637,0.0833308059485997,0.0005435870391806,989.9161256070124,0.0786625229955464,0.0,0.0,0.0,25.35233482480039,25.4,25.4,25.4,,0.8901115216060379,0.0,0.0,0.0,23.33401493608712,0.0,0.0,0.0,0.4752345200832407,0.0,0.0,0.0,0.967523452008324,0.96,0.96,0.96,22.576206680176803,0.0,0.0,0.0,22.576206680176803,541.8289603242433,0.1433993830249227,5.947851048193792e-05,0.995
2005-10-30,2005-11-10,149.2251,1.0630143726053345,158.6284260534683,0.993,2005,10,30,2005.1,2005,1,30,5,0.0137054960110196,1.1925556616614017,0.0075179190220259,0.93,5,Dry,24,4,2,2,20,52.0,0.3278100986923526,106.6284260534683,106.6284260534683,,1,106.6284260534683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,136.6284260534683,990.0,964.4827431478932,25.517256852106925,0.083751697384999,0.0006628426053468,989.9155854600097,0.0804752076012718,0.0,0.0,0.0,25.352367104515302,25.4,25.4,25.4,,0.8911131696666376,0.0,0.0,0.0,23.62452444595732,0.0,0.0,0.0,0.4811512107119617,0.0,0.0,0.0,0.968115121071196,0.96,0.96,0.96,22.8712593442474,0.0,0.0,0.0,22.8712593442474,548.9102242619376,0.1441813419780025,5.9581931674003446e-05,0.995
2005-10-31,2005-11-11,151.8414,1.0737560039606149,163.04061489978534,0.991,2005,10,31,2005.1,2005,1,31,5,0.0140867091273414,4.4121888463170365,0.0270619001837611,0.93,5,Dry,24,4,2,2,20,52.0,0.3189389345223112,111.04061489978534,111.04061489978534,,1,111.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,4.0,2.0,2.0,20.0,141.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0853089014308078,0.0011040614899785,989.9135870370792,0.0872649838396565,0.0,0.0,0.0,25.352403283039155,25.4,25.4,25.4,,0.8948188969622687,0.0,0.0,0.0,24.704430070534496,0.0,0.0,0.0,0.5031452152858349,0.0,0.0,0.0,0.97,0.96,0.96,0.96,23.96329716841846,0.0,0.0,0.0,23.96329716841846,575.119132042043,0.146977470510325,5.994627678961693e-05,0.99
2005-11-01,2005-11-12,162.601,1.0691161516373373,173.8393553723827,0.986,2005,11,1,2005.11,2005,2,32,5,0.0150197203041738,10.79874047259736,0.062119077981308,0.95,5,Dry,23,4,2,2,19,50.0,0.2876218672860043,123.8393553723827,123.8393553723827,,1,123.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0894730582788795,0.0023839355372382,989.908143006184,0.1085804783479459,0.0,0.0,0.0,25.34724123858082,25.4,25.4,25.4,,0.9055626693566976,0.0,0.0,0.0,27.87703570638845,0.0,0.0,0.0,0.567760401352107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.0407246351968,0.0,0.0,0.0,27.0407246351968,648.9773912447232,0.1555500742468392,6.065367811451696e-05,0.985
2005-11-02,2005-11-13,164.25599999999997,1.0691161516373373,175.60874260334248,0.985,2005,11,2,2005.11,2005,2,33,5,0.0151725953609287,1.7693872309597791,0.0100757354373659,0.95,5,Dry,23,4,2,2,19,50.0,0.2847238654452294,125.60874260334248,125.60874260334248,,1,125.60874260334248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,154.60874260334248,990.0,964.4487825147932,25.55121748520673,0.0900975322192805,0.0025608742603342,989.9073415935204,0.1116957366860164,0.0,0.0,0.0,25.34686334204113,25.4,25.4,25.4,,0.9068125893714848,0.0,0.0,0.0,28.313941591934583,0.0,0.0,0.0,0.5766586882267736,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.464523344176545,0.0,0.0,0.0,27.464523344176545,659.1485602602371,0.1563961049832936,6.073649098106848e-05,0.985
2005-11-03,2005-11-14,162.601,1.0691161516373373,173.8393553723827,0.986,2005,11,3,2005.11,2005,2,34,5,0.0150197203041738,1.7693872309597791,0.0101782891864132,0.95,5,Dry,23,4,2,2,19,50.0,0.2876218672860043,123.8393553723827,123.8393553723827,,1,123.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0894730582788795,0.0023839355372382,989.908143006184,0.1085804783479459,0.0,0.0,0.0,25.34724123858082,25.4,25.4,25.4,,0.9055626693566976,0.0,0.0,0.0,27.87703570638845,0.0,0.0,0.0,0.567760401352107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.0407246351968,0.0,0.0,0.0,27.0407246351968,648.9773912447232,0.1555500742468392,6.065367811451696e-05,0.985
2005-11-04,2005-11-15,164.25599999999997,1.0691161516373373,175.60874260334248,0.985,2005,11,4,2005.11,2005,2,35,5,0.0151725953609287,1.7693872309597791,0.0100757354373659,0.95,5,Dry,23,4,2,2,19,50.0,0.2847238654452294,125.60874260334248,125.60874260334248,,1,125.60874260334248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,154.60874260334248,990.0,964.4487825147932,25.55121748520673,0.0900975322192805,0.0025608742603342,989.9073415935204,0.1116957366860164,0.0,0.0,0.0,25.34686334204113,25.4,25.4,25.4,,0.9068125893714848,0.0,0.0,0.0,28.313941591934583,0.0,0.0,0.0,0.5766586882267736,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.464523344176545,0.0,0.0,0.0,27.464523344176545,659.1485602602371,0.1563961049832936,6.073649098106848e-05,0.985
2005-11-05,2005-11-16,162.601,1.0691161516373373,173.8393553723827,0.986,2005,11,5,2005.11,2005,2,36,6,0.0150197203041738,1.7693872309597791,0.0101782891864132,0.95,5,Dry,23,4,2,2,19,50.0,0.2876218672860043,123.8393553723827,123.8393553723827,,1,123.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0894730582788795,0.0023839355372382,989.908143006184,0.1085804783479459,0.0,0.0,0.0,25.34724123858082,25.4,25.4,25.4,,0.9055626693566976,0.0,0.0,0.0,27.87703570638845,0.0,0.0,0.0,0.567760401352107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.0407246351968,0.0,0.0,0.0,27.0407246351968,648.9773912447232,0.1555500742468392,6.065367811451696e-05,0.985
2005-11-06,2005-11-17,162.601,1.0691161516373373,173.8393553723827,0.986,2005,11,6,2005.11,2005,2,37,6,0.0150197203041738,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2876218672860043,123.8393553723827,123.8393553723827,,1,123.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0894730582788795,0.0023839355372382,989.908143006184,0.1085804783479459,0.0,0.0,0.0,25.34724123858082,25.4,25.4,25.4,,0.9055626693566976,0.0,0.0,0.0,27.87703570638845,0.0,0.0,0.0,0.567760401352107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.0407246351968,0.0,0.0,0.0,27.0407246351968,648.9773912447232,0.1555500742468392,6.065367811451696e-05,0.985
2005-11-07,2005-11-18,162.601,1.0691161516373373,173.8393553723827,0.986,2005,11,7,2005.11,2005,2,38,6,0.0150197203041738,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2876218672860043,123.8393553723827,123.8393553723827,,1,123.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0894730582788795,0.0023839355372382,989.908143006184,0.1085804783479459,0.0,0.0,0.0,25.34724123858082,25.4,25.4,25.4,,0.9055626693566976,0.0,0.0,0.0,27.87703570638845,0.0,0.0,0.0,0.567760401352107,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.0407246351968,0.0,0.0,0.0,27.0407246351968,648.9773912447232,0.1555500742468392,6.065367811451696e-05,0.985
2005-11-08,2005-11-19,162.0518,1.0691161516373373,173.25219678190342,0.987,2005,11,8,2005.11,2005,2,39,6,0.0149689898019564,0.5871585904792767,0.003389039800854,0.95,5,Dry,23,4,2,2,19,50.0,0.2885966292418325,123.25219678190342,123.25219678190342,,1,123.25219678190342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.25219678190342,990.0,964.453495606436,25.54650439356385,0.0892658310353337,0.0023252196781903,989.9084089492866,0.1075588224005119,0.0,0.0,0.0,25.34735452044992,25.4,25.4,25.4,,0.90506955525836,0.0,0.0,0.0,27.72987830267121,0.0,0.0,0.0,0.5647633055533852,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897981953591074,0.0,0.0,0.0,26.897981953591074,645.5515668861858,0.1552533385042805,6.062092075321395e-05,0.985
2005-11-09,2005-11-20,162.0518,1.0691161516373373,173.25219678190342,0.987,2005,11,9,2005.11,2005,2,40,6,0.0149689898019564,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2885966292418325,123.25219678190342,123.25219678190342,,1,123.25219678190342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,152.25219678190342,990.0,964.453495606436,25.54650439356385,0.0892658310353337,0.0023252196781903,989.9084089492866,0.1075588224005119,0.0,0.0,0.0,25.34735452044992,25.4,25.4,25.4,,0.90506955525836,0.0,0.0,0.0,27.72987830267121,0.0,0.0,0.0,0.5647633055533852,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897981953591074,0.0,0.0,0.0,26.897981953591074,645.5515668861858,0.1552533385042805,6.062092075321395e-05,0.985
2005-11-10,2005-11-21,161.5037,1.0632992128626273,171.72675708440192,0.987,2005,11,10,2005.11,2005,2,41,6,0.0148371918120923,1.525439697501497,0.008882947092233,0.95,5,Dry,23,4,2,2,19,50.0,0.2911602178303845,121.72675708440192,121.72675708440192,,1,121.72675708440192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.72675708440192,990.0,964.4565464858312,25.54345351416885,0.0887274540638744,0.0021726757084401,989.9090998702276,0.1049045573268593,0.0,0.0,0.0,25.34764882706957,25.4,25.4,25.4,,0.9037884639382404,0.0,0.0,0.0,27.34823020615274,0.0,0.0,0.0,0.5569904318972044,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.52778329996816,0.0,0.0,0.0,26.52778329996816,636.6667991992358,0.1544767032835193,6.053581702933448e-05,0.985
2005-11-11,2005-11-22,161.5037,1.0632992128626273,171.72675708440192,0.987,2005,11,11,2005.11,2005,2,42,6,0.0148371918120923,0.0,0.0,0.93,5,Dry,23,4,2,2,19,50.0,0.2911602178303845,121.72675708440192,121.72675708440192,,1,121.72675708440192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,150.72675708440192,990.0,964.4565464858312,25.54345351416885,0.0887274540638744,0.0021726757084401,989.9090998702276,0.1049045573268593,0.0,0.0,0.0,25.34764882706957,25.4,25.4,25.4,,0.9037884639382404,0.0,0.0,0.0,27.34823020615274,0.0,0.0,0.0,0.5569904318972044,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.52778329996816,0.0,0.0,0.0,26.52778329996816,636.6667991992358,0.1544767032835193,6.053581702933448e-05,0.985
2005-11-12,2005-11-23,168.1596,1.0616128834816931,178.52039784112813,0.983,2005,11,12,2005.11,2005,2,43,7,0.0154241623734734,6.793640756726205,0.0380552633698033,0.93,5,Dry,23,4,2,2,19,50.0,0.2800800390580399,128.52039784112813,128.52039784112813,,1,128.52039784112813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,157.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0911251494573923,0.0028520397841128,989.9060228107584,0.1169367161140306,0.0,0.0,0.0,25.34612689032673,25.4,25.4,25.4,,0.9081287475863752,0.0,0.0,0.0,29.01147363780657,0.0,0.0,0.0,0.5908650435398487,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.14112942867237,0.0,0.0,0.0,28.14112942867237,675.387106288137,0.1576353725903983,6.082287736547846e-05,0.985
2005-11-13,2005-11-24,169.8506,1.0517404623210185,178.63874856950238,0.983,2005,11,13,2005.11,2005,2,44,7,0.015434387876405,0.1183507283742528,0.0006625143163058,0.93,5,Dry,23,4,2,2,19,50.0,0.2798944820224525,128.63874856950238,128.63874856950238,,1,128.63874856950238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,157.63874856950238,990.0,964.442722502861,25.55727749713901,0.0911669192545311,0.0028638748569502,989.9059692058884,0.1171497474251042,0.0,0.0,0.0,25.34609695560239,25.4,25.4,25.4,,0.9081822472723676,0.0,0.0,0.0,29.03986586808437,0.0,0.0,0.0,0.5914432967023292,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.168669892041837,0.0,0.0,0.0,28.168669892041837,676.048077409004,0.15768510537389,6.082638872485297e-05,0.985
2005-11-14,2005-11-25,180.8148,1.0466171465371623,189.24387002768773,0.977,2005,11,14,2005.11,2005,2,45,7,0.0163506703703922,10.605121458185351,0.0560394450643698,0.93,5,Dry,23,4,2,2,19,50.0,0.264209350573335,139.24387002768773,139.24387002768773,,1,139.24387002768773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,168.24387002768773,990.0,964.4215122599446,25.57848774005538,0.0949098093746503,0.0039243870027687,989.9011658036228,0.1372331078537142,0.0,0.0,0.0,25.342420435824355,25.4,25.4,25.4,,0.9129759085505654,0.0,0.0,0.0,31.595278944112824,0.0,0.0,0.0,0.643488369533866,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.64742057578944,0.0,0.0,0.0,30.64742057578944,735.5380938189465,0.1619467017415438,6.113857924568559e-05,0.975
2005-11-15,2005-11-26,186.7636,1.0287508888495398,192.1332195047399,0.974,2005,11,15,2005.11,2005,2,46,7,0.0166003101652095,2.8893494770521784,0.0150382608718056,0.93,5,Dry,23,4,2,2,19,50.0,0.2602361014346429,142.1332195047399,142.1332195047399,,1,142.1332195047399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,171.1332195047399,990.0,964.4157335609904,25.584266439009525,0.0959295541888771,0.0042133219504739,989.8998571238608,0.1430091033995746,0.0,0.0,0.0,25.34111445947062,25.4,25.4,25.4,,0.9142819300094048,0.0,0.0,0.0,32.29536073231882,0.0,0.0,0.0,0.6577466544260452,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.326499910349256,0.0,0.0,0.0,31.326499910349256,751.8359978483821,0.1630457241652396,6.122288343973225e-05,0.975
2005-11-16,2005-11-27,193.451,1.0105677234584358,195.4953366707579,0.963,2005,11,16,2005.11,2005,2,47,7,0.0168907970883534,3.3621171660179527,0.017197940489395,0.93,5,Dry,23,4,2,2,19,50.0,0.2557605764489776,145.4953366707579,145.4953366707579,,1,145.4953366707579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,174.4953366707579,990.0,964.4090093266584,25.59099067334148,0.0971161540003916,0.0045495336670757,989.8983343123324,0.1498303002751764,0.0,0.0,0.0,25.33949468539881,25.4,25.4,25.4,,0.915773188137237,0.0,0.0,0.0,33.111102942016906,0.0,0.0,0.0,0.6743605487172486,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.1177698537564,0.0,0.0,0.0,32.1177698537564,770.8264764901536,0.1642891866410466,6.131882259115489e-05,0.965
2005-11-17,2005-11-28,199.6622,0.9968742833929994,199.0381125456697,0.962,2005,11,17,2005.11,2005,2,48,7,0.0171968929239458,3.542775874911854,0.01779948488056,0.93,5,Dry,23,4,2,2,19,50.0,0.2512081699354308,149.0381125456697,149.0381125456697,,1,149.0381125456697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,178.0381125456697,990.0,964.4019237749086,25.598076225091404,0.0983665141091643,0.0049038112545669,989.8967296746362,0.1571992740949929,0.0,0.0,0.0,25.33760662563257,25.4,25.4,25.4,,0.9171705162583372,0.0,0.0,0.0,33.966571772400265,0.0,0.0,0.0,0.6917835391527548,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.947574619228256,0.0,0.0,0.0,32.947574619228256,790.7417908614782,0.1655339984781476,6.140780975129609e-05,0.96
2005-11-18,2005-11-29,207.2832,0.9713676659135028,201.34819816708185,0.949,2005,11,18,2005.11,2005,2,49,7,0.0173964843216358,2.310085621412128,0.0114730881251551,0.93,5,Dry,23,4,2,2,19,50.0,0.2483260364640026,151.34819816708185,151.34819816708185,,1,151.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,180.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0991818179869279,0.0051348198167081,989.8956833621965,0.1621121080408968,0.0,0.0,0.0,25.325482065152983,25.4,25.4,25.4,,0.9180748659440456,0.0,0.0,0.0,34.51054144996474,0.0,0.0,0.0,0.7028623513231108,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.4752252064658,0.0,0.0,0.0,33.4752252064658,803.4054049551792,0.1662553999052305,6.143894530014418e-05,0.95
2005-11-19,2005-11-30,231.951,0.97240029822707,225.5492215740672,0.916,2005,11,19,2005.11,2005,2,50,8,0.0194874527439994,24.20102340698532,0.1072981907811109,0.93,5,Dry,23,4,2,2,19,50.0,0.2216811020275709,175.5492215740672,175.5492215740672,,1,175.5492215740672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,204.5492215740672,990.0,964.5532953294444,25.44670467055562,0.1077231870171978,0.0075549221574067,989.8847218908254,0.218073053935168,0.0,0.0,0.0,25.11335350744585,25.331426561381026,25.331426561381026,25.331426561381026,,0.9272818239074294,0.0,0.0,0.0,40.09166239768457,0.0,0.0,0.0,0.8165308023968344,0.0,0.0,0.0,0.9716530802396834,0.96,0.96,0.96,38.95518726063971,0.0,0.0,0.0,38.95518726063971,934.924494255353,0.1727125768325801,6.164017848186347e-05,0.915
2005-11-20,2005-12-01,234.0298,0.960250752350168,224.7272915223594,0.916,2005,11,20,2005.11,2005,2,51,8,0.0194164379875318,0.8219300517077671,0.0036574554258176,0.93,5,Dry,23,4,2,2,19,50.0,0.2224918907769829,174.7272915223594,174.7272915223594,,1,174.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,203.7272915223594,990.0,964.5483637491342,25.451636250865818,0.1074330930816174,0.0074727291522359,989.8850941777662,0.2160345913145569,0.0,0.0,0.0,25.12069583731744,25.336730428631995,25.336730428631995,25.336730428631995,,0.926978770557206,0.0,0.0,0.0,39.90257270827667,0.0,0.0,0.0,0.8126796885596064,0.0,0.0,0.0,0.9712679688559606,0.96,0.96,0.96,38.75609074649517,0.0,0.0,0.0,38.75609074649517,930.146177915884,0.1724583181862408,6.161361896654639e-05,0.915
2005-11-21,2005-12-02,251.8195,0.9405520044132718,236.8493354753479,0.892,2005,11,21,2005.11,2005,2,52,8,0.02046378258507,12.12204395298852,0.0511804009441699,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2828802532442553,169.8493354753479,169.8493354753479,,1,169.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,204.8493354753479,990.0,964.621096012852,25.37890398714785,0.1078291099270171,0.0069849335475347,989.8851859565254,0.204141418431328,0.0,0.0,0.0,25.05994852524197,25.264089943673294,25.264089943673294,25.264089943673294,,0.9251444785924658,0.0,0.0,0.0,38.61822311828827,0.0,0.0,0.0,0.7865218557696185,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.45967642473962,0.0,0.0,0.0,37.45967642473962,899.0322341937508,0.1581582500519135,6.126291659851116e-05,0.89
2005-11-22,2005-12-03,256.9516,0.9395358309241366,241.4152350132864,0.887,2005,11,22,2005.11,2005,2,53,8,0.0208582763051479,4.565899537938492,0.0189130546698397,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2775301235496286,174.4152350132864,174.4152350132864,,1,174.4152350132864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,209.4152350132864,990.0,964.6484914100796,25.35150858992029,0.1094406093042122,0.0074415235013286,989.8831178671944,0.2152731734324188,0.0,0.0,0.0,25.01935328368228,25.2346264571147,25.2346264571147,25.2346264571147,,0.9268324177550612,0.0,0.0,0.0,39.66435644337435,0.0,0.0,0.0,0.807828033469946,0.0,0.0,0.0,0.9707828033469946,0.96,0.96,0.96,38.50547514105338,0.0,0.0,0.0,38.50547514105338,924.1314033852811,0.1594989443766223,6.13247192319208e-05,0.885
2005-11-23,2005-12-04,261.4036,0.9426194585361816,246.40411989140856,0.879,2005,11,23,2005.11,2005,2,54,8,0.0212893159586177,4.988884878122177,0.0202467591869843,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2719110379709852,179.40411989140856,179.40411989140856,,1,179.40411989140856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,214.40411989140856,990.0,964.6784247193484,25.321575280651476,0.1112013981273542,0.0079404119891408,989.8808581898836,0.2277102997285214,0.0,0.0,0.0,24.97472317080645,25.20243347053497,25.20243347053497,25.20243347053497,,0.928662850671348,0.0,0.0,0.0,40.80654893216256,0.0,0.0,0.0,0.8310906096163453,0.0,0.0,0.0,0.9731090609616344,0.96,0.96,0.96,39.70922251246169,0.0,0.0,0.0,39.70922251246169,953.0213402990806,0.1611548643340936,6.148320112978155e-05,0.88
2005-11-24,2005-12-05,266.66,0.9440969037746996,251.75288036056145,0.871,2005,11,24,2005.11,2005,2,55,8,0.0217514488631525,5.3487604691528645,0.0212460745692059,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2661339957820635,184.75288036056145,184.75288036056145,,1,184.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,219.75288036056145,990.0,964.7070115214424,25.29298847855773,0.113089202292379,0.0084752880360561,989.8784355096716,0.2414624313302485,0.0,0.0,0.0,24.929961556899077,25.17142398822932,25.17142398822932,25.17142398822932,,0.9306073989153508,0.0,0.0,0.0,42.03567516626908,0.0,0.0,0.0,0.856123730473912,0.0,0.0,0.0,0.9756123730473912,0.96,0.96,0.96,41.010524801613066,0.0,0.0,0.0,41.010524801613066,984.2525952387136,0.1628999229040701,6.165972851227217e-05,0.87
2005-11-25,2005-12-06,300.4434,0.9274612032457504,278.6495972712443,0.8210000000000001,2005,11,25,2005.11,2005,2,56,8,0.0240753252042355,26.89671691068287,0.0965252315957986,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2404453502036845,211.64959727124432,211.64959727124432,,1,211.64959727124432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,246.64959727124432,990.0,964.814598389085,25.18540161091505,0.1225820584632287,0.0123299194542488,989.8650880220824,0.316948791813733,0.0,0.0,0.0,24.733540841183864,25.0504896329976,25.0504896329976,25.0504896329976,,0.9380018451438408,0.0,0.0,0.0,48.15552619905269,0.0,0.0,0.0,0.9807642810397698,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.19241567507164,0.0,0.0,0.0,47.19241567507164,1132.617976201719,0.1693611479694097,6.193729883353581e-05,0.82
2005-11-26,2005-12-07,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2005,11,26,2005.11,2005,2,57,9,0.0245003003325816,4.918693615117321,0.0173457109740399,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2362746546539996,216.56829088636164,216.56829088636164,,1,216.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,251.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1243180180514584,0.0133136581772723,989.8623683237712,0.3318303359299938,0.0,0.0,0.0,24.696264824295923,25.02809516022592,25.02809516022592,25.02809516022592,,0.9392165595142512,0.0,0.0,0.0,49.26410342549137,0.0,0.0,0.0,1.0033422286250788,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1699766918555639,6.182294201099988e-05,0.815
2005-11-27,2005-12-08,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2005,11,27,2005.11,2005,2,58,9,0.0238796813442401,7.183090142841821,0.025989416667456,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2424152951017616,209.38520074351985,209.38520074351985,,1,209.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,244.38520074351985,990.0,964.805540802974,25.19445919702593,0.1217828826715559,0.0118770401487039,989.8663400771798,0.3101924901859482,0.0,0.0,0.0,24.750606784019745,25.06079927420569,25.06079927420569,25.06079927420569,,0.937443859353811,0.0,0.0,0.0,47.64483215178336,0.0,0.0,0.0,0.97036318028072,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.69193550874769,0.0,0.0,0.0,46.69193550874769,1120.6064522099446,0.1689379003764999,6.194316522708996e-05,0.82
2005-11-28,2005-12-09,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2005,11,28,2005.11,2005,2,59,9,0.0237141958420346,1.915341460711716,0.0069783307563042,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2441069492113688,207.4698592828081,207.4698592828081,,1,207.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,242.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1211068992431031,0.0114939718565616,989.8673991289004,0.3045613862914558,0.0,0.0,0.0,24.764958305477617,25.069519691769077,25.069519691769077,25.069519691769077,,0.9369724587326482,0.0,0.0,0.0,47.21262400036344,0.0,0.0,0.0,0.9615605702721676,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.26837152035616,0.0,0.0,0.0,46.26837152035616,1110.4409164885478,0.1685735972658556,6.19479160334407e-05,0.825
2005-11-29,2005-12-10,295.5733,0.9336938545407444,275.9749737763279,0.8220000000000001,2005,11,29,2005.11,2005,2,60,9,0.0238442377342747,1.5051144935197842,0.0054538079048415,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2427756368021331,208.9749737763279,208.9749737763279,,1,208.9749737763279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,243.9749737763279,990.0,964.8038998951054,25.19610010489464,0.1216381008467929,0.0117949947552655,989.866566904398,0.3089864229024039,0.0,0.0,0.0,24.753680586390164,25.062667009292568,25.062667009292568,25.062667009292568,,0.937342846404664,0.0,0.0,0.0,47.552267500614754,0.0,0.0,0.0,0.9684779531693432,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.60122215060246,0.0,0.0,0.0,46.60122215060246,1118.429331614459,0.1688603191547789,6.194418258225547e-05,0.82
2005-11-30,2005-12-11,297.191,0.9336938545407444,277.4854103248184,0.8210000000000001,2005,11,30,2005.11,2005,2,61,9,0.0239747394520643,1.5104365484905315,0.0054433007729035,0.86,4,Mod_Dry,29,4,2,2,30,67.0,0.2414541359906859,210.4854103248184,210.4854103248184,,1,210.4854103248184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,245.4854103248184,990.0,964.8099416412992,25.190058358700757,0.1221711807688083,0.0120970820649636,989.8657317371662,0.3134562309744552,0.0,0.0,0.0,24.74233386489254,25.055790095867,25.055790095867,25.055790095867,,0.9377148816552155,0.0,0.0,0.0,47.8930140151381,0.0,0.0,0.0,0.9754178007156435,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.93515373483534,0.0,0.0,0.0,46.93515373483534,1126.443689636048,0.1691445819796221,6.194036291637294e-05,0.82
2005-12-01,2005-12-12,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2005,12,1,2005.12,2005,3,62,9,0.0238796813442401,1.1002095812986,0.0039807109003624,0.66,3,Normal,38,5,4,3,54,104.0,0.3762864282176599,172.38520074351982,172.38520074351982,,1,172.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,219.38520074351985,990.0,964.805540802974,25.19445919702593,0.1129594325791064,0.0072385200743519,989.8798020473464,0.2103198898141883,0.0,0.0,0.0,24.863941354558264,25.07426124437245,25.07426124437245,25.07426124437245,,0.9259359339704376,0.0,0.0,0.0,38.92150184612819,0.0,0.0,0.0,0.7926986119374376,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.75385679074434,0.0,0.0,0.0,37.75385679074434,906.0925629778642,0.1365986915695214,6.083574690078293e-05,0.82
2005-12-02,2005-12-13,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2005,12,2,2005.12,2005,3,63,9,0.0243746129170735,5.728374685572362,0.020305207492619,0.66,3,Normal,38,5,4,3,54,104.0,0.3686458542160438,178.11357542909218,178.11357542909218,,1,178.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,225.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1149812186831229,0.0078113575429092,989.877207423774,0.2244839385727304,0.0,0.0,0.0,24.824269183484788,25.04875312205752,25.04875312205752,25.04875312205752,,0.9280227721819516,0.0,0.0,0.0,40.241191044246165,0.0,0.0,0.0,0.8195761923471724,0.0,0.0,0.0,0.9719576192347172,0.96,0.96,0.96,39.112732242534925,0.0,0.0,0.0,39.112732242534925,938.7055738208384,0.1386417941180066,6.09984265319173e-05,0.815
2005-12-03,2005-12-14,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2005,12,3,2005.12,2005,3,64,10,0.0234396025588195,10.821879146458626,0.0398901967688105,0.66,3,Normal,38,5,4,3,54,104.0,0.383351209878728,167.29169628263355,167.29169628263355,,1,167.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,214.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1111617190730917,0.0067291696282633,989.8821091112987,0.1980542371526678,0.0,0.0,0.0,24.898888089015564,25.096942326168232,25.096942326168232,25.096942326168232,,0.9240747371499396,0.0,0.0,0.0,37.748537899841374,0.0,0.0,0.0,0.7688093258623497,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.61608176284613,0.0,0.0,0.0,36.61608176284613,878.785962308307,0.1349694158154374,6.079879664695988e-05,0.83
