Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2005-12-04,2005-12-15,285.986,0.9347322974487192,267.32035081816935,0.841,2005,12,4,2005.12,2005,3,65,10,0.0230964783106898,3.971345464464208,0.0148561284328311,0.66,3,Normal,38,5,4,3,54,104.0,0.3890463246875676,163.32035081816937,163.32035081816937,,1,163.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,210.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1097600630161781,0.0063320350818169,989.883907901902,0.1887368068817894,0.0,0.0,0.0,24.925889691747475,25.114626498629264,25.114626498629264,25.114626498629264,,0.922575001279334,0.0,0.0,0.0,36.83251334331452,0.0,0.0,0.0,0.7501530212487681,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.72753794301508,0.0,0.0,0.0,35.72753794301508,857.4609106323619,0.133650647373708,6.07659489191955e-05,0.84
2005-12-05,2005-12-16,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2005,12,5,2005.12,2005,3,66,10,0.0226105400037493,5.624285959959708,0.0214916718866484,0.66,3,Normal,38,5,4,3,54,104.0,0.3974075806464593,157.69606485820964,157.69606485820964,,1,157.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,204.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1077750142330562,0.0057696064858209,989.8864553792812,0.1759852639852254,0.0,0.0,0.0,24.963685855863005,25.13967111984823,25.13967111984823,25.13967111984823,,0.920365268797139,0.0,0.0,0.0,35.53272264537956,0.0,0.0,0.0,0.7236807056085449,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.46674096601817,0.0,0.0,0.0,34.46674096601817,827.2017831844362,0.1317052321160912,6.07123248217465e-05,0.855
2005-12-06,2005-12-17,282.0511,0.9362353611713602,264.06621347727946,0.853,2005,12,6,2005.12,2005,3,67,10,0.0228153208444369,2.370148619069824,0.0089755845242721,0.66,3,Normal,38,5,4,3,54,104.0,0.3938406153157805,160.06621347727946,160.06621347727946,,1,160.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,207.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1086115400899556,0.0060066213477279,989.8853818385622,0.1812522909977427,0.0,0.0,0.0,24.947864693655397,25.129116984653137,25.129116984653137,25.129116984653137,,0.921296084721694,0.0,0.0,0.0,36.08036948846519,0.0,0.0,0.0,0.7348344091337106,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.99795840381123,0.0,0.0,0.0,34.99795840381123,839.9510016914696,0.1325347833899337,6.073521014195618e-05,0.855
2005-12-07,2005-12-18,285.986,0.9347322974487192,267.32035081816935,0.841,2005,12,7,2005.12,2005,3,68,10,0.0230964783106898,3.2541373408898835,0.012173174735594,0.66,3,Normal,38,5,4,3,54,104.0,0.3890463246875676,163.32035081816937,163.32035081816937,,1,163.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,210.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1097600630161781,0.0063320350818169,989.883907901902,0.1887368068817894,0.0,0.0,0.0,24.925889691747475,25.114626498629264,25.114626498629264,25.114626498629264,,0.922575001279334,0.0,0.0,0.0,36.83251334331452,0.0,0.0,0.0,0.7501530212487681,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.72753794301508,0.0,0.0,0.0,35.72753794301508,857.4609106323619,0.133650647373708,6.07659489191955e-05,0.84
2005-12-08,2005-12-19,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2005,12,8,2005.12,2005,3,69,10,0.0234396025588195,3.971345464464208,0.0146386546985457,0.66,3,Normal,38,5,4,3,54,104.0,0.383351209878728,167.29169628263355,167.29169628263355,,1,167.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,214.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1111617190730917,0.0067291696282633,989.8821091112987,0.1980542371526678,0.0,0.0,0.0,24.898888089015564,25.096942326168232,25.096942326168232,25.096942326168232,,0.9240747371499396,0.0,0.0,0.0,37.748537899841374,0.0,0.0,0.0,0.7688093258623497,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.61608176284613,0.0,0.0,0.0,36.61608176284613,878.785962308307,0.1349694158154374,6.079879664695988e-05,0.83
2005-12-09,2005-12-20,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2005,12,9,2005.12,2005,3,70,10,0.0234396025588195,0.0,0.0,0.66,3,Normal,38,5,4,3,54,104.0,0.383351209878728,167.29169628263355,167.29169628263355,,1,167.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,214.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1111617190730917,0.0067291696282633,989.8821091112987,0.1980542371526678,0.0,0.0,0.0,24.898888089015564,25.096942326168232,25.096942326168232,25.096942326168232,,0.9240747371499396,0.0,0.0,0.0,37.748537899841374,0.0,0.0,0.0,0.7688093258623497,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.61608176284613,0.0,0.0,0.0,36.61608176284613,878.785962308307,0.1349694158154374,6.079879664695988e-05,0.83
2005-12-10,2005-12-21,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2005,12,10,2005.12,2005,3,71,11,0.025186961974081,20.2240673062675,0.0693755529968105,0.66,3,Normal,38,5,4,3,54,104.0,0.3567560077013949,187.51576358890105,187.51576358890105,,1,187.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,234.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1182996492000246,0.0087515763588901,989.872948774441,0.2487919311464768,0.0,0.0,0.0,24.75809378893903,25.006885720085503,25.006885720085503,25.006885720085503,,0.9312369571764244,0.0,0.0,0.0,42.39883163855767,0.0,0.0,0.0,0.863519992638649,0.0,0.0,0.0,0.9763519992638648,0.96,0.96,0.96,41.39618403675779,0.0,0.0,0.0,41.39618403675779,993.5084168821868,0.1420032437598646,6.13225245180993e-05,0.795
2005-12-11,2005-12-22,317.0487,0.9306200236043244,295.0518686777204,0.794,2005,12,11,2005.12,2005,3,72,11,0.025492481453755,3.5361050888193404,0.0119846896908887,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2609710636474757,218.0518686777204,218.0518686777204,,1,218.0518686777204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,257.0518686777204,990.0,964.8802074747108,25.119792525289085,0.1262533427920471,0.013610373735544,989.8601362834723,0.3363997555273788,0.0,0.0,0.0,24.64352905323405,24.97992880876143,24.97992880876143,24.97992880876143,,0.9395578498070488,0.0,0.0,0.0,49.5136495396004,0.0,0.0,0.0,1.0084246342077472,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1633611073741341,6.140231207409464e-05,0.795
2005-12-12,2005-12-23,319.5892,0.9279181423044488,296.552616764565,0.79,2005,12,12,2005.12,2005,3,73,11,0.0256221460884584,1.5007480868446237,0.0050606469206645,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2596503812378455,219.55261676456504,219.55261676456504,,1,219.55261676456504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,258.552616764565,990.0,964.8862104670584,25.113789532941723,0.1267830033553455,0.013910523352913,989.8593064732916,0.3410220596348602,0.0,0.0,0.0,24.63207394659853,24.97309600623339,24.97309600623339,24.97309600623339,,0.9399301977857464,0.0,0.0,0.0,49.85100286250081,0.0,0.0,0.0,1.0152953739816866,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1625343944891448,6.098259763966433e-05,0.79
2005-12-13,2005-12-24,329.8819,0.9312389803097992,307.1988841786591,0.775,2005,12,13,2005.12,2005,3,74,11,0.0265419835930361,10.646267414094098,0.0346559442836468,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.250651952092439,230.1988841786591,230.1988841786591,,2,115.09944208932956,115.09944208932956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,269.1988841786591,990.0,964.9359944208932,25.06400557910672,0.1305404014456741,0.0160397768357318,989.8534198217184,0.093765073868287,0.093765073868287,0.0,0.0,24.82366032695692,24.82366032695692,24.91742540082521,24.91742540082521,,0.897555890341454,0.897555890341454,0.0,0.0,25.15007238626252,25.15007238626252,0.0,0.0,0.5122214335287683,0.5122214335287683,0.0,0.0,0.97,0.97,0.96,0.96,24.395570214674645,24.395570214674645,0.0,0.0,48.79114042934929,1170.987370304383,0.1588259038108146,5.8875587568832335e-05,0.775
2005-12-14,2005-12-25,340.3854,0.917687337580864,312.3673714773974,0.764,2005,12,14,2005.12,2005,3,75,11,0.0269885408956471,5.1684872987382855,0.0165461817420078,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2465046193391285,235.3673714773974,235.3673714773974,,2,117.6836857386987,117.6836857386987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,274.3673714773974,990.0,964.961836857387,25.03816314261303,0.1323645209751589,0.0170734742954794,989.8505620047292,0.0980549183262398,0.0980549183262398,0.0,0.0,24.79067022901613,24.79067022901613,24.88872514734237,24.88872514734237,,0.8996987521820922,0.8996987521820922,0.0,0.0,25.741885104217445,25.741885104217445,0.0,0.0,0.5242746457070763,0.5242746457070763,0.0,0.0,0.97,0.97,0.96,0.96,24.96962855109092,24.96962855109092,0.0,0.0,49.93925710218184,1198.5421704523642,0.1598734748318468,5.893771840439371e-05,0.765
2005-12-15,2005-12-26,351.1014,0.9295836506121732,326.37812114704485,0.746,2005,12,15,2005.12,2005,3,76,11,0.0281990696671046,14.010749669647453,0.0429279683956974,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.235922676830745,249.37812114704485,249.37812114704485,,2,124.68906057352244,124.68906057352244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,288.37812114704485,990.0,965.0318906057352,24.968109394264843,0.1373093492426804,0.0198756242294089,989.842815026528,0.110058965397929,0.110058965397929,0.0,0.0,24.700865455394915,24.700865455394915,24.810924420792844,24.810924420792844,,0.9054731986094804,0.9054731986094804,0.0,0.0,27.34984204769104,27.34984204769104,0.0,0.0,0.5570232596271087,0.5570232596271087,0.0,0.0,0.97,0.97,0.96,0.96,26.52934678626031,26.52934678626031,0.0,0.0,53.05869357252062,1273.4086457404949,0.162568169048978,5.910111891362083e-05,0.745
2005-12-16,2005-12-27,362.0319,0.9166247913690906,331.84741480645545,0.736,2005,12,16,2005.12,2005,3,77,11,0.0286716166392777,5.469293659410597,0.0164813508117894,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.232034352429441,254.84741480645545,254.84741480645545,,2,127.42370740322772,127.42370740322772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,293.84741480645545,990.0,965.0592370740322,24.94076292596776,0.1392396326699134,0.020969482961291,989.8397908843688,0.1149626733258099,0.1149626733258099,0.0,0.0,24.66559113701072,24.66559113701072,24.780553810336528,24.780553810336528,,0.9068092147334182,0.9068092147334182,0.0,0.0,27.95093814700433,27.95093814700433,0.0,0.0,0.5692655427088458,0.5692655427088458,0.0,0.0,0.97,0.97,0.96,0.96,27.1124100025942,27.1124100025942,0.0,0.0,54.22482000518839,1301.3956801245213,0.163402870071518,5.910379751303516e-05,0.735
2005-12-17,2005-12-28,376.9428,0.9047288410004722,341.0310225674728,0.72,2005,12,17,2005.12,2005,3,78,12,0.0294650803498296,9.183607761017356,0.0269289511900647,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2257859106784503,264.0310225674728,264.0310225674728,,2,132.0155112837364,132.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,303.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1424808127869835,0.0228062045134945,989.8347129826996,0.1233891612134244,0.1233891612134244,0.0,0.0,24.606168708648795,24.606168708648795,24.72955786986222,24.72955786986222,,0.9088656984930078,0.9088656984930078,0.0,0.0,28.95392011970024,28.95392011970024,0.0,0.0,0.5896928741283144,0.5896928741283144,0.0,0.0,0.97,0.97,0.96,0.96,28.085302516109227,28.085302516109227,0.0,0.0,56.17060503221845,1348.094520773243,0.1647081975397271,5.9095123332696977e-05,0.72
2005-12-18,2005-12-29,381.682,0.9041733044557544,345.1066751912812,0.715,2005,12,18,2005.12,2005,3,79,12,0.0298172167365266,4.075652623808423,0.0118098342245899,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2231194165030897,268.1066751912812,268.1066751912812,,2,134.0533375956406,134.0533375956406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,307.1066751912812,990.0,965.1255333759564,24.874466624043635,0.1439192370524935,0.0236213350382562,989.8324594279092,0.1272202746798043,0.1272202746798043,0.0,0.0,24.5797057772731,24.5797057772731,24.706926051952905,24.706926051952905,,0.909781999134929,0.909781999134929,0.0,0.0,29.3988505487252,29.3988505487252,0.0,0.0,0.598754593660391,0.598754593660391,0.0,0.0,0.97,0.97,0.96,0.96,28.51688503226344,28.51688503226344,0.0,0.0,57.03377006452688,1368.8104815486452,0.1652641752956964,5.909108341114599e-05,0.715
2005-12-19,2005-12-30,386.4594,0.9011465145423716,348.25654132213623,0.711,2005,12,19,2005.12,2005,3,80,12,0.0300893651702325,3.1498661308550027,0.0090446718355862,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2211013746006718,271.25654132213623,271.25654132213623,,2,135.62827066106811,135.62827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,310.25654132213623,990.0,965.1412827066108,24.858717293389304,0.145030922540423,0.0242513082644272,989.8307177691952,0.1302188450824721,0.1302188450824721,0.0,0.0,24.559216217502023,24.559216217502023,24.689435062584494,24.689435062584494,,0.9104917026677304,0.9104917026677304,0.0,0.0,29.74263344597321,29.74263344597321,0.0,0.0,0.6057562819953811,0.6057562819953811,0.0,0.0,0.97,0.97,0.96,0.96,28.85035444259401,28.85035444259401,0.0,0.0,57.70070888518803,1384.8170132445127,0.1656844941551724,5.90878826818619e-05,0.71
2005-12-20,2005-12-31,390.3088,0.9026852126280548,352.32598211860085,0.7070000000000001,2005,12,20,2005.12,2005,3,81,12,0.0304409648550471,4.069440796464619,0.0115502148663414,0.86,4,Mod_Dry,31,5,3,2,36,77.0,0.2185476062167906,275.32598211860085,275.32598211860085,,2,137.66299105930042,137.66299105930042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,314.32598211860085,990.0,965.161629910593,24.83837008940702,0.14646715445933,0.0250651964237201,989.828467649117,0.1341662026550428,0.1341662026550428,0.0,0.0,24.532671535868968,24.532671535868968,24.66683773852401,24.66683773852401,,0.91141056268111,0.91141056268111,0.0,0.0,30.186641882332115,30.186641882332115,0.0,0.0,0.6147992236727519,0.6147992236727519,0.0,0.0,0.97,0.97,0.96,0.96,29.28104262586215,29.28104262586215,0.0,0.0,58.5620852517243,1405.4900460413833,0.1662156304782852,5.908358440450196e-05,0.705
2005-12-21,2006-01-01,394.1828,0.9019707790507928,355.5413672044229,0.7030000000000001,2005,12,21,2005.12,2005,3,82,12,0.0307187741264621,3.2153850858220494,0.0090436314376136,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2165711422145932,278.5413672044229,278.5413672044229,,2,139.27068360221145,139.27068360221145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,317.5413672044229,990.0,965.177706836022,24.82229316397786,0.1476019636193126,0.0257082734408845,989.8266897629398,0.1372851261882902,0.1372851261882902,0.0,0.0,24.511697800729426,24.511697800729426,24.64898292691771,24.64898292691771,,0.912138223545943,0.912138223545943,0.0,0.0,30.53742798937848,30.53742798937848,0.0,0.0,0.6219435435718632,0.6219435435718632,0.0,0.0,0.97,0.97,0.96,0.96,29.621305149697125,29.621305149697125,0.0,0.0,59.24261029939425,1421.822647185462,0.1666264906534265,5.908020343220072e-05,0.705
2005-12-22,2006-01-02,398.0814,0.9077571128687334,361.3612223507434,0.7010000000000001,2005,12,22,2005.12,2005,3,83,12,0.0312216096111042,5.819855146320492,0.0161053671128875,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2130831844631698,284.3612223507434,284.3612223507434,,2,142.1806111753717,142.1806111753717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,323.3612223507434,990.0,965.2068061117536,24.793193888246265,0.1496559710720866,0.0268722444701486,989.8234717844578,0.1431048345742508,0.1431048345742508,0.0,0.0,24.473560838129764,24.473560838129764,24.616665672704016,24.616665672704016,,0.9134587833179066,0.9134587833179066,0.0,0.0,31.172037854764618,31.172037854764618,0.0,0.0,0.6348683880807457,0.6348683880807457,0.0,0.0,0.97,0.97,0.96,0.96,30.23687671912168,30.23687671912168,0.0,0.0,60.47375343824336,1451.3700825178405,0.1673498695982008,5.9073683482893405e-05,0.7
2005-12-23,2006-01-03,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2005,12,23,2005.12,2005,3,84,12,0.0312855408869315,0.7399453220758119,0.0020434767632243,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2126477539270855,285.1011676728192,285.1011676728192,,2,142.5505838364096,142.5505838364096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,324.1011676728192,990.0,965.210505838364,24.78949416163596,0.1499171207344025,0.0270202335345638,989.823062645731,0.1438521793495474,0.1438521793495474,0.0,0.0,24.468704628017463,24.468704628017463,24.61255680736701,24.61255680736701,,0.9136270149881308,0.9136270149881308,0.0,0.0,31.252704886560934,31.252704886560934,0.0,0.0,0.6365113011519539,0.6365113011519539,0.0,0.0,0.97,0.97,0.96,0.96,30.315123739964108,30.315123739964108,0.0,0.0,60.630247479928215,1455.1259395182772,0.1674400772292217,5.907283912080877e-05,0.695
2005-12-24,2006-01-04,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2005,12,24,2005.12,2005,3,85,13,0.0329798871192468,19.61048879994536,0.0513751374038654,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2017229463504581,304.71165647276456,304.71165647276456,,2,152.35582823638228,152.35582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,343.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1568382706831421,0.0309423312945529,989.8122193980224,0.1642885889905857,0.1642885889905857,0.0,0.0,24.339372526667887,24.339372526667887,24.503661115658478,24.503661115658478,,0.917617197321576,0.917617197321576,0.0,0.0,33.370959504704416,33.370959504704416,0.0,0.0,0.6796529430693363,0.6796529430693363,0.0,0.0,0.97,0.97,0.96,0.96,32.36983071956328,32.36983071956328,0.0,0.0,64.73966143912656,1553.7518745390375,0.1696035746913214,5.901723451217439e-05,0.675
2005-12-25,2006-01-05,410.923,0.9090128563565548,373.5342899726045,0.684,2005,12,25,2005.12,2005,3,86,13,0.032273362653633,8.17736650016002,0.0218918763810405,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.2061390401551817,296.5342899726045,296.5342899726045,,2,148.26714498630224,148.26714498630224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,335.5342899726045,990.0,965.267671449863,24.732328550137023,0.1539522243275017,0.0293068579945208,989.816740917678,0.1555956615715086,0.1555956615715086,0.0,0.0,24.39347380624349,24.39347380624349,24.549069467815,24.549069467815,,0.9160178647972832,0.9160178647972832,0.0,0.0,32.49086094334186,32.49086094334186,0.0,0.0,0.6617283287849666,0.6617283287849666,0.0,0.0,0.97,0.97,0.96,0.96,31.5161351150416,31.5161351150416,0.0,0.0,63.0322702300832,1512.774485521997,0.1687456062861218,5.904532644241064e-05,0.685
2005-12-26,2006-01-06,426.0674,0.9055691660280052,385.8335000897204,0.672,2005,12,26,2005.12,2005,3,87,13,0.0333360144077518,12.29921011711582,0.031876988686197,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.1995679483043713,308.8335000897204,308.8335000897204,,2,154.4167500448602,154.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,347.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1582929971832937,0.031766700017944,989.8099403027989,0.168740180096898,0.168740180096898,0.0,0.0,24.31203262225342,24.31203262225342,24.48077280235032,24.48077280235032,,0.9184248744324004,0.9184248744324004,0.0,0.0,33.81411416645037,33.81411416645037,0.0,0.0,0.6886784962617184,0.6886784962617184,0.0,0.0,0.97,0.97,0.96,0.96,32.799690741456864,32.799690741456864,0.0,0.0,65.59938148291373,1574.3851555899296,0.1700199217218294,5.90028297015276e-05,0.67
2005-12-27,2006-01-07,429.1387,0.9055691660280052,388.6147746693422,0.6709999999999999,2005,12,27,2005.12,2005,3,88,13,0.0335763165314311,2.7812745796218223,0.0071568935637825,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.1981396617396146,311.6147746693422,311.6147746693422,,2,155.8073873346711,155.8073873346711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,350.6147746693422,990.0,965.3430738733468,24.656926126653275,0.1592745952765668,0.0323229549338684,989.8084024497896,0.1717923998829698,0.1717923998829698,0.0,0.0,24.293536176559886,24.293536176559886,24.465328576442857,24.465328576442857,,0.9189704249677096,0.9189704249677096,0.0,0.0,34.112929358368,34.112929358368,0.0,0.0,0.694764345384277,0.694764345384277,0.0,0.0,0.97,0.97,0.96,0.96,33.08954147761696,33.08954147761696,0.0,0.0,66.17908295523392,1588.2979909256142,0.17029481962322,5.8992962121846034e-05,0.67
2005-12-28,2006-01-08,432.2241,0.9057934892164382,391.5057756624347,0.662,2005,12,28,2005.12,2005,3,89,13,0.0338260990172343,2.8910009930925185,0.007384312500118,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.1966765365586615,314.5057756624347,314.5057756624347,,2,157.25288783121735,157.25288783121735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,353.5057756624347,990.0,965.357528878312,24.64247112168789,0.1602949192256161,0.0329011551324869,989.806803925642,0.1750014109853025,0.1750014109853025,0.0,0.0,24.27427363634452,24.27427363634452,24.44927504732982,24.44927504732982,,0.9195379821707006,0.9195379821707006,0.0,0.0,34.42335893167768,34.42335893167768,0.0,0.0,0.7010867399527021,0.7010867399527021,0.0,0.0,0.97,0.97,0.96,0.96,33.390658163727345,33.390658163727345,0.0,0.0,66.78131632745469,1602.7515918589124,0.1705755584689894,5.898259136082025e-05,0.66
2005-12-29,2006-01-09,436.3602,0.9000420788564829,392.74254153823074,0.659,2005,12,29,2005.12,2005,3,90,13,0.0339329555889031,1.2367658757960385,0.0031490499372746,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.1960571923235481,315.74254153823074,315.74254153823074,,2,157.87127076911537,157.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,354.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1607314122761051,0.0331485083076461,989.8061200794164,0.1763742211074361,0.1763742211074361,0.0,0.0,24.26603315061783,24.26603315061783,24.442407371725267,24.442407371725267,,0.91978094385866,0.91978094385866,0.0,0.0,34.55612198419105,34.55612198419105,0.0,0.0,0.7037906717757851,0.7037906717757851,0.0,0.0,0.97,0.97,0.96,0.96,33.51943832466532,33.51943832466532,0.0,0.0,67.03887664933063,1608.9330395839352,0.1706942069141875,5.8978147479423005e-05,0.66
2005-12-30,2006-01-10,518.6822,0.8913623235036077,462.3337709519629,0.584,2005,12,30,2005.12,2005,3,91,13,0.0399456378102496,69.59122941373215,0.1505216226589746,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.166546345601045,385.3337709519629,385.3337709519629,,2,192.66688547598145,192.66688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,424.3337709519629,990.0,965.6805019692838,24.319498030716204,0.185292316331231,0.0470667541903925,989.7676409294784,0.2626539284946695,0.2626539284946695,0.0,0.0,23.82448503169991,23.82448503169991,24.08713896019458,24.08713896019458,,0.931836710764276,0.931836710764276,0.0,0.0,41.94779283211831,41.94779283211831,0.0,0.0,0.8543338662345887,0.8543338662345887,0.0,0.0,0.9754333866234588,0.9754333866234588,0.96,0.96,40.917277623612414,40.917277623612414,0.0,0.0,81.83455524722483,1964.029325933396,0.1770031963676898,5.89925478004385e-05,0.585
2005-12-31,2006-01-11,683.8179,0.8777769920279594,600.239619356876,0.485,2005,12,31,2005.12,2005,3,92,14,0.051860703112434,137.90584840491312,0.2297513258999326,0.8,4,Mod_Dry,31,5,3,2,36,77.0,0.1282821018754165,523.239619356876,523.239619356876,,3,174.413206452292,174.413206452292,174.413206452292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,5.0,3.0,2.0,36.0,562.239619356876,990.0,966.3009584774276,23.699041522572543,0.2460364598098274,0.0792958477427504,989.6746676924474,0.2152682237435924,0.2152682237435924,0.2152682237435924,0.0,23.15844099127638,23.15844099127638,23.15844099127638,23.37370921501997,,0.9250943708021658,0.9250943708021658,0.9250943708021658,0.0,36.64489011753732,36.64489011753732,36.64489011753732,0.0,0.746331774287929,0.746331774287929,0.746331774287929,0.0,0.97,0.97,0.97,0.96,35.54554341401119,35.54554341401119,35.54554341401119,0.0,106.63663024203358,2559.279125808806,0.1776567670696061,5.661132124274297e-05,0.485
2006-01-01,2006-01-12,479.1271,0.9016539350871652,432.0068351219016,0.614,2006,1,1,2006.01,2005,4,93,14,0.0373253905545323,168.2327842349744,0.3894215798402894,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.2106448153171513,341.0068351219016,341.0068351219016,,2,170.5034175609508,170.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,384.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1710596894599502,0.0382013670243803,989.7907389435156,0.2057283388487199,0.2057283388487199,0.0,0.0,24.04097984661841,24.04097984661841,24.246708185467128,24.246708185467128,,0.9244572884886252,0.9244572884886252,0.0,0.0,37.163003227347495,37.163003227347495,0.0,0.0,0.7568839761170569,0.7568839761170569,0.0,0.0,0.97,0.97,0.96,0.96,36.04811313052707,36.04811313052707,0.0,0.0,72.09622626105414,1730.3094302652994,0.1668867721519044,5.872823490414912e-05,0.615
2006-01-02,2006-01-13,484.6547,0.9000891520783358,436.2324379737803,0.611,2006,1,2,2006.01,2005,4,94,14,0.0376904826409346,4.225602851878648,0.0096865855998829,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.2086043862824101,345.2324379737803,345.2324379737803,,2,172.61621898689015,172.61621898689015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,388.2324379737803,990.0,965.563045970882,24.436954029118056,0.1725510358134259,0.039046487594756,989.7884024765918,0.2108835743280119,0.2108835743280119,0.0,0.0,24.014472931381885,24.014472931381885,24.225356505709897,24.225356505709897,,0.9251921653822964,0.9251921653822964,0.0,0.0,37.6119027639892,37.6119027639892,0.0,0.0,0.7660265328714705,0.7660265328714705,0.0,0.0,0.97,0.97,0.96,0.96,36.48354568106952,36.48354568106952,0.0,0.0,72.96709136213904,1751.210192691337,0.1672665418946326,5.8710116026300017e-05,0.61
2006-01-03,2006-01-14,555.4186,0.8774288896211047,487.3403254729084,0.557,2006,1,3,2006.01,2005,4,95,14,0.0421062041208592,51.10788749912808,0.1048710415037657,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1867278270307199,396.3403254729084,396.3403254729084,,2,198.1701627364542,198.1701627364542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,439.3403254729084,990.0,965.793031464628,24.20696853537197,0.1905885950274402,0.0492680650945816,989.760143339878,0.2778764556620717,0.2778764556620717,0.0,0.0,23.689235419587927,23.689235419587927,23.96711187525,23.96711187525,,0.9334112125382524,0.9334112125382524,0.0,0.0,42.97352933405055,42.97352933405055,0.0,0.0,0.875224630021396,0.875224630021396,0.0,0.0,0.9775224630021396,0.9775224630021396,0.96,0.96,42.00759023851579,42.00759023851579,0.0,0.0,84.01518047703158,2016.3643314487576,0.1723952976710974,5.888260323918011e-05,0.555
2006-01-04,2006-01-15,632.5003,0.8800832855665629,556.6529421458367,0.513,2006,1,4,2006.01,2005,4,96,14,0.0480948142014002,69.31261667292836,0.124516752585077,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1634770843915867,465.65294214583673,465.65294214583673,,3,155.21764738194557,155.21764738194557,155.21764738194557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,508.65294214583673,990.0,966.1049382396562,23.895061760343765,0.2155836788545909,0.0631305884291673,989.7212857327162,0.1704831771879191,0.1704831771879191,0.1704831771879191,0.0,23.44586431587203,23.44586431587203,23.44586431587203,23.616347493059948,,0.9179067120108356,0.9179067120108356,0.9179067120108356,0.0,32.76005249327945,32.76005249327945,32.76005249327945,0.0,0.6672108450769746,0.6672108450769746,0.6672108450769746,0.0,0.97,0.97,0.97,0.96,31.77725091848107,31.77725091848107,31.77725091848107,0.0,95.3317527554432,2287.962066130637,0.1712588680263678,5.686862475309782e-05,0.515
2006-01-05,2006-01-16,718.9949,0.8803652940794153,632.9781565800997,0.467,2006,1,5,2006.01,2005,4,97,14,0.0546893127285206,76.32521443426297,0.1205811190178163,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1437648346218792,541.9781565800997,541.9781565800997,,3,180.6593855266999,180.6593855266999,180.6593855266999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,584.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2589585465922241,0.0867912626320399,989.6542501907758,0.2309012146588857,0.2309012146588857,0.2309012146588857,0.0,22.99143634979653,22.99143634979653,22.99143634979653,23.22233756445541,,0.9272068028837028,0.9272068028837028,0.9272068028837028,0.0,37.76956139170633,37.76956139170633,37.76956139170633,0.0,0.769237502886076,0.769237502886076,0.769237502886076,0.0,0.97,0.97,0.97,0.96,36.63647454995514,36.63647454995514,36.63647454995514,0.0,109.90942364986542,2637.82616759677,0.1736385726858127,5.63314131531495e-05,0.465
2006-01-06,2006-01-17,623.3263,0.8883399380973432,553.7256467564458,0.514,2006,1,6,2006.01,2005,4,98,14,0.0478418958797569,79.25250982365391,0.1431259510696148,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1643413133075015,462.7256467564458,462.7256467564458,,3,154.2418822521486,154.2418822521486,154.2418822521486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,505.7256467564458,990.0,966.091765410404,23.90823458959608,0.2140180346342642,0.0625451293512891,989.7234368360143,0.168362465664641,0.168362465664641,0.168362465664641,0.0,23.46330895994589,23.46330895994589,23.46330895994589,23.63167142561053,,0.917521475739603,0.917521475739603,0.917521475739603,0.0,32.56465739886329,32.56465739886329,32.56465739886329,0.0,0.6632313115858104,0.6632313115858104,0.6632313115858104,0.0,0.97,0.97,0.97,0.96,31.58771767689739,31.58771767689739,31.58771767689739,0.0,94.76315303069217,2274.315672736612,0.17113737387059,5.6887052292427264e-05,0.515
2006-01-07,2006-01-18,623.3263,0.8883399380973432,553.7256467564458,0.514,2006,1,7,2006.01,2005,4,99,15,0.0478418958797569,0.0,0.0,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1643413133075015,462.7256467564458,462.7256467564458,,3,154.2418822521486,154.2418822521486,154.2418822521486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,505.7256467564458,990.0,966.091765410404,23.90823458959608,0.2140180346342642,0.0625451293512891,989.7234368360143,0.168362465664641,0.168362465664641,0.168362465664641,0.0,23.46330895994589,23.46330895994589,23.46330895994589,23.63167142561053,,0.917521475739603,0.917521475739603,0.917521475739603,0.0,32.56465739886329,32.56465739886329,32.56465739886329,0.0,0.6632313115858104,0.6632313115858104,0.6632313115858104,0.0,0.97,0.97,0.97,0.96,31.58771767689739,31.58771767689739,31.58771767689739,0.0,94.76315303069217,2274.315672736612,0.17113737387059,5.6887052292427264e-05,0.515
2006-01-08,2006-01-19,704.7879,0.8788007677329247,619.3681476088757,0.473,2006,1,8,2006.01,2005,4,100,15,0.0535134079534068,65.64250085242986,0.1059830104370856,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1469239261839882,528.3681476088757,528.3681476088757,,3,176.12271586962524,176.12271586962524,176.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,571.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2512241125207249,0.0813472590435502,989.6674286284356,0.2195067896740631,0.2195067896740631,0.2195067896740631,0.0,23.070449248326177,23.070449248326177,23.070449248326177,23.28995603800024,,0.9256382076297645,0.9256382076297645,0.9256382076297645,0.0,36.88513672052135,36.88513672052135,36.88513672052135,0.0,0.7512247804586831,0.7512247804586831,0.7512247804586831,0.0,0.97,0.97,0.97,0.96,35.7785826189057,35.7785826189057,35.7785826189057,0.0,107.3357478567171,2576.0579485612107,0.1732987856593789,5.642937722624729e-05,0.475
2006-01-09,2006-01-20,643.0906,0.8794376863729334,565.5581093921818,0.503,2006,1,9,2006.01,2005,4,101,15,0.0488642206514845,53.81003821669401,0.0951450210386425,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1609030062318437,474.5581093921818,474.5581093921818,,3,158.1860364640606,158.1860364640606,158.1860364640606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,517.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2206443977055598,0.0649116218784363,989.714443980416,0.1770730009502145,0.1770730009502145,0.1770730009502145,0.0,23.392359487201063,23.392359487201063,23.392359487201063,23.56943248815128,,0.9190799028934404,0.9190799028934404,0.9190799028934404,0.0,33.35294160158873,33.35294160158873,33.35294160158873,0.0,0.6792859796657583,0.6792859796657583,0.6792859796657583,0.0,0.97,0.97,0.97,0.96,32.35235335354107,32.35235335354107,32.35235335354107,0.0,97.0570600606232,2329.369441454957,0.1716128872503174,5.681136604285449e-05,0.505
2006-01-10,2006-01-21,643.0906,0.8794376863729334,565.5581093921818,0.503,2006,1,10,2006.01,2005,4,102,15,0.0488642206514845,0.0,0.0,0.84,4,Mod_Dry,34,5,4,3,45,91.0,0.1609030062318437,474.5581093921818,474.5581093921818,,3,158.1860364640606,158.1860364640606,158.1860364640606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,517.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2206443977055598,0.0649116218784363,989.714443980416,0.1770730009502145,0.1770730009502145,0.1770730009502145,0.0,23.392359487201063,23.392359487201063,23.392359487201063,23.56943248815128,,0.9190799028934404,0.9190799028934404,0.9190799028934404,0.0,33.35294160158873,33.35294160158873,33.35294160158873,0.0,0.6792859796657583,0.6792859796657583,0.6792859796657583,0.0,0.97,0.97,0.97,0.96,32.35235335354107,32.35235335354107,32.35235335354107,0.0,97.0570600606232,2329.369441454957,0.1716128872503174,5.681136604285449e-05,0.505
2006-01-11,2006-01-22,643.0906,0.8794376863729334,565.5581093921818,0.503,2006,1,11,2006.01,2005,4,103,15,0.0488642206514845,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2457749216068822,426.5581093921818,426.5581093921818,,2,213.2790546960909,213.2790546960909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,485.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2069002849637272,0.0553116218784363,989.737788093158,0.3218371640882727,0.3218371640882727,0.0,0.0,23.27093943680483,23.27093943680483,23.592776600893103,23.592776600893103,,0.9371357430433744,0.9371357430433744,0.0,0.0,45.61454267778976,45.61454267778976,0.0,0.0,0.9290130891606876,0.9290130891606876,0.0,0.0,0.98,0.98,0.96,0.96,44.70225182423396,44.70225182423396,0.0,0.0,89.40450364846792,2145.70808756323,0.1580819055791684,5.822087026357171e-05,0.505
2006-01-12,2006-01-23,643.0906,0.8794376863729334,565.5581093921818,0.503,2006,1,12,2006.01,2005,4,104,15,0.0488642206514845,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2457749216068822,426.5581093921818,426.5581093921818,,2,213.2790546960909,213.2790546960909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,485.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2069002849637272,0.0553116218784363,989.737788093158,0.3218371640882727,0.3218371640882727,0.0,0.0,23.27093943680483,23.27093943680483,23.592776600893103,23.592776600893103,,0.9371357430433744,0.9371357430433744,0.0,0.0,45.61454267778976,45.61454267778976,0.0,0.0,0.9290130891606876,0.9290130891606876,0.0,0.0,0.98,0.98,0.96,0.96,44.70225182423396,44.70225182423396,0.0,0.0,89.40450364846792,2145.70808756323,0.1580819055791684,5.822087026357171e-05,0.505
2006-01-13,2006-01-24,649.7671,0.8761589921709714,569.2992874818548,0.5,2006,1,13,2006.01,2005,4,105,15,0.0491874584384322,3.741178089673099,0.0065715488705795,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2441597996983798,430.2992874818548,430.2992874818548,,2,215.1496437409274,215.1496437409274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,489.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2082206627884573,0.0560598574963709,989.7357194797152,0.3274609027220563,0.3274609027220563,0.0,0.0,23.246411783324746,23.246411783324746,23.5738726860468,23.5738726860468,,0.937556768964578,0.937556768964578,0.0,0.0,45.98676197042855,45.98676197042855,0.0,0.0,0.9365939301512942,0.9365939301512942,0.0,0.0,0.98,0.98,0.96,0.96,45.06702673101997,45.06702673101997,0.0,0.0,90.13405346203994,2163.2172830889585,0.1583245499229836,5.818563451338428e-05,0.5
2006-01-14,2006-01-25,629.8704,0.8842087083672124,556.9368928227394,0.513,2006,1,14,2006.01,2005,4,106,16,0.0481193475398846,12.362394659115353,0.0221971193117745,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2495794439034237,417.9368928227394,417.9368928227394,,2,208.9684464113697,208.9684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,476.9368928227394,990.0,966.1062160177024,23.89378398229769,0.2038575901473779,0.0535873785645478,989.742555031288,0.308967232449427,0.308967232449427,0.0,0.0,23.3273717811364,23.3273717811364,23.636339013585825,23.636339013585825,,0.9361560070536004,0.9361560070536004,0.0,0.0,44.75416439498783,44.75416439498783,0.0,0.0,0.9114901098775524,0.9114901098775524,0.0,0.0,0.98,0.98,0.96,0.96,43.85908110708807,43.85908110708807,0.0,0.0,87.71816221417615,2105.235893140228,0.157501080184492,5.83010415903603e-05,0.515
2006-01-15,2006-01-26,629.8704,0.8842087083672124,556.9368928227394,0.513,2006,1,15,2006.01,2005,4,107,16,0.0481193475398846,0.0,0.0,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2495794439034237,417.9368928227394,417.9368928227394,,2,208.9684464113697,208.9684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,476.9368928227394,990.0,966.1062160177024,23.89378398229769,0.2038575901473779,0.0535873785645478,989.742555031288,0.308967232449427,0.308967232449427,0.0,0.0,23.3273717811364,23.3273717811364,23.636339013585825,23.636339013585825,,0.9361560070536004,0.9361560070536004,0.0,0.0,44.75416439498783,44.75416439498783,0.0,0.0,0.9114901098775524,0.9114901098775524,0.0,0.0,0.98,0.98,0.96,0.96,43.85908110708807,43.85908110708807,0.0,0.0,87.71816221417615,2105.235893140228,0.157501080184492,5.83010415903603e-05,0.515
2006-01-16,2006-01-27,603.9569,0.8886339443648977,536.6966022733961,0.53,2006,1,16,2006.01,2005,4,108,16,0.0463705864364214,20.240290549343285,0.0377127234709654,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2589917644553908,397.69660227339614,397.69660227339614,,2,198.84830113669807,198.84830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,456.69660227339614,990.0,966.0151347102302,23.9848652897698,0.196714163620526,0.0495393204546792,989.7537465159248,0.2797752431827546,0.2797752431827546,0.0,0.0,23.45883656251188,23.45883656251188,23.73861180569463,23.73861180569463,,0.9334247686016046,0.9334247686016046,0.0,0.0,42.701818939426936,42.701818939426936,0.0,0.0,0.8696908134302838,0.8696908134302838,0.0,0.0,0.9769690813430284,0.9769690813430284,0.96,0.96,41.71835682092826,41.71835682092826,0.0,0.0,83.43671364185653,2002.481127404557,0.1554634653702417,5.827775436859978e-05,0.53
2006-01-17,2006-01-28,614.2383,0.8869861279741288,544.8208513704113,0.523,2006,1,17,2006.01,2005,4,109,16,0.0470725215584035,8.124249097015195,0.0149117807745058,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2551297360414296,405.8208513704113,405.8208513704113,,2,202.91042568520567,202.91042568520567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,464.8208513704113,990.0,966.0516938311667,23.948306168833145,0.1995814631965321,0.0511641702740822,989.7492543665294,0.2913238174596882,0.2913238174596882,0.0,0.0,23.40623671790284,23.40623671790284,23.697560535362527,23.697560535362527,,0.9346250426080788,0.9346250426080788,0.0,0.0,43.53234555035498,43.53234555035498,0.0,0.0,0.8866058156895108,0.8866058156895108,0.0,0.0,0.9786605815689512,0.9786605815689512,0.96,0.96,42.60339061337095,42.60339061337095,0.0,0.0,85.2067812267419,2044.9627494418053,0.1563941266425791,5.832265705627398e-05,0.525
2006-01-18,2006-01-29,625.9387,0.8883399380973432,556.0463460107317,0.514,2006,1,18,2006.01,2005,4,110,16,0.0480424042953272,11.225494640320337,0.0201880557634375,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2499791627033141,417.04634601073167,417.04634601073167,,2,208.52317300536583,208.52317300536583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,476.04634601073167,990.0,966.1022085570482,23.89779144295176,0.2035432885465787,0.0534092692021463,989.7430474422512,0.3076581286357756,0.3076581286357756,0.0,0.0,23.333180756567263,23.333180756567263,23.64083888520304,23.64083888520304,,0.9360540354099108,0.9360540354099108,0.0,0.0,44.66505669472788,44.66505669472788,0.0,0.0,0.9096752890983276,0.9096752890983276,0.0,0.0,0.98,0.98,0.96,0.96,43.77175556083332,43.77175556083332,0.0,0.0,87.54351112166664,2101.0442669199992,0.1574392346064927,5.8309207623689326e-05,0.515
2006-01-19,2006-01-30,636.4584,0.8818218518641365,561.2429249224854,0.511,2006,1,19,2006.01,2005,4,111,16,0.0484913887133027,5.196578911753704,0.009259054646384,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2476645919753868,422.2429249224854,422.2429249224854,,2,211.1214624612427,211.1214624612427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,481.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2053773224778903,0.054448584984497,989.7401740925376,0.3153643873837281,0.3153643873837281,0.0,0.0,23.29921654300268,23.29921654300268,23.61458093038641,23.61458093038641,,0.9366470284403572,0.9366470284403572,0.0,0.0,45.18438364384026,45.18438364384026,0.0,0.0,0.9202522127055044,0.9202522127055044,0.0,0.0,0.98,0.98,0.96,0.96,44.28069597096346,44.28069597096346,0.0,0.0,88.56139194192691,2125.473406606246,0.1577951151084146,5.826121694058308e-05,0.51
2006-01-20,2006-01-31,676.9182,0.8799676743343617,595.6661341686022,0.487,2006,1,20,2006.01,2005,4,112,16,0.0514655539921672,34.42320924611681,0.0577894348386329,0.37,2,Mod_Wet,46,7,6,4,76,139.0,0.2333521951755885,456.6661341686022,456.6661341686022,,3,152.2220447228674,152.2220447228674,152.2220447228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,515.6661341686022,990.0,966.2804976037588,23.719502396241296,0.219569206817543,0.0613332268337204,989.7190975663486,0.1639996166013936,0.1639996166013936,0.1639996166013936,0.0,23.27460034598854,23.27460034598854,23.27460034598854,23.438599962589933,,0.9164995815636234,0.9164995815636234,0.9164995815636234,0.0,31.84423015616412,31.84423015616412,31.84423015616412,0.0,0.6485586589850125,0.6485586589850125,0.6485586589850125,0.0,0.97,0.97,0.97,0.96,30.888903251479192,30.888903251479192,30.888903251479192,0.0,92.66670975443758,2224.0010341065017,0.1555682024524974,5.63666774993708e-05,0.485
2006-01-21,2006-02-01,697.7526,0.8804892019345739,614.363629921774,0.48,2006,1,21,2006.01,2005,4,113,17,0.0530810176252412,18.69749575317178,0.0304339235633992,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1481207473358846,523.363629921774,523.363629921774,,3,174.45454330725798,174.45454330725798,174.45454330725798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,566.363629921774,990.0,966.357454519687,23.642545480312947,0.2483800944019728,0.0793454519687096,989.6722744536293,0.2153690856697094,0.2153690856697094,0.2153690856697094,0.0,23.099450848272493,23.099450848272493,23.099450848272493,23.314819933942204,,0.925058214065748,0.925058214065748,0.925058214065748,0.0,36.55878070847436,36.55878070847436,36.55878070847436,0.0,0.7445780185025327,0.7445780185025327,0.7445780185025327,0.0,0.97,0.97,0.97,0.96,35.46201728722013,35.46201728722013,35.46201728722013,0.0,106.38605186166038,2553.2652446798493,0.1731646319545419,5.6464911551267845e-05,0.48
2006-01-22,2006-02-02,718.9949,0.8803652940794153,632.9781565800997,0.467,2006,1,22,2006.01,2005,4,114,17,0.0546893127285206,18.61452665832576,0.0294078499626237,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1437648346218792,541.9781565800997,541.9781565800997,,3,180.6593855266999,180.6593855266999,180.6593855266999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,584.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2589585465922241,0.0867912626320399,989.6542501907758,0.2309012146588857,0.2309012146588857,0.2309012146588857,0.0,22.99143634979653,22.99143634979653,22.99143634979653,23.22233756445541,,0.9272068028837028,0.9272068028837028,0.9272068028837028,0.0,37.76956139170633,37.76956139170633,37.76956139170633,0.0,0.769237502886076,0.769237502886076,0.769237502886076,0.0,0.97,0.97,0.97,0.96,36.63647454995514,36.63647454995514,36.63647454995514,0.0,109.90942364986542,2637.82616759677,0.1736385726858127,5.63314131531495e-05,0.465
2006-01-23,2006-02-03,733.3846,0.8847747252467206,648.8801579651763,0.46,2006,1,23,2006.01,2005,4,115,17,0.0560632456481912,15.902001385076462,0.0245068387280381,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1402416130050377,557.8801579651763,557.8801579651763,,3,185.9600526550588,185.9600526550588,185.9600526550588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,600.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2679954973817357,0.0931520631860705,989.6388524394322,0.2446537400624563,0.2446537400624563,0.2446537400624563,0.0,22.898678067509028,22.898678067509028,22.898678067509028,23.143331807571485,,0.9289012566123864,0.9289012566123864,0.9289012566123864,0.0,38.79165617053134,38.79165617053134,38.79165617053134,0.0,0.7900540971594977,0.7900540971594977,0.7900540971594977,0.0,0.97,0.97,0.97,0.96,37.6279064854154,37.6279064854154,37.6279064854154,0.0,112.8837194562462,2709.209266949909,0.1739669769071662,5.62066750181918e-05,0.46
2006-01-24,2006-02-04,737.7373,0.8872912629151888,654.5878606166415,0.458,2006,1,24,2006.01,2005,4,116,17,0.0565563911572778,5.707702651465298,0.0087195363600059,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1390187711612544,563.5878606166415,563.5878606166415,,3,187.8626202055472,187.8626202055472,187.8626202055472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,606.5878606166415,990.0,966.5183514424664,23.481648557533504,0.2712391285910036,0.0954351442466566,989.6333257271624,0.2497145697467554,0.2497145697467554,0.2497145697467554,0.0,22.86525971494915,22.86525971494915,22.86525971494915,23.114974284695904,,0.9294332751606976,0.9294332751606976,0.9294332751606976,0.0,39.153756027883695,39.153756027883695,39.153756027883695,0.0,0.7974288396717657,0.7974288396717657,0.7974288396717657,0.0,0.97,0.97,0.97,0.96,37.979143347047184,37.979143347047184,37.979143347047184,0.0,113.93743004114155,2734.498320987397,0.1740597968526472,5.615679175188534e-05,0.46
2006-01-25,2006-02-05,743.5668,0.8879787471956632,660.2715155202883,0.456,2006,1,25,2006.01,2005,4,117,17,0.0570474589409529,5.683654903646811,0.0086080570947667,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.137822089641854,569.2715155202883,569.2715155202883,,3,189.7571718400961,189.7571718400961,189.7571718400961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,612.2715155202883,990.0,966.5410860620811,23.45891393791885,0.2744690937020005,0.0977086062081153,989.62782230009,0.2547540770946556,0.2547540770946556,0.2547540770946556,0.0,22.831982160914052,22.831982160914052,22.831982160914052,23.08673623800871,,0.929969622862954,0.929969622862954,0.929969622862954,0.0,39.51384369767688,39.51384369767688,39.51384369767688,0.0,0.8047626007673498,0.8047626007673498,0.8047626007673498,0.0,0.9704762600767348,0.9704762600767348,0.9704762600767348,0.96,38.347247252978114,38.347247252978114,38.347247252978114,0.0,115.04174175893434,2761.001802214424,0.1742339917060975,5.613496988036612e-05,0.455
2006-01-26,2006-02-06,747.9582,0.8842864995647423,661.4093384987455,0.455,2006,1,26,2006.01,2005,4,118,17,0.0571457668462916,1.1378229784571658,0.0017203007460399,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1375849941982224,570.4093384987455,570.4093384987455,,3,190.13644616624848,190.13644616624848,190.13644616624848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,613.4093384987455,990.0,966.545637353995,23.45436264600505,0.2751157072957551,0.0981637353994981,989.6267205573048,0.2557711335721959,0.2557711335721959,0.2557711335721959,0.0,22.82531206973765,22.82531206973765,22.82531206973765,23.081083203309845,,0.930077769370644,0.930077769370644,0.930077769370644,0.0,39.58585775354795,39.58585775354795,39.58585775354795,0.0,0.8062292821496527,0.8062292821496527,0.8062292821496527,0.0,0.9706229282149652,0.9706229282149652,0.9706229282149652,0.96,38.42294116864979,38.42294116864979,38.42294116864979,0.0,115.26882350594936,2766.4517641427847,0.1742775869593622,5.613357895719639e-05,0.455
