Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2006-01-27,2006-02-07,792.7923,0.8933995796610406,708.2803075785097,0.434,2006,1,27,2006.01,2005,4,119,17,0.0611954185747832,46.87096907976422,0.0661757337854106,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1284802062492935,617.2803075785097,617.2803075785097,,3,205.7601025261699,205.7601025261699,205.7601025261699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,660.2803075785097,990.0,966.733121230314,23.266878769685945,0.3017520174540509,0.1151840922735529,989.5830638902725,0.2995347014269395,0.2995347014269395,0.2995347014269395,0.0,22.55040795853135,22.55040795853135,22.55040795853135,22.849942659958288,,0.9346874242115748,0.9346874242115748,0.9346874242115748,0.0,42.53247640177752,42.53247640177752,42.53247640177752,0.0,0.8662418819099291,0.8662418819099291,0.8662418819099291,0.0,0.9766241881909928,0.9766241881909928,0.9766241881909928,0.96,41.53824523763853,41.53824523763853,41.53824523763853,0.0,124.6147357129156,2990.7536571099745,0.1759398565505121,5.607696202149815e-05,0.435
2006-01-28,2006-02-08,831.4451,0.8937943571986156,743.1409387004387,0.419,2006,1,28,2006.01,2005,4,120,18,0.0642073771037179,34.86063112192903,0.0469098515591016,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1224532188458564,652.1409387004387,652.1409387004387,,3,217.38031290014624,217.38031290014624,217.38031290014624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,695.1409387004387,990.0,966.8725637548016,23.12743624519828,0.3215629708247277,0.1256422816101316,989.5527947475651,0.3343313637324504,0.3343313637324504,0.3343313637324504,0.0,22.345899629030978,22.345899629030978,22.345899629030978,22.680230992763427,,0.9371991424280718,0.9371991424280718,0.9371991424280718,0.0,44.64662507281695,44.64662507281695,44.64662507281695,0.0,0.9092998996500398,0.9092998996500398,0.9092998996500398,0.0,0.98,0.98,0.98,0.96,43.75369257136061,43.75369257136061,43.75369257136061,0.0,131.26107771408184,3150.2658651379643,0.1766301261018179,5.5910322926195575e-05,0.42
2006-01-29,2006-02-09,839.318,0.8933204760147588,749.7799552877552,0.415,2006,1,29,2006.01,2005,4,121,18,0.064780988136862,6.639016587316519,0.0088546199995017,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1213689421252605,658.7799552877552,658.7799552877552,,3,219.59331842925172,219.59331842925172,219.59331842925172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,701.7799552877552,990.0,966.899119821151,23.100880178849025,0.3253358585724696,0.1276339865863265,989.5470301548412,0.3411474207620953,0.3411474207620953,0.3411474207620953,0.0,22.306762912928125,22.306762912928125,22.306762912928125,22.64791033369022,,0.9376770424707864,0.9376770424707864,0.9376770424707864,0.0,45.04511040640572,45.04511040640572,45.04511040640572,0.0,0.9174156905581612,0.9174156905581612,0.9174156905581612,0.0,0.98,0.98,0.98,0.96,44.1442081982776,44.1442081982776,44.1442081982776,0.0,132.43262459483282,3178.382990275988,0.1766286543950178,5.584086138316524e-05,0.415
2006-01-30,2006-02-10,863.2239999999998,0.8970607168566745,774.364340247886,0.407,2006,1,30,2006.01,2005,4,122,18,0.0669050789974173,24.58438496013082,0.0317478268075476,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1175157419708524,683.364340247886,683.364340247886,,4,170.8410850619715,170.8410850619715,170.8410850619715,170.8410850619715,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,726.364340247886,990.0,966.9974573609916,23.00254263900854,0.3393069224464551,0.1350093020743658,989.5256837754793,0.2065522475512105,0.2065522475512105,0.2065522475512105,0.2065522475512105,22.321674166936464,22.321674166936464,22.321674166936464,22.321674166936464,,0.9221166782742976,0.9221166782742976,0.9221166782742976,0.9221166782742976,34.486066563126265,34.486066563126265,34.486066563126265,34.486066563126265,0.7023638811227345,0.7023638811227345,0.7023638811227345,0.7023638811227345,0.97,0.97,0.97,0.97,33.45148456623247,33.45148456623247,33.45148456623247,33.45148456623247,133.8059382649299,3211.3425183583176,0.1727945507176848,5.439018982351373e-05,0.405
2006-01-31,2006-02-11,871.2888,0.9020463209442272,785.9428565199106,0.402,2006,1,31,2006.01,2005,4,123,18,0.0679054628033202,11.578516272024558,0.0147320077738135,0.77,4,Mod_Dry,34,5,4,3,45,91.0,0.1157844991465924,694.9428565199106,694.9428565199106,,4,173.73571412997765,173.73571412997765,173.73571412997765,173.73571412997765,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,737.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3458868792224645,0.1384828569559732,989.5156302638215,0.2136151424771454,0.2136151424771454,0.2136151424771454,0.2136151424771454,22.258243695264788,22.258243695264788,22.258243695264788,22.258243695264788,,0.9230724662685124,0.9230724662685124,0.9230724662685124,0.9230724662685124,35.006967638863,35.006967638863,35.006967638863,35.006967638863,0.7129728643352952,0.7129728643352952,0.7129728643352952,0.7129728643352952,0.97,0.97,0.97,0.97,33.956758609697104,33.956758609697104,33.956758609697104,33.956758609697104,135.82703443878842,3259.848826530922,0.1728204961874953,5.429184778946117e-05,0.4
2006-02-01,2006-02-12,879.4018,0.9037319275970654,794.743483846329,0.399,2006,2,1,2006.02,2005,5,124,18,0.0686658370043228,8.800627326418407,0.0110735444898848,0.47,3,Normal,43,7,5,4,78,137.0,0.1723826653311576,657.743483846329,657.743483846329,,3,219.24782794877635,219.24782794877635,219.24782794877635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.743483846329,990.0,967.0789739353852,22.921026064614693,0.3315663238871196,0.1273230451538987,989.541110630959,0.3400833100822311,0.3400833100822311,0.3400833100822311,0.0,22.12205338549146,22.12205338549146,22.12205338549146,22.46213669557369,,0.937427434162732,0.937427434162732,0.937427434162732,0.0,44.58996118137684,44.58996118137684,44.58996118137684,0.0,0.9081458489078786,0.9081458489078786,0.9081458489078786,0.0,0.98,0.98,0.98,0.96,43.698161957749306,43.698161957749306,43.698161957749306,0.0,131.09448587324792,3146.2676609579503,0.1649519480660457,5.5363733520922095e-05,0.4
2006-02-02,2006-02-13,887.5632,0.8993466698857421,798.2270082331329,0.398,2006,2,2,2006.02,2005,5,125,18,0.0689668135113426,3.4835243868038788,0.0043640773249637,0.47,3,Normal,43,7,5,4,78,137.0,0.1716303740501691,661.2270082331329,661.2270082331329,,4,165.30675205828322,165.30675205828322,165.30675205828322,165.30675205828322,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,716.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3335459764915492,0.1283681024699398,989.5380859210384,0.193330069898714,0.193330069898714,0.193330069898714,0.193330069898714,22.25184781820723,22.25184781820723,22.25184781820723,22.25184781820723,,0.9198535826751348,0.9198535826751348,0.9198535826751348,0.9198535826751348,33.1828800964547,33.1828800964547,33.1828800964547,33.1828800964547,0.67582240522311,0.67582240522311,0.67582240522311,0.67582240522311,0.97,0.97,0.97,0.97,32.18739369356106,32.18739369356106,32.18739369356106,32.18739369356106,128.74957477424425,3089.989794581862,0.1612944356007573,5.408697818648984e-05,0.4
2006-02-03,2006-02-14,920.6956,0.9105214280240044,838.3130724874176,0.383,2006,2,3,2006.02,2005,5,126,18,0.0724302494629128,40.08606425428468,0.0478175344866596,0.47,3,Normal,43,7,5,4,78,137.0,0.1634234327200668,701.3130724874176,701.3130724874176,,4,175.3282681218544,175.3282681218544,175.3282681218544,175.3282681218544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,756.3130724874176,990.0,967.2532522899496,22.746747710050386,0.356326492053014,0.1406565362437088,989.5030169717032,0.2175206703046359,0.2175206703046359,0.2175206703046359,0.2175206703046359,22.03224401144909,22.03224401144909,22.03224401144909,22.03224401144909,,0.92318675999233,0.92318675999233,0.92318675999233,0.92318675999233,34.973487578431055,34.973487578431055,34.973487578431055,34.973487578431055,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.97,0.97,0.97,0.97,33.92428295107812,33.92428295107812,33.92428295107812,33.92428295107812,135.69713180431248,3256.7311633035,0.1618692780272124,5.374724812946703e-05,0.385
2006-02-04,2006-02-15,946.0594,0.9134042636758518,864.1346896506183,0.373,2006,2,4,2006.02,2005,5,127,19,0.0746612371858134,25.8216171632007,0.0298814727292579,0.47,3,Normal,43,7,5,4,78,137.0,0.1585400998719204,727.1346896506183,727.1346896506183,,4,181.78367241265457,181.78367241265457,181.78367241265457,181.78367241265457,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,782.1346896506183,990.0,967.3565387586024,22.64346124139752,0.3710006628041524,0.1535673448253091,989.4754319923704,0.2338018748246488,0.2338018748246488,0.2338018748246488,0.2338018748246488,21.885091358943413,21.885091358943413,21.885091358943413,21.885091358943413,,0.9255235692789914,0.9255235692789914,0.9255235692789914,0.9255235692789914,36.11016053361465,36.11016053361465,36.11016053361465,36.11016053361465,0.7354411513974471,0.7354411513974471,0.7354411513974471,0.7354411513974471,0.97,0.97,0.97,0.97,35.02685571760621,35.02685571760621,35.02685571760621,35.02685571760621,140.10742287042484,3362.578148890196,0.1621360935377704,5.352341062674113e-05,0.375
2006-02-05,2006-02-16,954.6127,0.9111032605413876,869.7507435242177,0.373,2006,2,5,2006.02,2005,5,128,19,0.0751464642404924,5.616053873599412,0.0064570843030765,0.47,3,Normal,43,7,5,4,78,137.0,0.1575163930816292,732.7507435242177,732.7507435242177,,4,183.1876858810544,183.1876858810544,183.1876858810544,183.1876858810544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,787.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3760968848222523,0.1563753717621088,989.4675277434156,0.2374242295731204,0.2374242295731204,0.2374242295731204,0.2374242295731204,21.851100539745715,21.851100539745715,21.851100539745715,21.851100539745715,,0.9260390372021556,0.9260390372021556,0.9260390372021556,0.9260390372021556,36.35277646767435,36.35277646767435,36.35277646767435,36.35277646767435,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.97,0.97,0.97,0.97,35.26219317364412,35.26219317364412,35.26219317364412,35.26219317364412,141.04877269457648,3385.170544669836,0.1621714884922648,5.3470044191210615e-05,0.375
2006-02-06,2006-02-17,971.8681,0.9180964110207984,892.2686145956026,0.363,2006,2,6,2006.02,2005,5,129,19,0.07709200830106,22.51787107138489,0.0252366503797631,0.47,3,Normal,43,7,5,4,78,137.0,0.1535412069403468,755.2686145956026,755.2686145956026,,4,188.81715364890064,188.81715364890064,188.81715364890064,188.81715364890064,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,810.2686145956026,990.0,967.4690744583824,22.53092554161765,0.3967010427636049,0.1676343072978013,989.4356646499384,0.2522536287060757,0.2522536287060757,0.2522536287060757,0.2522536287060757,21.714336562850104,21.714336562850104,21.714336562850104,21.714336562850104,,0.9279885325817578,0.9279885325817578,0.9279885325817578,0.9279885325817578,37.31378634460945,37.31378634460945,37.31378634460945,37.31378634460945,0.7599549153688279,0.7599549153688279,0.7599549153688279,0.7599549153688279,0.97,0.97,0.97,0.97,36.19437275427117,36.19437275427117,36.19437275427117,36.19437275427117,144.77749101708466,3474.6597844100315,0.1622577423982365,5.324724071647146e-05,0.365
2006-02-07,2006-02-18,984.0653,0.924461588505012,909.7305704306611,0.356,2006,2,7,2006.02,2005,5,130,19,0.0786007212852091,17.46195583505869,0.0191946455386151,0.47,3,Normal,43,7,5,4,78,137.0,0.1505940378975557,772.7305704306611,772.7305704306611,,4,193.1826426076653,193.1826426076653,193.1826426076653,193.1826426076653,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,827.7305704306611,990.0,967.5389222817226,22.461077718277352,0.4126789695778179,0.1763652852153305,989.4109557452068,0.2640567878928496,0.2640567878928496,0.2640567878928496,0.2640567878928496,21.60797667559144,21.60797667559144,21.60797667559144,21.60797667559144,,0.9294493704594186,0.9294493704594186,0.9294493704594186,0.9294493704594186,38.049297434022286,38.049297434022286,38.049297434022286,38.049297434022286,0.7749347746236718,0.7749347746236718,0.7749347746236718,0.7749347746236718,0.97,0.97,0.97,0.97,36.907818511001615,36.907818511001615,36.907818511001615,36.907818511001615,147.63127404400646,3543.1505770561557,0.1622802166295441,5.306983935110931e-05,0.355
2006-02-08,2006-02-19,994.598,0.9166643109381613,911.7124903304732,0.356,2006,2,8,2006.02,2005,5,131,19,0.0787719591645528,1.9819198998119416,0.002173843092896,0.47,3,Normal,43,7,5,4,78,137.0,0.1502666700884408,774.7124903304732,774.7124903304732,,4,193.6781225826183,193.6781225826183,193.6781225826183,193.6781225826183,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,829.7124903304732,990.0,967.546849961322,22.45315003867813,0.4144924532110345,0.1773562451652366,989.4081513016238,0.2654044934247218,0.2654044934247218,0.2654044934247218,0.2654044934247218,21.595896846877185,21.595896846877185,21.595896846877185,21.595896846877185,,0.9296145809212158,0.9296145809212158,0.9296145809212158,0.9296145809212158,38.132338313966144,38.132338313966144,38.132338313966144,38.132338313966144,0.7766260349076608,0.7766260349076608,0.7766260349076608,0.7766260349076608,0.97,0.97,0.97,0.97,36.98836816454716,36.98836816454716,36.98836816454716,36.98836816454716,147.95347265818864,3550.883343796528,0.1622808442654539,5.304959886727188e-05,0.355
2006-02-09,2006-02-20,1006.9774,0.9213790990341242,927.8079295597248,0.353,2006,2,9,2006.02,2005,5,132,19,0.0801626051139602,16.095439229251493,0.0173478138270377,0.47,3,Normal,43,7,5,4,78,137.0,0.1476598718713376,790.8079295597248,790.8079295597248,,4,197.7019823899312,197.7019823899312,197.7019823899312,197.7019823899312,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,845.8079295597248,990.0,967.6112317182389,22.388768281761145,0.4292199987664568,0.1854039647798624,989.3853760364536,0.2765655506918074,0.2765655506918074,0.2765655506918074,0.2765655506918074,21.49757876752297,21.49757876752297,21.49757876752297,21.49757876752297,,0.9309516521024404,0.9309516521024404,0.9309516521024404,0.9309516521024404,38.8030978952621,38.8030978952621,38.8030978952621,38.8030978952621,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.97,0.97,0.97,0.97,37.63900495840424,37.63900495840424,37.63900495840424,37.63900495840424,150.55601983361694,3613.344476006807,0.1622706758984703,5.288403802897207e-05,0.355
2006-02-10,2006-02-21,1006.9774,0.9213790990341242,927.8079295597248,0.353,2006,2,10,2006.02,2005,5,133,19,0.0801626051139602,0.0,0.0,0.47,3,Normal,43,7,5,4,78,137.0,0.1476598718713376,790.8079295597248,790.8079295597248,,4,197.7019823899312,197.7019823899312,197.7019823899312,197.7019823899312,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,845.8079295597248,990.0,967.6112317182389,22.388768281761145,0.4292199987664568,0.1854039647798624,989.3853760364536,0.2765655506918074,0.2765655506918074,0.2765655506918074,0.2765655506918074,21.49757876752297,21.49757876752297,21.49757876752297,21.49757876752297,,0.9309516521024404,0.9309516521024404,0.9309516521024404,0.9309516521024404,38.8030978952621,38.8030978952621,38.8030978952621,38.8030978952621,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.97,0.97,0.97,0.97,37.63900495840424,37.63900495840424,37.63900495840424,37.63900495840424,150.55601983361694,3613.344476006807,0.1622706758984703,5.288403802897207e-05,0.355
2006-02-11,2006-02-22,1042.8919,0.9189739555961264,958.39049460216,0.341,2006,2,11,2006.02,2005,5,134,20,0.0828049387336266,30.58256504243537,0.0319103384420883,0.44,3,Normal,43,7,5,4,78,137.0,0.1429479953856078,821.39049460216,821.39049460216,,4,205.34762365054,205.34762365054,205.34762365054,205.34762365054,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,876.39049460216,990.0,967.7335619784086,22.2664380215914,0.4572034612522498,0.2071123956817279,989.335684143066,0.2983220135325876,0.2983220135325876,0.2983220135325876,0.2983220135325876,21.303800151124843,21.303800151124843,21.303800151124843,21.303800151124843,,0.93341902962231,0.93341902962231,0.93341902962231,0.93341902962231,40.04627366583403,40.04627366583403,40.04627366583403,40.04627366583403,0.815606388306192,0.815606388306192,0.815606388306192,0.815606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,38.90738322556351,38.90738322556351,38.90738322556351,38.90738322556351,155.62953290225403,3735.1087896540967,0.1623863485487278,5.263078412798082e-05,0.34
2006-02-12,2006-02-23,1051.9972,0.9169267811345148,964.6044063585224,0.341,2006,2,12,2006.02,2005,5,135,20,0.0833418207093763,6.213911756362222,0.0064419276082517,0.44,3,Normal,43,7,5,4,78,137.0,0.142027134747589,827.6044063585224,827.6044063585224,,4,206.9011015896306,206.9011015896306,206.9011015896306,206.9011015896306,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,882.6044063585224,990.0,967.758417625434,22.24158237456595,0.4628892749269013,0.2120835250868179,989.3250271999864,0.3028892386735139,0.3028892386735139,0.3028892386735139,0.3028892386735139,21.263720335878816,21.263720335878816,21.263720335878816,21.263720335878816,,0.9337253305682996,0.9337253305682996,0.9337253305682996,0.9337253305682996,40.28653305939982,40.28653305939982,40.28653305939982,40.28653305939982,0.8204996549775931,0.8204996549775931,0.8204996549775931,0.8204996549775931,0.9720499654977592,0.9720499654977592,0.9720499654977592,0.9720499654977592,39.16052307041394,39.16052307041394,39.16052307041394,39.16052307041394,156.64209228165575,3759.4102147597378,0.1623899820994963,5.257547200831413e-05,0.34
2006-02-13,2006-02-24,1070.3608,0.9248279637273736,989.8995991176027,0.333,2006,2,13,2006.02,2005,5,136,20,0.0855273253637608,25.295192759080468,0.0255532912445147,0.44,3,Normal,43,7,5,4,78,137.0,0.13839787400876,852.8995991176027,852.8995991176027,,4,213.2248997794007,213.2248997794007,213.2248997794007,213.2248997794007,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,907.8995991176027,990.0,967.8595983964703,22.140401603529654,0.4860347199431206,0.2323196792940822,989.2816456007628,0.3216746993382021,0.3216746993382021,0.3216746993382021,0.3216746993382021,21.100372504954223,21.100372504954223,21.100372504954223,21.100372504954223,,0.934954643182772,0.934954643182772,0.934954643182772,0.934954643182772,41.25316592459876,41.25316592459876,41.25316592459876,41.25316592459876,0.8401866787087324,0.8401866787087324,0.8401866787087324,0.8401866787087324,0.9740186678708732,0.9740186678708732,0.9740186678708732,0.9740186678708732,40.181353719333785,40.181353719333785,40.181353719333785,40.181353719333785,160.72541487733514,3857.4099570560434,0.1623653702058329,5.2346077572586006e-05,0.335
2006-02-14,2006-02-25,1079.6194,0.9251619817921662,998.8228236852692,0.331,2006,2,14,2006.02,2005,5,137,20,0.0862982919664072,8.92322456766658,0.0089337411561575,0.44,3,Normal,43,7,5,4,78,137.0,0.1371614632258032,861.8228236852692,861.8228236852692,,4,215.4557059213173,215.4557059213173,215.4557059213173,215.4557059213173,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,916.8228236852692,990.0,967.895291294741,22.104708705258982,0.4941995916468225,0.2394582589482153,989.266342149405,0.3284035742376573,0.3284035742376573,0.3284035742376573,0.3284035742376573,21.042647280426305,21.042647280426305,21.042647280426305,21.042647280426305,,0.9353815328832208,0.9353815328832208,0.9353815328832208,0.9353815328832208,41.58970754770626,41.58970754770626,41.58970754770626,41.58970754770626,0.8470408869186611,0.8470408869186611,0.8470408869186611,0.8470408869186611,0.974704088691866,0.974704088691866,0.974704088691866,0.974704088691866,40.537657994248256,40.537657994248256,40.537657994248256,40.537657994248256,162.15063197699305,3891.615167447832,0.162341736824475,5.226345946980898e-05,0.33
2006-02-15,2006-02-26,1088.9293,0.940956999887256,1024.6356472173295,0.328,2006,2,15,2006.02,2005,5,138,20,0.0885285199195772,25.81282353206018,0.0251921974432197,0.44,3,Normal,43,7,5,4,78,137.0,0.1337060645626178,887.6356472173295,887.6356472173295,,4,221.9089118043324,221.9089118043324,221.9089118043324,221.9089118043324,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,942.6356472173296,990.0,967.977426319826,22.022573680174105,0.5178186758524648,0.2601085177738636,989.2220728063736,0.3483939830656036,0.3483939830656036,0.3483939830656036,0.3483939830656036,20.896252503482103,20.896252503482103,20.896252503482103,20.896252503482103,,0.9365501455592592,0.9365501455592592,0.9365501455592592,0.9365501455592592,42.59051449699644,42.59051449699644,42.59051449699644,42.59051449699644,0.8674239205090924,0.8674239205090924,0.8674239205090924,0.8674239205090924,0.9767423920509092,0.9767423920509092,0.9767423920509092,0.9767423920509092,41.599961008475226,41.599961008475226,41.599961008475226,41.599961008475226,166.3998440339009,3993.596256813622,0.1623990386102649,5.207336934158608e-05,0.33
2006-02-16,2006-02-27,1098.2906,0.9334653512202716,1025.216220670923,0.325,2006,2,16,2006.02,2005,5,139,20,0.0885786814659677,0.580573453593388,0.0005662936675089,0.44,3,Normal,43,7,5,4,78,137.0,0.1336303476649485,888.2162206709229,888.2162206709229,,4,222.05405516773072,222.05405516773072,222.05405516773072,222.05405516773072,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5183499084497416,0.2605729765367383,989.2210771150136,0.3488497332266744,0.3488497332266744,0.3488497332266744,0.3488497332266744,20.892976402535364,20.892976402535364,20.892976402535364,20.892976402535364,,0.9365761928394388,0.9365761928394388,0.9365761928394388,0.9365761928394388,42.61287499315026,42.61287499315026,42.61287499315026,42.61287499315026,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.9767879327762734,0.9767879327762734,0.9767879327762734,0.9767879327762734,41.623742074213006,41.623742074213006,41.623742074213006,41.623742074213006,166.49496829685202,3995.8792391244488,0.1623998576494373,5.206908096065481e-05,0.325
2006-02-17,2006-02-28,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2006,2,17,2006.02,2005,5,140,20,0.0902891650355269,19.797263536564287,0.0189445053444243,0.44,3,Normal,43,7,5,4,78,137.0,0.1310987868294326,908.0134842074872,908.0134842074872,,4,227.0033710518718,227.0033710518718,227.0033710518718,227.0033710518718,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,963.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5364646735365844,0.2764107873659898,989.1871245390976,0.3645508547870271,0.3645508547870271,0.3645508547870271,0.3645508547870271,20.781102733944053,20.781102733944053,20.781102733944053,20.781102733944053,,0.9373733431532356,0.9373733431532356,0.9373733431532356,0.9373733431532356,43.36628248301532,43.36628248301532,43.36628248301532,43.36628248301532,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.978322367582516,0.978322367582516,0.978322367582516,0.978322367582516,42.42620415203573,42.42620415203573,42.42620415203573,42.42620415203573,169.70481660814292,4072.9155985954303,0.1623948582221816,5.1915778405801066e-05,0.32
2006-02-18,2006-03-01,1136.253,0.9348958480065476,1062.2782119849835,0.315,2006,2,18,2006.02,2005,5,141,21,0.0917808375155026,17.264727777496546,0.016252548139188,0.44,3,Normal,43,7,5,4,78,137.0,0.1289680974854981,925.2782119849836,925.2782119849836,,4,231.31955299624587,231.31955299624587,231.31955299624587,231.31955299624587,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,980.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5522621339987345,0.2902225695879868,989.1575152964132,0.3785281338276864,0.3785281338276864,0.3785281338276864,0.3785281338276864,20.683255639204265,20.683255639204265,20.683255639204265,20.683255639204265,,0.937931619813502,0.937931619813502,0.937931619813502,0.937931619813502,44.00896153643101,44.00896153643101,44.00896153643101,44.00896153643101,0.896312862249104,0.896312862249104,0.896312862249104,0.896312862249104,0.9796312862249104,0.9796312862249104,0.9796312862249104,0.9796312862249104,43.11255559535652,43.11255559535652,43.11255559535652,43.11255559535652,172.45022238142607,4138.8053371542255,0.1623399787699532,5.177128233424084e-05,0.315
2006-02-19,2006-03-02,1088.9293,0.940956999887256,1024.6356472173295,0.328,2006,2,19,2006.02,2005,5,142,21,0.0885285199195772,37.64256476765422,0.0367375123731861,0.44,3,Normal,43,7,5,4,78,137.0,0.1337060645626178,887.6356472173295,887.6356472173295,,4,221.9089118043324,221.9089118043324,221.9089118043324,221.9089118043324,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,942.6356472173296,990.0,967.977426319826,22.022573680174105,0.5178186758524648,0.2601085177738636,989.2220728063736,0.3483939830656036,0.3483939830656036,0.3483939830656036,0.3483939830656036,20.896252503482103,20.896252503482103,20.896252503482103,20.896252503482103,,0.9365501455592592,0.9365501455592592,0.9365501455592592,0.9365501455592592,42.59051449699644,42.59051449699644,42.59051449699644,42.59051449699644,0.8674239205090924,0.8674239205090924,0.8674239205090924,0.8674239205090924,0.9767423920509092,0.9767423920509092,0.9767423920509092,0.9767423920509092,41.599961008475226,41.599961008475226,41.599961008475226,41.599961008475226,166.3998440339009,3993.596256813622,0.1623990386102649,5.207336934158608e-05,0.33
2006-02-20,2006-03-03,1098.2906,0.9334653512202716,1025.216220670923,0.325,2006,2,20,2006.02,2005,5,143,21,0.0885786814659677,0.580573453593388,0.0005662936675089,0.44,3,Normal,43,7,5,4,78,137.0,0.1336303476649485,888.2162206709229,888.2162206709229,,4,222.05405516773072,222.05405516773072,222.05405516773072,222.05405516773072,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5183499084497416,0.2605729765367383,989.2210771150136,0.3488497332266744,0.3488497332266744,0.3488497332266744,0.3488497332266744,20.892976402535364,20.892976402535364,20.892976402535364,20.892976402535364,,0.9365761928394388,0.9365761928394388,0.9365761928394388,0.9365761928394388,42.61287499315026,42.61287499315026,42.61287499315026,42.61287499315026,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.9767879327762734,0.9767879327762734,0.9767879327762734,0.9767879327762734,41.623742074213006,41.623742074213006,41.623742074213006,41.623742074213006,166.49496829685202,3995.8792391244488,0.1623998576494373,5.206908096065481e-05,0.325
2006-02-21,2006-03-04,1103.9321,0.9334653512202716,1030.482365449832,0.324,2006,2,21,2006.02,2005,5,144,21,0.0890336763748654,5.266144778909165,0.0051103686540141,0.45,3,Normal,43,7,5,4,78,137.0,0.1329474473250165,893.4823654498321,893.4823654498321,,4,223.370591362458,223.370591362458,223.370591362458,223.370591362458,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,948.482365449832,990.0,967.9958017199853,22.00419828001486,0.5231685024643666,0.2647858923598656,989.2120456051756,0.3529836568781181,0.3529836568781181,0.3529836568781181,0.3529836568781181,20.863260228312463,20.863260228312463,20.863260228312463,20.863260228312463,,0.9368137818676582,0.9368137818676582,0.9368137818676582,0.9368137818676582,42.815413210016274,42.815413210016274,42.815413210016274,42.815413210016274,0.8720043423628568,0.8720043423628568,0.8720043423628568,0.8720043423628568,0.9772004342362856,0.9772004342362856,0.9772004342362856,0.9772004342362856,41.83924038083391,41.83924038083391,41.83924038083391,41.83924038083391,167.35696152333563,4016.5670765600553,0.1624064293912298,5.203017615707322e-05,0.325
2006-02-22,2006-03-05,1111.4831,0.9356652067230063,1039.976064530628,0.3229999999999999,2006,2,22,2006.02,2005,5,145,21,0.0898539319754462,9.493699080795976,0.0091287669058814,0.45,3,Normal,43,7,5,4,78,137.0,0.1317338010676545,902.976064530628,902.976064530628,,4,225.744016132657,225.744016132657,225.744016132657,225.744016132657,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,957.976064530628,990.0,968.0256390599534,21.97436094004661,0.5318553660976242,0.2723808516245024,989.195763782278,0.3604957319471555,0.3604957319471555,0.3604957319471555,0.3604957319471555,20.80962899037739,20.80962899037739,20.80962899037739,20.80962899037739,,0.9372087391913132,0.9372087391913132,0.9372087391913132,0.9372087391913132,43.17731316697055,43.17731316697055,43.17731316697055,43.17731316697055,0.8793750135839216,0.8793750135839216,0.8793750135839216,0.8793750135839216,0.977937501358392,0.977937501358392,0.977937501358392,0.977937501358392,42.22471375387598,42.22471375387598,42.22471375387598,42.22471375387598,168.89885501550393,4053.572520372094,0.162406482972022,5.195746649143479e-05,0.325
2006-02-23,2006-03-06,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2006,2,23,2006.02,2005,5,146,21,0.0902891650355269,5.037419676859145,0.0048204350977149,0.45,3,Normal,43,7,5,4,78,137.0,0.1310987868294326,908.0134842074872,908.0134842074872,,4,227.0033710518718,227.0033710518718,227.0033710518718,227.0033710518718,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,963.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5364646735365844,0.2764107873659898,989.1871245390976,0.3645508547870271,0.3645508547870271,0.3645508547870271,0.3645508547870271,20.781102733944053,20.781102733944053,20.781102733944053,20.781102733944053,,0.9373733431532356,0.9373733431532356,0.9373733431532356,0.9373733431532356,43.36628248301532,43.36628248301532,43.36628248301532,43.36628248301532,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.978322367582516,0.978322367582516,0.978322367582516,0.978322367582516,42.42620415203573,42.42620415203573,42.42620415203573,42.42620415203573,169.70481660814292,4072.9155985954303,0.1623948582221816,5.1915778405801066e-05,0.32
2006-02-24,2006-03-07,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2006,2,24,2006.02,2005,5,147,21,0.0902891650355269,0.0,0.0,0.45,3,Normal,43,7,5,4,78,137.0,0.1310987868294326,908.0134842074872,908.0134842074872,,4,227.0033710518718,227.0033710518718,227.0033710518718,227.0033710518718,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,963.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5364646735365844,0.2764107873659898,989.1871245390976,0.3645508547870271,0.3645508547870271,0.3645508547870271,0.3645508547870271,20.781102733944053,20.781102733944053,20.781102733944053,20.781102733944053,,0.9373733431532356,0.9373733431532356,0.9373733431532356,0.9373733431532356,43.36628248301532,43.36628248301532,43.36628248301532,43.36628248301532,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.978322367582516,0.978322367582516,0.978322367582516,0.978322367582516,42.42620415203573,42.42620415203573,42.42620415203573,42.42620415203573,169.70481660814292,4072.9155985954303,0.1623948582221816,5.1915778405801066e-05,0.32
2006-02-25,2006-03-08,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2006,2,25,2006.02,2005,5,148,22,0.0902891650355269,0.0,0.0,0.45,3,Normal,43,7,5,4,78,137.0,0.1310987868294326,908.0134842074872,908.0134842074872,,4,227.0033710518718,227.0033710518718,227.0033710518718,227.0033710518718,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,963.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5364646735365844,0.2764107873659898,989.1871245390976,0.3645508547870271,0.3645508547870271,0.3645508547870271,0.3645508547870271,20.781102733944053,20.781102733944053,20.781102733944053,20.781102733944053,,0.9373733431532356,0.9373733431532356,0.9373733431532356,0.9373733431532356,43.36628248301532,43.36628248301532,43.36628248301532,43.36628248301532,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.978322367582516,0.978322367582516,0.978322367582516,0.978322367582516,42.42620415203573,42.42620415203573,42.42620415203573,42.42620415203573,169.70481660814292,4072.9155985954303,0.1623948582221816,5.1915778405801066e-05,0.32
2006-02-26,2006-03-09,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2006,2,26,2006.02,2005,5,149,22,0.0902891650355269,0.0,0.0,0.45,3,Normal,43,7,5,4,78,137.0,0.1310987868294326,908.0134842074872,908.0134842074872,,4,227.0033710518718,227.0033710518718,227.0033710518718,227.0033710518718,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,963.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5364646735365844,0.2764107873659898,989.1871245390976,0.3645508547870271,0.3645508547870271,0.3645508547870271,0.3645508547870271,20.781102733944053,20.781102733944053,20.781102733944053,20.781102733944053,,0.9373733431532356,0.9373733431532356,0.9373733431532356,0.9373733431532356,43.36628248301532,43.36628248301532,43.36628248301532,43.36628248301532,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.8832236758251593,0.978322367582516,0.978322367582516,0.978322367582516,0.978322367582516,42.42620415203573,42.42620415203573,42.42620415203573,42.42620415203573,169.70481660814292,4072.9155985954303,0.1623948582221816,5.1915778405801066e-05,0.32
2006-02-27,2006-03-10,1107.7035,0.9356652067230063,1036.4396243152978,0.3229999999999999,2006,2,27,2006.02,2005,5,150,22,0.0895483835408417,8.573859892189375,0.00827241615531,0.45,3,Normal,43,7,5,4,78,137.0,0.1321832905515419,899.4396243152978,899.4396243152978,,4,224.85990607882445,224.85990607882445,224.85990607882445,224.85990607882445,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,954.4396243152978,990.0,968.0145245335624,21.98547546643761,0.5286194752571525,0.2695516994522383,989.2018288252906,0.3576601050875087,0.3576601050875087,0.3576601050875087,0.3576601050875087,20.82964418664069,20.82964418664069,20.82964418664069,20.82964418664069,,0.93708542822312,0.93708542822312,0.93708542822312,0.93708542822312,43.04391453184471,43.04391453184471,43.04391453184471,43.04391453184471,0.8766581371047801,0.8766581371047801,0.8766581371047801,0.8766581371047801,0.977665813710478,0.977665813710478,0.977665813710478,0.977665813710478,42.08256372606022,42.08256372606022,42.08256372606022,42.08256372606022,168.3302549042409,4039.9261177017815,0.1624120218439591,5.198615101670882e-05,0.325
2006-02-28,2006-03-11,1132.4193,0.9379332643780708,1062.13373069373,0.316,2006,2,28,2006.02,2005,5,151,22,0.0917683543319382,25.69410637843225,0.0241910275852459,0.45,3,Normal,43,7,5,4,78,137.0,0.128985640923501,925.13373069373,925.13373069373,,4,231.2834326734325,231.2834326734325,231.2834326734325,231.2834326734325,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,980.13373069373,990.0,968.0952774393232,21.904722560676877,0.5521299316544223,0.290106984554984,989.1577630837904,0.3784096591688586,0.3784096591688586,0.3784096591688586,0.3784096591688586,20.68407598529856,20.68407598529856,20.68407598529856,20.68407598529856,,0.9379269874062708,0.9379269874062708,0.9379269874062708,0.9379269874062708,44.00361747212784,44.00361747212784,44.00361747212784,44.00361747212784,0.8962040218355974,0.8962040218355974,0.8962040218355974,0.8962040218355974,0.9796204021835596,0.9796204021835596,0.9796204021835596,0.9796204021835596,43.10684144557739,43.10684144557739,43.10684144557739,43.10684144557739,172.42736578230955,4138.256778775429,0.1623405422495047,5.177250478065462e-05,0.315
2006-03-01,2006-03-12,1159.4298,0.9338086699838878,1082.685599477685,0.311,2006,3,1,2006.03,2005,6,152,22,0.093544035794872,20.551868783954887,0.0189823054761877,0.65,3,Normal,49,9,9,9,107,183.0,0.1690241378367679,899.685599477685,899.685599477685,,4,224.92139986942124,224.92139986942124,224.92139986942124,224.92139986942124,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,966.685599477685,990.0,968.15986902693,21.84013097307013,0.5398247088954402,0.269748479582148,989.1904268115225,0.3578531955899826,0.3578531955899826,0.3578531955899826,0.3578531955899826,20.672704589002493,20.672704589002493,20.672704589002493,20.672704589002493,,0.9368194554133006,0.9368194554133006,0.9368194554133006,0.9368194554133006,42.719157333523846,42.719157333523846,42.719157333523846,42.719157333523846,0.8700439375463105,0.8700439375463105,0.8700439375463105,0.8700439375463105,0.977004393754631,0.977004393754631,0.977004393754631,0.977004393754631,41.73680441234816,41.73680441234816,41.73680441234816,41.73680441234816,166.94721764939266,4006.733223585424,0.1541973198220538,5.154492541811715e-05,0.31
2006-03-02,2006-03-13,1184.8787,0.9228423556859564,1093.4562507101136,0.302,2006,3,2,2006.03,2005,6,153,22,0.0944746200613538,10.770651232428689,0.0098500980038606,0.65,3,Normal,49,9,9,9,107,183.0,0.1673592335140577,910.4562507101136,910.4562507101136,,4,227.6140626775284,227.6140626775284,227.6140626775284,227.6140626775284,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,977.4562507101136,990.0,968.1937196450888,21.80628035491111,0.5496800010951631,0.2783650005680909,989.1719549983368,0.3665172818216414,0.3665172818216414,0.3665172818216414,0.3665172818216414,20.611718071426257,20.611718071426257,20.611718071426257,20.611718071426257,,0.9371717406120628,0.9371717406120628,0.9371717406120628,0.9371717406120628,43.11924699446048,43.11924699446048,43.11924699446048,43.11924699446048,0.8781924031458345,0.8781924031458345,0.8781924031458345,0.8781924031458345,0.9778192403145834,0.9778192403145834,0.9778192403145834,0.9778192403145834,42.16282933906023,42.16282933906023,42.16282933906023,42.16282933906023,168.65131735624092,4047.631616549782,0.1542369136823857,5.145506784974284e-05,0.3
2006-03-03,2006-03-14,1224.7272,0.9229021768936402,1130.3033989808528,0.293,2006,3,3,2006.03,2005,6,154,22,0.0976582136719456,36.84714827073913,0.0325993430648467,0.65,3,Normal,49,9,9,9,107,183.0,0.1619034324456632,947.3033989808528,947.3033989808528,,4,236.8258497452132,236.8258497452132,236.8258497452132,236.8258497452132,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1014.3033989808528,990.0,968.3095249682256,21.69047503177444,0.5833956423408192,0.3078427191846822,989.1087616384744,0.3967348551439163,0.3967348551439163,0.3967348551439163,0.3967348551439163,20.402501815104973,20.402501815104973,20.402501815104973,20.402501815104973,,0.9383340459622266,0.9383340459622266,0.9383340459622266,0.9383340459622266,44.46401779116864,44.46401779116864,44.46401779116864,44.46401779116864,0.9055808104107664,0.9055808104107664,0.9055808104107664,0.9055808104107664,0.98,0.98,0.98,0.98,43.57473743534526,43.57473743534526,43.57473743534526,43.57473743534526,174.29894974138105,4183.174793793145,0.154205454834993,5.110968141806489e-05,0.295
2006-03-04,2006-03-15,1275.736,0.909265330658498,1159.9825158729498,0.285,2006,3,4,2006.03,2005,6,155,23,0.1002224893714228,29.679116892097,0.0255858312396733,0.65,3,Normal,49,9,9,9,107,183.0,0.1577609985459846,976.9825158729498,976.9825158729498,,4,244.24562896823744,244.24562896823744,244.24562896823744,244.24562896823744,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1043.9825158729498,990.0,968.4028021927436,21.597197807256407,0.6163854447311438,0.3315860126983598,989.0520285425704,0.4220049636507367,0.4220049636507367,0.4220049636507367,0.4220049636507367,20.22722138617617,20.22722138617617,20.22722138617617,20.22722138617617,,0.939227408283382,0.939227408283382,0.939227408283382,0.939227408283382,45.506400548703226,45.506400548703226,45.506400548703226,45.506400548703226,0.926810601806583,0.926810601806583,0.926810601806583,0.926810601806583,0.98,0.98,0.98,0.98,44.59627253772916,44.59627253772916,44.59627253772916,44.59627253772916,178.38509015091665,4281.242163622,0.1537825680214431,5.071883388469361e-05,0.285
2006-03-05,2006-03-16,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2006,3,5,2006.03,2005,6,156,23,0.097743359417182,28.693633729639263,0.0253636663301039,0.65,3,Normal,49,9,9,9,107,183.0,0.1617623958730089,948.2888821433104,948.2888821433104,,4,237.07222053582765,237.07222053582765,237.07222053582765,237.07222053582765,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1015.2888821433104,990.0,968.3126222010218,21.68737779897822,0.5842973728225087,0.3086311057146484,989.1070715214628,0.3975626610003808,0.3975626610003808,0.3975626610003808,0.3975626610003808,20.39688665944062,20.39688665944062,20.39688665944062,20.39688665944062,,0.9383645388855896,0.9383645388855896,0.9383645388855896,0.9383645388855896,44.49946984484349,44.49946984484349,44.49946984484349,44.49946984484349,0.9063028481638185,0.9063028481638185,0.9063028481638185,0.9063028481638185,0.98,0.98,0.98,0.98,43.609480447946616,43.609480447946616,43.609480447946616,43.609480447946616,174.4379217917865,4186.510123002875,0.1541939680882401,5.109727551163408e-05,0.295
2006-03-06,2006-03-17,1244.9702,0.9109377854328696,1134.090396917917,0.289,2006,3,6,2006.03,2005,6,157,23,0.097985410293708,2.801514774606176,0.0024702746643651,0.65,3,Normal,49,9,9,9,107,183.0,0.1613627983248368,951.0903969179168,951.0903969179168,,4,237.77259922947923,237.77259922947923,237.77259922947923,237.77259922947923,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1018.0903969179168,990.0,968.321426961742,21.67857303825804,0.586860796900568,0.3108723175343335,989.1022668855652,0.3999159334110502,0.3999159334110502,0.3999159334110502,0.3999159334110502,20.38092399041207,20.38092399041207,20.38092399041207,20.38092399041207,,0.938451064966736,0.938451064966736,0.938451064966736,0.938451064966736,44.60011778245975,44.60011778245975,44.60011778245975,44.60011778245975,0.9083527043270824,0.9083527043270824,0.9083527043270824,0.9083527043270824,0.98,0.98,0.98,0.98,43.70811542681055,43.70811542681055,43.70811542681055,43.70811542681055,174.8324617072422,4195.979080973813,0.1541609577000026,5.106199458414624e-05,0.29
2006-03-07,2006-03-18,1292.3423,0.9120856039266032,1178.7268071753952,0.281,2006,3,7,2006.03,2005,6,158,23,0.1018419961399541,44.63641025747848,0.0378683253708648,0.65,3,Normal,49,9,9,9,107,183.0,0.1552522593751187,995.7268071753952,995.7268071753952,,4,248.9317017938488,248.9317017938488,248.9317017938488,248.9317017938488,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1062.7268071753952,990.0,968.4617128225512,21.53828717744875,0.6438544117447805,0.3465814457403161,989.0095641425148,0.4383609562784707,0.4383609562784707,0.4383609562784707,0.4383609562784707,20.10949036368521,20.10949036368521,20.10949036368521,20.10949036368521,,0.9393938512149016,0.9393938512149016,0.9393938512149016,0.9393938512149016,46.11770481334754,46.11770481334754,46.11770481334754,46.11770481334754,0.9392607904958764,0.9392607904958764,0.9392607904958764,0.9392607904958764,0.98,0.98,0.98,0.98,45.195350717080586,45.195350717080586,45.195350717080586,45.195350717080586,180.78140286832237,4338.753668839736,0.1533700614661782,5.043256442473797e-05,0.28
2006-03-08,2006-03-19,1342.9932,0.905877929951145,1216.587899954464,0.269,2006,3,8,2006.03,2005,6,159,23,0.1051131945560656,37.86109277906871,0.0311207211418803,0.65,3,Normal,49,9,9,9,107,183.0,0.1504206971044587,1033.587899954464,1033.587899954464,,4,258.396974988616,258.396974988616,258.396974988616,258.396974988616,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1100.587899954464,990.0,968.5807048284285,21.41929517157166,0.6993382436948745,0.3936642699408033,988.9069974863644,0.4723329284583346,0.4723329284583346,0.4723329284583346,0.4723329284583346,19.8539597294776,19.8539597294776,19.8539597294776,19.8539597294776,,0.939412730749012,0.939412730749012,0.939412730749012,0.939412730749012,47.26391609363579,47.26391609363579,47.26391609363579,47.26391609363579,0.9626052157563296,0.9626052157563296,0.9626052157563296,0.9626052157563296,0.98,0.98,0.98,0.98,46.31863777176308,46.31863777176308,46.31863777176308,46.31863777176308,185.27455108705232,4446.589226089256,0.1522903121870495,4.979272017600449e-05,0.27
2006-03-09,2006-03-20,1392.7145,0.9273803807430936,1291.5761032764274,0.261,2006,3,9,2006.03,2005,6,160,23,0.1115921753230833,74.98820332196352,0.0580594539738974,0.65,3,Normal,49,9,9,9,107,183.0,0.1416873535642009,1108.5761032764274,1100.0,,4,275.0,275.0,275.0,275.0,8.576103276427375,2.296333664180008,0.4217755709718381,0.4217755709718381,0.4217755709718381,5.014442899331853,51.29633366418001,9.42177557097184,9.42177557097184,9.42177557097184,112.01444289933184,1170.1398848061235,990.0,968.8163820388688,21.183617961131176,0.8012637391321951,0.48,988.7187362608678,0.5349,0.5349,0.5349,0.5349,19.36745422199896,19.36745422199896,19.36745422199896,19.36745422199896,,0.9382164571726368,0.9382164571726368,0.9382164571726368,0.9382164571726368,49.005742989088624,49.005742989088624,49.005742989088624,49.005742989088624,0.998080305276754,0.998080305276754,0.998080305276754,0.998080305276754,0.98,0.98,0.98,0.98,48.02562812930685,48.02562812930685,48.02562812930685,48.02562812930685,192.1025125172274,4610.460300413458,0.1487349541617471,4.851073548414834e-05,0.26
2006-03-10,2006-03-21,1414.6961,0.930700821060786,1316.6588218214915,0.257,2006,3,10,2006.03,2005,6,161,23,0.1137593222053768,25.08271854506416,0.0190502794872586,0.65,3,Normal,49,9,9,9,107,183.0,0.1389881698789928,1133.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,33.65882182149153,9.012471416683525,1.655351892860239,1.655351892860239,1.655351892860239,19.680294726227288,58.012471416683525,10.65535189286024,10.65535189286024,10.65535189286024,126.68029472622727,1179.323175202404,990.0,968.8952134400104,21.104786559989638,0.8147214632414633,0.48,988.7052785367586,0.5349,0.5349,0.5349,0.5349,19.27516509674819,19.27516509674819,19.27516509674819,19.27516509674819,,0.9379285151018544,0.9379285151018544,0.9379285151018544,0.9379285151018544,48.757254137936975,48.757254137936975,48.757254137936975,48.757254137936975,0.9930194325445412,0.9930194325445412,0.9930194325445412,0.9930194325445412,0.98,0.98,0.98,0.98,47.78210905517823,47.78210905517823,47.78210905517823,47.78210905517823,191.12843622071293,4587.08246929711,0.1451617025254136,4.826475662139215e-05,0.255
2006-03-11,2006-03-22,1448.0846,0.9385693348992789,1359.127799899888,0.251,2006,3,11,2006.03,2005,6,162,24,0.1174286419113503,42.4689780783965,0.0312472293492375,0.66,3,Normal,49,9,9,9,107,183.0,0.1346451746579531,1176.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,76.12779989988803,20.383946421281497,3.743990159010887,3.743990159010887,3.743990159010887,44.51188300157388,69.3839464212815,12.743990159010886,12.743990159010886,12.743990159010886,151.5118830015739,1194.8719267393033,990.0,969.0294898150612,20.970510184938803,0.8375075017306646,0.48,988.6824924982692,0.5349,0.5349,0.5349,0.5349,19.118102683208114,19.118102683208114,19.118102683208114,19.118102683208114,,0.9374384803716092,0.9374384803716092,0.9374384803716092,0.9374384803716092,48.33469248201654,48.33469248201654,48.33469248201654,48.33469248201654,0.9844132888394408,0.9844132888394408,0.9844132888394408,0.9844132888394408,0.98,0.98,0.98,0.98,47.36799863237621,47.36799863237621,47.36799863237621,47.36799863237621,189.47199452950483,4547.3278687081165,0.1394070480667536,4.784646326502648e-05,0.25
2006-03-12,2006-03-23,1598.6159,0.9608539838546808,1536.036456168436,0.226,2006,3,12,2006.03,2005,6,163,24,0.1327135498129528,176.9086562685479,0.1151721728726657,0.66,3,Normal,49,9,9,9,107,183.0,0.119137797325777,1353.036456168436,1100.0,,4,275.0,275.0,275.0,275.0,253.036456168436,51.0,9.0,12.444415877136194,12.444415877136194,168.14762441416354,100.0,18.0,21.444415877136198,21.444415877136198,275.14762441416354,1239.4444158771362,990.0,969.6010408583904,20.39895914160968,0.917079260961244,0.48,988.6029207390388,0.5349,0.5349,0.5349,0.5349,18.4669798806484,18.4669798806484,18.4669798806484,18.4669798806484,,0.9353909866240424,0.9353909866240424,0.9353909866240424,0.9353909866240424,46.58653932188334,46.58653932188334,46.58653932188334,46.58653932188334,0.948809354824508,0.948809354824508,0.948809354824508,0.948809354824508,0.98,0.98,0.98,0.98,45.65480853544568,45.65480853544568,45.65480853544568,45.65480853544568,182.6192341417827,4382.8616194027845,0.1188899087703406,4.611596821762189e-05,0.225
