Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2006-03-13,2006-03-24,1493.3847,0.9416352536085518,1406.2236807196314,0.243,2006,3,13,2006.03,2005,6,164,24,0.1214977260141761,129.8127754488046,0.0923130347103621,0.66,3,Normal,49,9,9,9,107,183.0,0.1301357689456276,1223.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,123.22368071963136,32.99431888121278,6.060181018998264,6.060181018998264,6.060181018998264,72.0488187814238,81.99431888121278,15.060181018998264,15.060181018998264,15.060181018998264,179.0488187814238,1212.1146809192094,990.0,969.1816457377096,20.818354262290427,0.8627760295266607,0.48,988.6572239704732,0.5349,0.5349,0.5349,0.5349,18.940678232763723,18.940678232763723,18.940678232763723,18.940678232763723,,0.9368831364332058,0.9368831364332058,0.9368831364332058,0.9368831364332058,47.85775713778932,47.85775713778932,47.85775713778932,47.85775713778932,0.9746997380405156,0.9746997380405156,0.9746997380405156,0.9746997380405156,0.98,0.98,0.98,0.98,46.90060199503353,46.90060199503353,46.90060199503353,46.90060199503353,187.60240798013413,4502.457791523219,0.1334086536532574,4.737434544952882e-05,0.245
2006-03-14,2006-03-25,1523.3123,0.9482599209629142,1444.4960011998348,0.239,2006,3,14,2006.03,2005,6,165,24,0.1248044545036657,38.27232048020346,0.0264952761713521,0.66,3,Normal,49,9,9,9,107,183.0,0.1266877858076419,1261.4960011998348,1100.0,,4,275.0,275.0,275.0,275.0,161.49600119983484,43.24209868192299,7.942426288516467,7.942426288516467,7.942426288516467,94.42662365236244,92.24209868192298,16.942426288516465,16.942426288516465,16.942426288516465,201.4266236523624,1226.1269512589558,990.0,969.3052947731072,20.694705226892893,0.8833104197331574,0.48,988.6366895802668,0.5349,0.5349,0.5349,0.5349,18.796494807159768,18.796494807159768,18.796494807159768,18.796494807159768,,0.9364289586425534,0.9364289586425534,0.9364289586425534,0.9364289586425534,47.47042259764591,47.47042259764591,47.47042259764591,47.47042259764591,0.966811050868552,0.966811050868552,0.966811050868552,0.966811050868552,0.98,0.98,0.98,0.98,46.52101414569299,46.52101414569299,46.52101414569299,46.52101414569299,186.08405658277195,4466.017357986527,0.128822825697133,4.699092337948786e-05,0.24
2006-03-15,2006-03-26,1555.9703,0.953111909397202,1483.0138235983377,0.233,2006,3,15,2006.03,2005,6,166,24,0.1281323943588963,38.51782239850263,0.0259726657874599,0.66,3,Normal,49,9,9,9,107,183.0,0.1233973662875067,1300.0138235983377,1100.0,,4,275.0,275.0,275.0,275.0,200.0138235983377,50.99999999999999,9.000000000000002,9.836745422869068,9.836745422869068,120.34033275259958,100.0,18.0,18.836745422869065,18.836745422869065,227.3403327525996,1236.8367454228692,990.0,969.4297369685484,20.57026303145153,0.9103245227059328,0.48,988.609675477294,0.5349,0.5349,0.5349,0.5349,18.645038508745635,18.645038508745635,18.645038508745635,18.645038508745635,,0.9359518713025488,0.9359518713025488,0.9359518713025488,0.9359518713025488,47.06393059523546,47.06393059523546,47.06393059523546,47.06393059523546,0.958532191348991,0.958532191348991,0.958532191348991,0.958532191348991,0.98,0.98,0.98,0.98,46.12265198333076,46.12265198333076,46.12265198333076,46.12265198333076,184.49060793332305,4427.774590399753,0.124402487015044,4.658853735689976e-05,0.235
2006-03-16,2006-03-27,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2006,3,16,2006.03,2005,6,167,24,0.1312029757861992,35.53913689007936,0.0234032910374418,0.66,3,Normal,49,9,9,9,107,183.0,0.1205094618110264,1335.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,235.55296048841683,51.0,9.000000000000002,11.584571827299188,11.584571827299188,152.38381683381846,100.0,18.0,20.584571827299182,20.584571827299182,259.38381683381846,1238.5845718272992,990.0,969.5445557185012,20.4554442814989,0.9148519774149156,0.48,988.605148022585,0.5349,0.5349,0.5349,0.5349,18.52569230408391,18.52569230408391,18.52569230408391,18.52569230408391,,0.9355759307578644,0.9355759307578644,0.9355759307578644,0.9355759307578644,46.74389310714248,46.74389310714248,46.74389310714248,46.74389310714248,0.9520141162350813,0.9520141162350813,0.9520141162350813,0.9520141162350813,0.98,0.98,0.98,0.98,45.80901524499964,45.80901524499964,45.80901524499964,45.80901524499964,183.2360609799985,4397.665463519965,0.1206649130768964,4.62717325707067e-05,0.23
2006-03-17,2006-03-28,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2006,3,17,2006.03,2005,6,168,24,0.135730229405356,52.39876874024094,0.0333547923626965,0.66,3,Normal,49,9,9,9,107,183.0,0.1164898937345793,1387.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,287.95172922865777,51.0,9.0,14.161560453868416,14.161560453868416,199.62860832092096,100.0,18.0,23.16156045386841,23.16156045386841,306.628608320921,1241.1615604538683,990.0,969.7138440482772,20.286155951722776,0.921527239479148,0.48,988.5984727605208,0.5349,0.5349,0.5349,0.5349,18.349728712243625,18.349728712243625,18.349728712243625,18.349728712243625,,0.9350216454435676,0.9350216454435676,0.9350216454435676,0.9350216454435676,46.272472498732505,46.272472498732505,46.272472498732505,46.272472498732505,0.9424128818479124,0.9424128818479124,0.9424128818479124,0.9424128818479124,0.98,0.98,0.98,0.98,45.347023048757855,45.347023048757855,45.347023048757855,45.347023048757855,181.38809219503145,4353.314212680754,0.1154638228662147,4.5805073786624095e-05,0.22
2006-03-18,2006-03-29,1696.0563,0.97387137230227,1651.7406763829104,0.213,2006,3,18,2006.03,2005,6,169,25,0.1427103944394834,80.78894715425258,0.048911398931683,0.66,3,Normal,49,9,9,9,107,183.0,0.1107922100706179,1468.7406763829104,1100.0,,4,275.0,275.0,275.0,275.0,368.7406763829104,50.99999999999999,9.0,16.0,18.134787363093952,274.6058890198164,100.0,18.0,25.0,27.134787363093952,381.6058890198164,1243.0,990.0,969.9748544929296,20.025145507070533,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.083956094552256,18.083956094552256,18.083956094552256,18.083956094552256,,0.9341844616978396,0.9341844616978396,0.9341844616978396,0.9341844616978396,45.56144365766874,45.56144365766874,45.56144365766874,45.56144365766874,0.9279316427223776,0.9279316427223776,0.9279316427223776,0.9279316427223776,0.98,0.98,0.98,0.98,44.65021478451536,44.65021478451536,44.65021478451536,44.65021478451536,178.60085913806145,4286.420619313475,0.1081288737946281,4.510122705506603e-05,0.215
2006-03-19,2006-03-30,1696.0563,0.97387137230227,1651.7406763829104,0.213,2006,3,19,2006.03,2005,6,170,25,0.1427103944394834,0.0,0.0,0.66,3,Normal,49,9,9,9,107,183.0,0.1107922100706179,1468.7406763829104,1100.0,,4,275.0,275.0,275.0,275.0,368.7406763829104,50.99999999999999,9.0,16.0,18.134787363093952,274.6058890198164,100.0,18.0,25.0,27.134787363093952,381.6058890198164,1243.0,990.0,969.9748544929296,20.025145507070533,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.083956094552256,18.083956094552256,18.083956094552256,18.083956094552256,,0.9341844616978396,0.9341844616978396,0.9341844616978396,0.9341844616978396,45.56144365766874,45.56144365766874,45.56144365766874,45.56144365766874,0.9279316427223776,0.9279316427223776,0.9279316427223776,0.9279316427223776,0.98,0.98,0.98,0.98,44.65021478451536,44.65021478451536,44.65021478451536,44.65021478451536,178.60085913806145,4286.420619313475,0.1081288737946281,4.510122705506603e-05,0.215
2006-03-20,2006-03-31,1733.5566,0.982538593168556,1703.2862629420652,0.208,2006,3,20,2006.03,2005,6,171,25,0.1471639331181944,51.5455865591548,0.0302624330863332,0.66,3,Normal,49,9,9,9,107,183.0,0.1074393682268689,1520.2862629420652,1100.0,,4,275.0,275.0,275.0,275.0,420.2862629420652,51.0,9.0,16.0,20.6698162102655,323.6164467317996,100.0,18.0,25.0,29.6698162102655,430.6164467317996,1243.0,990.0,970.1413863879668,19.85861361203331,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.917424199515033,17.917424199515033,17.917424199515033,17.917424199515033,,0.9334959732645096,0.9334959732645096,0.9334959732645096,0.9334959732645096,45.10860723142149,45.10860723142149,45.10860723142149,45.10860723142149,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.98,0.98,0.98,0.98,44.20643508679306,44.20643508679306,44.20643508679306,44.20643508679306,176.82574034717223,4243.817768332134,0.1038144580827789,4.46529647341344e-05,0.21
2006-03-21,2006-04-01,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2006,3,21,2006.03,2005,6,172,25,0.1517559169379035,53.14796087626247,0.0302590100759501,0.65,3,Normal,49,9,9,9,107,183.0,0.1041883593011383,1573.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,473.4342238183276,51.0,9.0,16.0,23.28365035172103,374.15057346660655,100.0,18.0,25.0,32.28365035172103,481.15057346660655,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2006-03-22,2006-04-02,1849.2439,0.9955175444855696,1840.9547464829184,0.192,2006,3,22,2006.03,2005,6,173,25,0.1590584900961241,84.52052266459077,0.0459112440575002,0.65,3,Normal,49,9,9,9,107,183.0,0.0994049421093132,1657.9547464829184,1100.0,,4,275.0,275.0,275.0,275.0,557.9547464829184,51.0,8.999999999999996,15.999999999999996,27.44039736801238,454.514349114906,100.0,18.0,25.0,36.440397368012384,561.514349114906,1243.0,990.0,970.5861614886372,19.413838511362883,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.472649098844606,17.472649098844606,17.472649098844606,17.472649098844606,,0.9312120531225668,0.9312120531225668,0.9312120531225668,0.9312120531225668,43.88122440416973,43.88122440416973,43.88122440416973,43.88122440416973,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.9793711291327284,0.9793711291327284,0.9793711291327284,0.9793711291327284,42.97600429243835,42.97600429243835,42.97600429243835,42.97600429243835,171.9040171697534,4125.696412074081,0.0933776441263264,4.341010534589732e-05,0.19
2006-03-23,2006-04-03,1929.0568,1.0011440795968398,1931.263794526025,0.183,2006,3,23,2006.03,2005,6,174,25,0.1668611918470486,90.30904804310671,0.0467616326154297,0.65,3,Normal,49,9,9,9,107,183.0,0.0947566047262395,1748.263794526025,1100.0,,4,275.0,275.0,275.0,275.0,648.2637945260251,51.0,9.000000000000004,16.000000000000004,31.881825960296315,540.3819685657287,100.0,18.0,25.0,40.88182596029631,647.3819685657287,1243.0,990.0,970.8779291823148,19.122070817685085,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.180881405166808,17.180881405166808,17.180881405166808,17.180881405166808,,0.9297138260155317,0.9297138260155317,0.9297138260155317,0.9297138260155317,43.07905053573903,43.07905053573903,43.07905053573903,43.07905053573903,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.9777373737998758,0.9777373737998758,0.9777373737998758,0.9777373737998758,42.11999773660561,42.11999773660561,42.11999773660561,42.11999773660561,168.47999094642245,4043.5197827141383,0.0872382071387462,4.254545225919759e-05,0.185
2006-03-24,2006-04-04,1986.8752,1.0093841022105858,2005.520239956479,0.176,2006,3,24,2006.03,2005,6,175,25,0.1732769487322397,74.2564454304536,0.0370260264399351,0.65,3,Normal,49,9,9,9,107,183.0,0.0912481441742872,1822.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,722.5202399564789,51.0,9.0,16.0,35.53378229294159,610.9864576635374,100.0,18.0,25.0,44.53378229294159,717.9864576635374,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2006-03-25,2006-04-05,2030.2561,1.0084233130046596,2047.3575826099195,0.172,2006,3,25,2006.03,2005,6,176,26,0.176891695137497,41.83734265344083,0.020434799963037,0.65,3,Normal,49,9,9,9,107,183.0,0.0893835066010873,1864.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,764.3575826099195,51.0,9.0,16.0,37.59135652179932,650.7662260881201,100.0,18.0,25.0,46.59135652179932,757.7662260881201,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
2006-03-26,2006-04-06,2085.2774,1.0116219640558364,2109.512418989248,0.165,2006,3,26,2006.03,2005,6,177,26,0.182261873000671,62.154836379328565,0.0294640770160099,0.65,3,Normal,49,9,9,9,107,183.0,0.0867499040786319,1926.512418989248,1100.0,,4,275.0,275.0,275.0,275.0,826.5124189892481,50.99999999999997,9.0,16.0,40.64815175356958,709.8642672356784,100.0,18.0,25.0,49.64815175356958,816.8642672356784,1243.0,990.0,971.3643403216984,18.63565967830175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.694470265783472,16.694470265783472,16.694470265783472,16.694470265783472,,0.9272634619236018,0.9272634619236018,0.9272634619236018,0.9272634619236018,41.749106314701535,41.749106314701535,41.749106314701535,41.749106314701535,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.9750287297651762,0.9750287297651762,0.9750287297651762,0.9750287297651762,40.706578098854735,40.706578098854735,40.706578098854735,40.706578098854735,162.82631239541894,3907.8314974900554,0.0771867048184696,4.111775565540882e-05,0.165
2006-03-27,2006-04-07,2141.187,1.0098948620755834,2162.373750043032,0.159,2006,3,27,2006.03,2005,6,178,26,0.186829092003718,52.86133105378394,0.0244459733442158,0.65,3,Normal,49,9,9,9,107,183.0,0.0846292182359123,1979.373750043032,1100.0,,4,275.0,275.0,275.0,275.0,879.373750043032,50.99999999999997,9.0,16.0,43.24788934637862,760.1258606966535,100.0,18.0,25.0,52.24788934637862,867.1258606966535,1243.0,990.0,971.4919366380348,18.508063361965128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56687394944685,16.56687394944685,16.56687394944685,16.56687394944685,,0.9266280322682452,0.9266280322682452,0.9266280322682452,0.9266280322682452,41.40162577618564,41.40162577618564,41.40162577618564,41.40162577618564,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.9743210300940645,0.9743210300940645,0.9743210300940645,0.9743210300940645,40.33847467382216,40.33847467382216,40.33847467382216,40.33847467382216,161.35389869528865,3872.493568686928,0.0746188759885184,4.074593401396178e-05,0.16
2006-03-28,2006-04-08,2197.9896,1.0110393405717577,2222.2539557675814,0.152,2006,3,28,2006.03,2005,6,179,26,0.1920027417783189,59.88020572454934,0.026945707788769,0.65,3,Normal,49,9,9,9,107,183.0,0.0823488240509355,2039.2539557675811,1100.0,,4,275.0,275.0,275.0,275.0,939.2539557675814,50.99999999999997,9.0,16.0,46.192817496766295,817.0611382708151,100.0,18.0,25.0,55.192817496766295,924.0611382708151,1243.0,990.0,971.636475065646,18.36352493435413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.422335521835855,16.422335521835855,16.422335521835855,16.422335521835855,,0.9259082308987424,0.9259082308987424,0.9259082308987424,0.9259082308987424,41.00853540400625,41.00853540400625,41.00853540400625,41.00853540400625,0.8352043870469705,0.8352043870469705,0.8352043870469705,0.8352043870469705,0.9735204387046972,0.9735204387046972,0.9735204387046972,0.9735204387046972,39.92264737714527,39.92264737714527,39.92264737714527,39.92264737714527,159.69058950858107,3832.5741482059457,0.0718597391149306,4.0325906441560873e-05,0.15
2006-03-29,2006-04-09,2220.9618,1.0053779694075775,2232.906064615798,0.151,2006,3,29,2006.03,2005,6,180,26,0.192923083982805,10.652108848217267,0.0047705136445361,0.65,3,Normal,49,9,9,9,107,183.0,0.081955977862189,2049.906064615798,1100.0,,4,275.0,275.0,275.0,275.0,949.9060646157982,51.0,9.0,16.0,46.71669170241631,827.1893729133817,100.0,18.0,25.0,55.71669170241631,934.1893729133816,1243.0,990.0,971.662187052521,18.33781294747905,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.396623534960774,16.396623534960774,16.396623534960774,16.396623534960774,,0.9257801852041048,0.9257801852041048,0.9257801852041048,0.9257801852041048,40.93866722548607,40.93866722548607,40.93866722548607,40.93866722548607,0.8337814098877,0.8337814098877,0.8337814098877,0.8337814098877,0.97337814098877,0.97337814098877,0.97337814098877,0.97337814098877,39.84880379850152,39.84880379850152,39.84880379850152,39.84880379850152,159.39521519400606,3825.4851646561456,0.0713846487856766,4.025131696818335e-05,0.15
2006-03-30,2006-04-10,2260.345,1.007005963056233,2276.180893564341,0.146,2006,3,30,2006.03,2005,6,181,26,0.1966620292039591,43.27482894854256,0.0190120341801029,0.65,3,Normal,49,9,9,9,107,183.0,0.0803978280098093,2093.180893564341,1100.0,,4,275.0,275.0,275.0,275.0,993.1808935643412,51.0,9.0,16.0,48.84496197857416,868.335931585767,100.0,18.0,25.0,57.84496197857416,975.335931585767,1243.0,990.0,971.7666435361898,18.2333564638102,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29216705129192,16.29216705129192,16.29216705129192,16.29216705129192,,0.9252599919154338,0.9252599919154338,0.9252599919154338,0.9252599919154338,40.65500619103805,40.65500619103805,40.65500619103805,40.65500619103805,0.8280041994101435,0.8280041994101435,0.8280041994101435,0.8280041994101435,0.9728004199410144,0.9728004199410144,0.9728004199410144,0.9728004199410144,39.54920709534635,39.54920709534635,39.54920709534635,39.54920709534635,158.1968283813854,3796.723881153249,0.0695009912563057,3.994869403570338e-05,0.145
2006-03-31,2006-04-11,2279.0226,1.008849609181632,2299.1910593261064,0.144,2006,3,31,2006.03,2005,6,182,26,0.1986501075257756,23.010165761765165,0.0100079398223257,0.65,3,Normal,49,9,9,9,107,183.0,0.0795932113852414,2116.1910593261064,1100.0,,4,275.0,275.0,275.0,275.0,1016.1910593261064,51.0,9.0,16.0,49.97660947505441,890.2144498510519,100.0,18.0,25.0,58.97660947505441,997.214449851052,1243.0,990.0,971.8221853156148,18.177814684385226,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.23662527186695,16.23662527186695,16.23662527186695,16.23662527186695,,0.9249833938538974,0.9249833938538974,0.9249833938538974,0.9249833938538974,40.50429681629459,40.50429681629459,40.50429681629459,40.50429681629459,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.972493476204266,0.972493476204266,0.972493476204266,0.972493476204266,39.39016441208771,39.39016441208771,39.39016441208771,39.39016441208771,157.56065764835083,3781.45578356042,0.0685287362306166,3.978804486069465e-05,0.145
2006-04-01,2006-04-12,2337.9879,1.0027954239303196,2344.523567324458,0.139,2006,4,1,2006.04,2005,7,183,27,0.2025668362168331,45.332507998351495,0.0193354882971316,0.62,3,Normal,54,13,14,19,117,217.0,0.0925561180208727,2127.523567324458,1100.0,,4,275.0,275.0,275.0,275.0,1027.523567324458,46.00000000000003,5.000000000000007,11.0,61.0,904.523567324458,100.0,18.0,25.0,80.0,1021.523567324458,1243.0,990.0,971.9316086107832,18.0683913892168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.127201976698522,16.127201976698522,16.127201976698522,16.127201976698522,,0.9244384658439586,0.9244384658439586,0.9244384658439586,0.9244384658439586,40.20762553437272,40.20762553437272,40.20762553437272,40.20762553437272,0.8188925770748007,0.8188925770748007,0.8188925770748007,0.8188925770748007,0.97188925770748,0.97188925770748,0.97188925770748,0.97188925770748,39.07735933478182,39.07735933478182,39.07735933478182,39.07735933478182,156.30943733912727,3751.4264961390554,0.0666700217978639,3.947208013614325e-05,0.14
2006-04-02,2006-04-13,2373.8032,1.003751458435271,2382.708424038313,0.135,2006,4,2,2006.04,2005,7,184,27,0.2058660078369102,38.18485671385497,0.0160258201669248,0.62,3,Normal,54,13,14,19,117,217.0,0.0910728303181215,2165.708424038313,1100.0,,4,275.0,275.0,275.0,275.0,1065.7084240383128,46.0,5.0,11.0,61.0,942.7084240383126,100.0,18.0,25.0,80.0,1059.7084240383126,1243.0,990.0,972.0237789545752,17.976221045424722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.035031632906446,16.035031632906446,16.035031632906446,16.035031632906446,,0.923979457531874,0.923979457531874,0.923979457531874,0.923979457531874,39.95798045908229,39.95798045908229,39.95798045908229,39.95798045908229,0.813808155989456,0.813808155989456,0.813808155989456,0.813808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,38.81441564803009,38.81441564803009,38.81441564803009,38.81441564803009,155.25766259212037,3726.183902210889,0.0651601601882043,3.9206480452555646e-05,0.135
2006-04-03,2006-04-14,2434.2255,1.0097146303051494,2457.8731008118675,0.128,2006,4,3,2006.04,2005,7,185,27,0.2123602359101453,75.16467677355467,0.0305811869411511,0.62,3,Normal,54,13,14,19,117,217.0,0.0882877150689033,2240.8731008118675,1100.0,,4,275.0,275.0,275.0,275.0,1140.8731008118675,46.0,5.0,11.0,61.0,1017.8731008118674,100.0,18.0,25.0,80.0,1134.8731008118675,1243.0,990.0,972.2052109329942,17.79478906700581,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.853599654487532,15.853599654487532,15.853599654487532,15.853599654487532,,0.9222458363202922,0.9222458363202922,0.9222458363202922,0.9222458363202922,39.43174379983391,39.43174379983391,39.43174379983391,39.43174379983391,0.803090505088267,0.803090505088267,0.803090505088267,0.803090505088267,0.9703090505088268,0.9703090505088268,0.9703090505088268,0.9703090505088268,38.26097788632416,38.26097788632416,38.26097788632416,38.26097788632416,153.04391154529662,3673.053877087119,0.0622668076292239,3.864745241042844e-05,0.13
2006-04-04,2006-04-15,2446.4198,1.0134122837316493,2479.231876484325,0.126,2006,4,4,2006.04,2005,7,186,27,0.2142056341282456,21.35877567245734,0.0086150778694993,0.62,3,Normal,54,13,14,19,117,217.0,0.0875271095286645,2262.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1162.2318764843249,46.0,5.0,11.0,61.0,1039.2318764843249,100.0,18.0,25.0,80.0,1156.2318764843249,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2006-04-05,2006-04-16,2470.9186,1.0111383888554557,2498.4406521969777,0.124,2006,4,5,2006.04,2005,7,187,27,0.2158652723498188,19.208775712652823,0.0076883057821532,0.62,3,Normal,54,13,14,19,117,217.0,0.0868541743463801,2281.4406521969777,1100.0,,4,275.0,275.0,275.0,275.0,1181.4406521969777,46.0,5.0,11.0,61.0,1058.4406521969777,100.0,18.0,25.0,80.0,1175.4406521969777,1243.0,990.0,972.3031326087512,17.696867391248702,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.755677978730423,15.755677978730423,15.755677978730423,15.755677978730423,,0.921202970473479,0.921202970473479,0.921202970473479,0.921202970473479,39.14387527510201,39.14387527510201,39.14387527510201,39.14387527510201,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.97,0.97,0.97,0.97,37.96955901684895,37.96955901684895,37.96955901684895,37.96955901684895,151.8782360673958,3645.077665617499,0.0607892110360289,3.835308991600904e-05,0.125
2006-04-06,2006-04-17,2495.5645,1.0134558978398422,2529.144560964737,0.123,2006,4,6,2006.04,2005,7,188,27,0.2185180900673533,30.70390876775945,0.0121400370867086,0.62,3,Normal,54,13,14,19,117,217.0,0.0857997614486796,2312.144560964737,1100.0,,4,275.0,275.0,275.0,275.0,1212.1445609647371,46.0,5.0,11.0,61.0,1089.1445609647371,100.0,18.0,25.0,80.0,1206.1445609647371,1243.0,990.0,972.377245491984,17.6227545080161,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.681565095497824,15.681565095497824,15.681565095497824,15.681565095497824,,0.9204136682670518,0.9204136682670518,0.9204136682670518,0.9204136682670518,38.926365655490685,38.926365655490685,38.926365655490685,38.926365655490685,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.97,0.97,0.97,0.97,37.75857468582596,37.75857468582596,37.75857468582596,37.75857468582596,151.03429874330385,3624.823169839293,0.0597175428697884,3.813997443012723e-05,0.125
2006-04-07,2006-04-18,2520.3578,1.016693272650077,2562.430819931149,0.12,2006,4,7,2006.04,2005,7,189,27,0.2213940228420512,33.28625896641188,0.0129901102919556,0.62,3,Normal,54,13,14,19,117,217.0,0.0846852130844377,2345.430819931149,1100.0,,4,275.0,275.0,275.0,275.0,1245.430819931149,46.0,5.0,11.0,60.99999999999999,1122.430819931149,100.0,18.0,25.0,80.0,1239.430819931149,1243.0,990.0,972.4575916343166,17.5424083656834,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.601218953165125,15.601218953165125,15.601218953165125,15.601218953165125,,0.9195579818512084,0.9195579818512084,0.9195579818512084,0.9195579818512084,38.69091885440891,38.69091885440891,38.69091885440891,38.69091885440891,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.97,0.97,0.97,0.97,37.53019128877664,37.53019128877664,37.53019128877664,37.53019128877664,150.12076515510657,3602.898363722557,0.0585852948643273,3.7909284130077416e-05,0.12
2006-04-08,2006-04-19,2545.2989,1.0133665021153897,2579.320643131149,0.118,2006,4,8,2006.04,2005,7,190,28,0.2228533035665313,16.889823200000137,0.0065481673420396,0.62,3,Normal,54,13,14,19,117,217.0,0.0841306801377646,2362.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1262.3206431311492,46.0,5.0,11.0,61.0,1139.3206431311492,100.0,18.0,25.0,80.0,1256.3206431311492,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2006-04-09,2006-04-20,2557.8249,1.0139677253419703,2593.551895676053,0.117,2006,4,9,2006.04,2005,7,191,28,0.2240828837864109,14.231252544903784,0.0054871670656099,0.62,3,Normal,54,13,14,19,117,217.0,0.0836690410405053,2376.551895676053,1100.0,,4,275.0,275.0,275.0,275.0,1276.551895676053,46.0,5.0,11.0,61.0,1153.551895676053,100.0,18.0,25.0,80.0,1270.551895676053,1243.0,990.0,972.5327114723216,17.467288527678534,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.526099115160257,15.526099115160257,15.526099115160257,15.526099115160257,,0.9187579555764568,0.9187579555764568,0.9187579555764568,0.9187579555764568,38.47112268285214,38.47112268285214,38.47112268285214,38.47112268285214,0.7835259202210212,0.7835259202210212,0.7835259202210212,0.7835259202210212,0.97,0.97,0.97,0.97,37.316989002366576,37.316989002366576,37.316989002366576,37.316989002366576,149.2679560094663,3582.4309442271915,0.0575534872690708,3.769392828521877e-05,0.115
2006-04-10,2006-04-21,2570.388,1.014139912149224,2606.73306050942,0.116,2006,4,10,2006.04,2005,7,192,28,0.2252217364280139,13.181164833366893,0.0050565840565166,0.62,3,Normal,54,13,14,19,117,217.0,0.0832459615015558,2389.73306050942,1100.0,,4,275.0,275.0,275.0,275.0,1289.7330605094198,46.0,5.0,11.0,61.000000000000014,1166.7330605094198,100.0,18.0,25.0,80.0,1283.7330605094198,1243.0,990.0,972.5645280770916,17.435471922908278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.49428251039,15.49428251039,15.49428251039,15.49428251039,,0.9184191087356536,0.9184191087356536,0.9184191087356536,0.9184191087356536,38.37812691627156,38.37812691627156,38.37812691627156,38.37812691627156,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.97,0.97,0.97,0.97,37.226783108783415,37.226783108783415,37.226783108783415,37.226783108783415,148.90713243513366,3573.771178443208,0.0571240433824986,3.7602811220993344e-05,0.115
2006-04-11,2006-04-22,2582.9881,1.0179079879576662,2629.244219789596,0.115,2006,4,11,2006.04,2005,7,193,28,0.2271667005898211,22.51115928017589,0.0085618365577227,0.62,3,Normal,54,13,14,19,117,217.0,0.082533223185089,2412.244219789596,1100.0,,4,275.0,275.0,275.0,275.0,1312.2442197895962,46.0,5.0,11.0,61.0,1189.2442197895962,100.0,18.0,25.0,80.0,1306.2442197895962,1243.0,990.0,972.6188653581128,17.38113464188723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.439945229368952,15.439945229368952,15.439945229368952,15.439945229368952,,0.9178404166927794,0.9178404166927794,0.9178404166927794,0.9178404166927794,38.21944062426576,38.21944062426576,38.21944062426576,38.21944062426576,0.7784000127141703,0.7784000127141703,0.7784000127141703,0.7784000127141703,0.97,0.97,0.97,0.97,37.07285740553778,37.07285740553778,37.07285740553778,37.07285740553778,148.29142962215113,3558.9943109316278,0.0564007818315249,3.744733071266443e-05,0.115
2006-04-12,2006-04-23,2608.2997,1.0174076948207036,2653.704185178533,0.113,2006,4,12,2006.04,2005,7,194,28,0.2292800415994252,24.459965388937235,0.0092172916354245,0.62,3,Normal,54,13,14,19,117,217.0,0.0817724903973804,2436.704185178533,1100.0,,4,275.0,275.0,275.0,275.0,1336.704185178533,46.0,5.0,11.0,61.0,1213.704185178533,100.0,18.0,25.0,80.0,1330.704185178533,1243.0,990.0,972.6779066538792,17.322093346120823,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.380903933602546,15.380903933602546,15.380903933602546,15.380903933602546,,0.9172116268928672,0.9172116268928672,0.9172116268928672,0.9172116268928672,38.04720902225761,38.04720902225761,38.04720902225761,38.04720902225761,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.97,0.97,0.97,0.97,36.905792751589885,36.905792751589885,36.905792751589885,36.905792751589885,147.62317100635954,3542.956104152629,0.0556290983112829,3.727857853695948e-05,0.115
2006-04-13,2006-04-24,2626.1064,1.0214997490135054,2682.56702848276,0.11,2006,4,13,2006.04,2005,7,195,28,0.2317737912609105,28.86284330422723,0.0107594117864603,0.62,3,Normal,54,13,14,19,117,217.0,0.0808926665003907,2465.56702848276,1100.0,,4,275.0,275.0,275.0,275.0,1365.5670284827602,46.0,5.0,11.0,60.99999999999999,1242.5670284827602,100.0,18.0,25.0,80.0,1359.5670284827602,1243.0,990.0,972.7475755859928,17.252424414007123,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.311235001488846,15.311235001488846,15.311235001488846,15.311235001488846,,0.9164696527658562,0.9164696527658562,0.9164696527658562,0.9164696527658562,37.84423269630474,37.84423269630474,37.84423269630474,37.84423269630474,0.770758303387062,0.770758303387062,0.770758303387062,0.770758303387062,0.97,0.97,0.97,0.97,36.7089057154156,36.7089057154156,36.7089057154156,36.7089057154156,146.8356228616624,3524.0549486798973,0.054736981891823,3.707970274284404e-05,0.11
2006-04-14,2006-04-25,2633.7601,1.019244741793797,2684.4461330713057,0.11,2006,4,14,2006.04,2005,7,196,28,0.2319361458973608,1.879104588545488,0.000699997129909,0.62,3,Normal,54,13,14,19,117,217.0,0.0808360418660097,2467.4461330713057,1100.0,,4,275.0,275.0,275.0,275.0,1367.4461330713057,46.0,5.0,11.0,61.0,1244.4461330713057,100.0,18.0,25.0,80.0,1361.4461330713057,1243.0,990.0,972.7521113556894,17.247888644310592,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.306699231792315,15.306699231792315,15.306699231792315,15.306699231792315,,0.916421346818588,0.916421346818588,0.916421346818588,0.916421346818588,37.83102766598858,37.83102766598858,37.83102766598858,37.83102766598858,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.97,0.97,0.97,0.97,36.69609683600892,36.69609683600892,36.69609683600892,36.69609683600892,146.78438734403568,3522.8252962568563,0.0546795800950187,3.706676448081709e-05,0.11
2006-04-15,2006-04-26,2633.7601,1.019244741793797,2684.4461330713057,0.11,2006,4,15,2006.04,2005,7,197,29,0.2319361458973608,0.0,0.0,0.62,3,Normal,54,13,14,19,117,217.0,0.0808360418660097,2467.4461330713057,1100.0,,4,275.0,275.0,275.0,275.0,1367.4461330713057,46.0,5.0,11.0,61.0,1244.4461330713057,100.0,18.0,25.0,80.0,1361.4461330713057,1243.0,990.0,972.7521113556894,17.247888644310592,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.306699231792315,15.306699231792315,15.306699231792315,15.306699231792315,,0.916421346818588,0.916421346818588,0.916421346818588,0.916421346818588,37.83102766598858,37.83102766598858,37.83102766598858,37.83102766598858,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.97,0.97,0.97,0.97,36.69609683600892,36.69609683600892,36.69609683600892,36.69609683600892,146.78438734403568,3522.8252962568563,0.0546795800950187,3.706676448081709e-05,0.11
2006-04-16,2006-04-27,2621.0113,1.0214997490135054,2677.3623851115617,0.111,2006,4,16,2006.04,2005,7,198,29,0.2313241100736389,7.08374795974396,0.0026457934865805,0.62,3,Normal,54,13,14,19,117,217.0,0.0810499173390597,2460.3623851115617,1100.0,,4,275.0,275.0,275.0,275.0,1360.3623851115617,46.0,5.0,11.0,61.000000000000014,1237.3623851115617,100.0,18.0,25.0,80.0,1354.3623851115617,1243.0,990.0,972.7350126537176,17.264987346282396,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.32379793376412,15.32379793376412,15.32379793376412,15.32379793376412,,0.9166034479945878,0.9166034479945878,0.9166034479945878,0.9166034479945878,37.88081345276077,37.88081345276077,37.88081345276077,37.88081345276077,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.97,0.97,0.97,0.97,36.74438904917795,36.74438904917795,36.74438904917795,36.74438904917795,146.9775561967118,3527.4613487210827,0.054896399909864,3.711554449411914e-05,0.11
2006-04-17,2006-04-28,2621.0113,1.0214997490135054,2677.3623851115617,0.111,2006,4,17,2006.04,2005,7,199,29,0.2313241100736389,0.0,0.0,0.62,3,Normal,54,13,14,19,117,217.0,0.0810499173390597,2460.3623851115617,1100.0,,4,275.0,275.0,275.0,275.0,1360.3623851115617,46.0,5.0,11.0,61.000000000000014,1237.3623851115617,100.0,18.0,25.0,80.0,1354.3623851115617,1243.0,990.0,972.7350126537176,17.264987346282396,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.32379793376412,15.32379793376412,15.32379793376412,15.32379793376412,,0.9166034479945878,0.9166034479945878,0.9166034479945878,0.9166034479945878,37.88081345276077,37.88081345276077,37.88081345276077,37.88081345276077,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.97,0.97,0.97,0.97,36.74438904917795,36.74438904917795,36.74438904917795,36.74438904917795,146.9775561967118,3527.4613487210827,0.054896399909864,3.711554449411914e-05,0.11
2006-04-18,2006-04-29,2615.9222,1.0214997490135054,2672.163870738857,0.111,2006,4,18,2006.04,2005,7,200,29,0.2308749584318372,5.198514372704722,0.0019454324750178,0.62,3,Normal,54,13,14,19,117,217.0,0.0812075944803487,2455.163870738857,1100.0,,4,275.0,275.0,275.0,275.0,1355.163870738857,46.0,5.0,11.0,61.0,1232.163870738857,100.0,18.0,25.0,80.0,1349.163870738857,1243.0,990.0,972.7224645155766,17.277535484423424,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.336346071905147,15.336346071905147,15.336346071905147,15.336346071905147,,0.91673708566579,0.91673708566579,0.91673708566579,0.91673708566579,37.91736018199762,37.91736018199762,37.91736018199762,37.91736018199762,0.7722476615478131,0.7722476615478131,0.7722476615478131,0.7722476615478131,0.97,0.97,0.97,0.97,36.779839376537694,36.779839376537694,36.779839376537694,36.779839376537694,147.11935750615078,3530.8645801476187,0.0550562632468614,3.715135290559363e-05,0.11
2006-04-19,2006-04-30,2608.2997,1.0174076948207036,2653.704185178533,0.113,2006,4,19,2006.04,2005,7,201,29,0.2292800415994252,18.45968556032404,0.0069561956692177,0.62,3,Normal,54,13,14,19,117,217.0,0.0817724903973804,2436.704185178533,1100.0,,4,275.0,275.0,275.0,275.0,1336.704185178533,46.0,5.0,11.0,61.0,1213.704185178533,100.0,18.0,25.0,80.0,1330.704185178533,1243.0,990.0,972.6779066538792,17.322093346120823,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.380903933602546,15.380903933602546,15.380903933602546,15.380903933602546,,0.9172116268928672,0.9172116268928672,0.9172116268928672,0.9172116268928672,38.04720902225761,38.04720902225761,38.04720902225761,38.04720902225761,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.97,0.97,0.97,0.97,36.905792751589885,36.905792751589885,36.905792751589885,36.905792751589885,147.62317100635954,3542.956104152629,0.0556290983112829,3.727857853695948e-05,0.115
2006-04-20,2006-05-01,2603.2255,1.0174076948207036,2648.5416550534737,0.113,2006,4,20,2006.04,2005,7,202,29,0.2288339989966201,5.162530125059219,0.0019491972554817,0.62,3,Normal,54,13,14,19,117,217.0,0.0819318811112369,2431.5416550534737,1100.0,,4,275.0,275.0,275.0,275.0,1331.5416550534735,46.0,5.0,11.0,61.000000000000014,1208.5416550534735,100.0,18.0,25.0,80.0,1325.5416550534735,1243.0,990.0,972.665445374267,17.33455462573295,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.393365213214672,15.393365213214672,15.393365213214672,15.393365213214672,,0.9173443395207362,0.9173443395207362,0.9173443395207362,0.9173443395207362,38.08354362156419,38.08354362156419,38.08354362156419,38.08354362156419,0.775632252985014,0.775632252985014,0.775632252985014,0.775632252985014,0.97,0.97,0.97,0.97,36.94103731291726,36.94103731291726,36.94103731291726,36.94103731291726,147.76414925166904,3546.339582040057,0.0557907590276074,3.7314179103956826e-05,0.115
2006-04-21,2006-05-02,2595.6253,1.0142806012961758,2632.6923900235674,0.114,2006,4,21,2006.04,2005,7,203,29,0.2274646224980362,15.849265029906292,0.0060201735265259,0.61,3,Normal,54,13,14,19,117,217.0,0.0824251252528813,2415.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1315.6923900235674,46.0,5.0,11.0,61.000000000000014,1192.6923900235672,100.0,18.0,25.0,80.0,1309.6923900235672,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
2006-04-22,2006-05-03,2595.6253,1.0142806012961758,2632.6923900235674,0.114,2006,4,22,2006.04,2005,7,204,30,0.2274646224980362,0.0,0.0,0.61,3,Normal,54,13,14,19,117,217.0,0.0824251252528813,2415.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1315.6923900235674,46.0,5.0,11.0,61.000000000000014,1192.6923900235672,100.0,18.0,25.0,80.0,1309.6923900235672,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
2006-04-23,2006-05-04,2570.388,1.014139912149224,2606.73306050942,0.116,2006,4,23,2006.04,2005,7,205,30,0.2252217364280139,25.95932951414761,0.0099585684117093,0.61,3,Normal,54,13,14,19,117,217.0,0.0832459615015558,2389.73306050942,1100.0,,4,275.0,275.0,275.0,275.0,1289.7330605094198,46.0,5.0,11.0,61.000000000000014,1166.7330605094198,100.0,18.0,25.0,80.0,1283.7330605094198,1243.0,990.0,972.5645280770916,17.435471922908278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.49428251039,15.49428251039,15.49428251039,15.49428251039,,0.9184191087356536,0.9184191087356536,0.9184191087356536,0.9184191087356536,38.37812691627156,38.37812691627156,38.37812691627156,38.37812691627156,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.97,0.97,0.97,0.97,37.226783108783415,37.226783108783415,37.226783108783415,37.226783108783415,148.90713243513366,3573.771178443208,0.0571240433824986,3.7602811220993344e-05,0.115
2006-04-24,2006-05-05,2545.2989,1.0133665021153897,2579.320643131149,0.118,2006,4,24,2006.04,2005,7,206,30,0.2228533035665313,27.412417378270675,0.0106277664435676,0.61,3,Normal,54,13,14,19,117,217.0,0.0841306801377646,2362.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1262.3206431311492,46.0,5.0,11.0,61.0,1139.3206431311492,100.0,18.0,25.0,80.0,1256.3206431311492,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2006-04-25,2006-05-06,2545.2989,1.0133665021153897,2579.320643131149,0.118,2006,4,25,2006.04,2005,7,207,30,0.2228533035665313,0.0,0.0,0.61,3,Normal,54,13,14,19,117,217.0,0.0841306801377646,2362.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1262.3206431311492,46.0,5.0,11.0,61.0,1139.3206431311492,100.0,18.0,25.0,80.0,1256.3206431311492,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2006-04-26,2006-05-07,2545.2989,1.0133665021153897,2579.320643131149,0.118,2006,4,26,2006.04,2005,7,208,30,0.2228533035665313,0.0,0.0,0.61,3,Normal,54,13,14,19,117,217.0,0.0841306801377646,2362.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1262.3206431311492,46.0,5.0,11.0,61.0,1139.3206431311492,100.0,18.0,25.0,80.0,1256.3206431311492,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2006-04-27,2006-05-08,2545.2989,1.0133665021153897,2579.320643131149,0.118,2006,4,27,2006.04,2005,7,209,30,0.2228533035665313,0.0,0.0,0.61,3,Normal,54,13,14,19,117,217.0,0.0841306801377646,2362.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1262.3206431311492,46.0,5.0,11.0,61.0,1139.3206431311492,100.0,18.0,25.0,80.0,1256.3206431311492,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2006-04-28,2006-05-09,2545.2989,1.0133665021153897,2579.320643131149,0.118,2006,4,28,2006.04,2005,7,210,30,0.2228533035665313,0.0,0.0,0.61,3,Normal,54,13,14,19,117,217.0,0.0841306801377646,2362.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1262.3206431311492,46.0,5.0,11.0,61.0,1139.3206431311492,100.0,18.0,25.0,80.0,1256.3206431311492,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2006-04-29,2006-05-10,2532.8099,1.0161275825449274,2573.65800073286,0.119,2006,4,29,2006.04,2005,7,211,31,0.222364051263319,5.66264239828979,0.002200231109447,0.61,3,Normal,54,13,14,19,117,217.0,0.0843157870774626,2356.65800073286,1100.0,,4,275.0,275.0,275.0,275.0,1256.6580007328598,46.0,5.0,11.0,61.0,1133.6580007328598,100.0,18.0,25.0,80.0,1250.6580007328598,1243.0,990.0,972.4846917259068,17.51530827409306,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.574118861574782,15.574118861574782,15.574118861574782,15.574118861574782,,0.9192693658757712,0.9192693658757712,0.9192693658757712,0.9192693658757712,38.61158822299005,38.61158822299005,38.61158822299005,38.61158822299005,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.97,0.97,0.97,0.97,37.45324057630034,37.45324057630034,37.45324057630034,37.45324057630034,149.81296230520135,3595.511095324832,0.0582101282542363,3.783155613767711e-05,0.12
