Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2006-04-30,2006-05-11,2532.8099,1.0161275825449274,2573.65800073286,0.119,2006,4,30,2006.04,2005,7,212,31,0.222364051263319,0.0,0.0,0.61,3,Normal,54,13,14,19,117,217.0,0.0843157870774626,2356.65800073286,1100.0,,4,275.0,275.0,275.0,275.0,1256.6580007328598,46.0,5.0,11.0,61.0,1133.6580007328598,100.0,18.0,25.0,80.0,1250.6580007328598,1243.0,990.0,972.4846917259068,17.51530827409306,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.574118861574782,15.574118861574782,15.574118861574782,15.574118861574782,,0.9192693658757712,0.9192693658757712,0.9192693658757712,0.9192693658757712,38.61158822299005,38.61158822299005,38.61158822299005,38.61158822299005,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.97,0.97,0.97,0.97,37.45324057630034,37.45324057630034,37.45324057630034,37.45324057630034,149.81296230520135,3595.511095324832,0.0582101282542363,3.783155613767711e-05,0.12
2006-05-01,2006-05-12,2520.3578,1.016693272650077,2562.430819931149,0.12,2006,5,1,2006.05,2005,8,213,31,0.2213940228420512,11.227180801710348,0.0043814571360845,0.56,3,Normal,55,13,13,17,178,276.0,0.1077102249368886,2286.430819931149,1100.0,,4,275.0,275.0,275.0,275.0,1186.430819931149,45.0,5.0,12.0,63.0,1061.430819931149,100.0,18.0,25.0,80.0,1239.430819931149,1243.0,990.0,972.4575916343166,17.5424083656834,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.601218953165125,15.601218953165125,15.601218953165125,15.601218953165125,,0.9195579818512084,0.9195579818512084,0.9195579818512084,0.9195579818512084,38.69091885440891,38.69091885440891,38.69091885440891,38.69091885440891,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.97,0.97,0.97,0.97,37.53019128877664,37.53019128877664,37.53019128877664,37.53019128877664,150.12076515510657,3602.898363722557,0.0585852948643273,3.7909284130077416e-05,0.12
2006-05-02,2006-05-13,2515.3874,1.016693272650077,2557.377447688769,0.12,2006,5,2,2006.05,2005,8,214,31,0.2209574114803096,5.053372242380192,0.001975997812504,0.56,3,Normal,55,13,13,17,178,276.0,0.1079230601057482,2281.377447688769,1100.0,,4,275.0,275.0,275.0,275.0,1181.3774476887688,45.0,5.000000000000007,12.000000000000009,63.0,1056.3774476887688,100.0,18.0,25.0,80.0,1234.3774476887688,1243.0,990.0,972.4453938392488,17.55460616075129,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.613416748233014,15.613416748233014,15.613416748233014,15.613416748233014,,0.9196878883686816,0.9196878883686816,0.9196878883686816,0.9196878883686816,38.72663946797456,38.72663946797456,38.72663946797456,38.72663946797456,0.788729928064655,0.788729928064655,0.788729928064655,0.788729928064655,0.97,0.97,0.97,0.97,37.564840283935325,37.564840283935325,37.564840283935325,37.564840283935325,150.2593611357413,3606.224667257791,0.0587552538525505,3.7944283115086186e-05,0.12
2006-05-03,2006-05-14,2512.9044,1.016693272650077,2554.852998292778,0.12,2006,5,3,2006.05,2005,8,215,31,0.220739299052496,2.524449395990814,0.0009880996666648,0.56,3,Normal,55,13,13,17,178,276.0,0.1080296988454641,2278.852998292778,1100.0,,4,275.0,275.0,275.0,275.0,1178.852998292778,44.99999999999997,5.000000000000007,12.000000000000009,63.0,1053.852998292778,100.0,18.0,25.0,80.0,1231.852998292778,1243.0,990.0,972.4393003407068,17.560699659293277,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.619510246775,15.619510246775,15.619510246775,15.619510246775,,0.9197527841281536,0.9197527841281536,0.9197527841281536,0.9197527841281536,38.744487165430414,38.744487165430414,38.744487165430414,38.744487165430414,0.7890934249578495,0.7890934249578495,0.7890934249578495,0.7890934249578495,0.97,0.97,0.97,0.97,37.5821525504675,37.5821525504675,37.5821525504675,37.5821525504675,150.32861020187,3607.88664484488,0.058840414811468,3.796177025299747e-05,0.12
2006-05-04,2006-05-15,2507.9427,1.0179830997411152,2553.043283719102,0.122,2006,5,4,2006.05,2005,8,216,31,0.2205829397133304,1.8097145736760467,0.0007088460212236,0.56,3,Normal,55,13,13,17,178,276.0,0.1081062752676647,2277.043283719102,1100.0,,4,275.0,275.0,275.0,275.0,1177.043283719102,45.0,4.999999999999993,11.999999999999991,63.0,1052.0432837191015,100.0,18.0,25.0,80.0,1230.0432837191015,1243.0,990.0,972.4349320641496,17.565067935850493,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.623878523332216,15.623878523332216,15.623878523332216,15.623878523332216,,0.9197993062734882,0.9197993062734882,0.9197993062734882,0.9197993062734882,38.757283045541215,38.757283045541215,38.757283045541215,38.757283045541215,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.97,0.97,0.97,0.97,37.59456455417498,37.59456455417498,37.59456455417498,37.59456455417498,150.37825821669992,3609.078197200798,0.0589015702066903,3.797430763047978e-05,0.12
2006-05-05,2006-05-16,2495.5645,1.0134558978398422,2529.144560964737,0.123,2006,5,5,2006.05,2005,8,217,31,0.2185180900673533,23.898722754364822,0.009449330466602,0.56,3,Normal,55,13,13,17,178,276.0,0.1091278071881823,2253.144560964737,1100.0,,4,275.0,275.0,275.0,275.0,1153.1445609647371,45.0,4.999999999999993,11.999999999999991,63.0,1028.1445609647371,100.0,18.0,25.0,80.0,1206.1445609647371,1243.0,990.0,972.377245491984,17.6227545080161,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.681565095497824,15.681565095497824,15.681565095497824,15.681565095497824,,0.9204136682670518,0.9204136682670518,0.9204136682670518,0.9204136682670518,38.926365655490685,38.926365655490685,38.926365655490685,38.926365655490685,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.97,0.97,0.97,0.97,37.75857468582596,37.75857468582596,37.75857468582596,37.75857468582596,151.03429874330385,3624.823169839293,0.0597175428697884,3.813997443012723e-05,0.125
2006-05-06,2006-05-17,2483.2232,1.0111383888554557,2510.882305616489,0.124,2006,5,6,2006.05,2005,8,218,32,0.2169402312052646,18.262255348248345,0.0072732422811687,0.56,3,Normal,55,13,13,17,178,276.0,0.1099215201694746,2234.882305616489,1100.0,,4,275.0,275.0,275.0,275.0,1134.8823056164888,45.0,5.0,12.0,63.0,1009.8823056164888,100.0,18.0,25.0,80.0,1187.8823056164888,1243.0,990.0,972.3331641859708,17.666835814029128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.72564640151085,15.72564640151085,15.72564640151085,15.72564640151085,,0.9208831341760904,0.9208831341760904,0.9208831341760904,0.9208831341760904,39.05569931036685,39.05569931036685,39.05569931036685,39.05569931036685,0.795431757848612,0.795431757848612,0.795431757848612,0.795431757848612,0.97,0.97,0.97,0.97,37.88402833105584,37.88402833105584,37.88402833105584,37.88402833105584,151.53611332422335,3636.86671978136,0.0603517389027986,3.826669528389479e-05,0.125
2006-05-07,2006-05-18,2483.2232,1.0111383888554557,2510.882305616489,0.124,2006,5,7,2006.05,2005,8,219,32,0.2169402312052646,0.0,0.0,0.56,3,Normal,55,13,13,17,178,276.0,0.1099215201694746,2234.882305616489,1100.0,,4,275.0,275.0,275.0,275.0,1134.8823056164888,45.0,5.0,12.0,63.0,1009.8823056164888,100.0,18.0,25.0,80.0,1187.8823056164888,1243.0,990.0,972.3331641859708,17.666835814029128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.72564640151085,15.72564640151085,15.72564640151085,15.72564640151085,,0.9208831341760904,0.9208831341760904,0.9208831341760904,0.9208831341760904,39.05569931036685,39.05569931036685,39.05569931036685,39.05569931036685,0.795431757848612,0.795431757848612,0.795431757848612,0.795431757848612,0.97,0.97,0.97,0.97,37.88402833105584,37.88402833105584,37.88402833105584,37.88402833105584,151.53611332422335,3636.86671978136,0.0603517389027986,3.826669528389479e-05,0.125
2006-05-08,2006-05-19,2483.2232,1.0111383888554557,2510.882305616489,0.124,2006,5,8,2006.05,2005,8,220,32,0.2169402312052646,0.0,0.0,0.56,3,Normal,55,13,13,17,178,276.0,0.1099215201694746,2234.882305616489,1100.0,,4,275.0,275.0,275.0,275.0,1134.8823056164888,45.0,5.0,12.0,63.0,1009.8823056164888,100.0,18.0,25.0,80.0,1187.8823056164888,1243.0,990.0,972.3331641859708,17.666835814029128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.72564640151085,15.72564640151085,15.72564640151085,15.72564640151085,,0.9208831341760904,0.9208831341760904,0.9208831341760904,0.9208831341760904,39.05569931036685,39.05569931036685,39.05569931036685,39.05569931036685,0.795431757848612,0.795431757848612,0.795431757848612,0.795431757848612,0.97,0.97,0.97,0.97,37.88402833105584,37.88402833105584,37.88402833105584,37.88402833105584,151.53611332422335,3636.86671978136,0.0603517389027986,3.826669528389479e-05,0.125
2006-05-09,2006-05-20,2475.836,1.0111383888554557,2503.412824110336,0.124,2006,5,9,2006.05,2005,8,221,32,0.216294868003133,7.469481506153443,0.0029837194386059,0.56,3,Normal,55,13,13,17,178,276.0,0.1102494951459254,2227.412824110336,1100.0,,4,275.0,275.0,275.0,275.0,1127.4128241103358,45.0,5.0,12.0,63.0,1002.4128241103358,100.0,18.0,25.0,80.0,1180.4128241103358,1243.0,990.0,972.3151344030248,17.6848655969751,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.743676184456824,15.743676184456824,15.743676184456824,15.743676184456824,,0.9210751513644652,0.9210751513644652,0.9210751513644652,0.9210751513644652,39.10863049144472,39.10863049144472,39.10863049144472,39.10863049144472,0.7965097859764709,0.7965097859764709,0.7965097859764709,0.7965097859764709,0.97,0.97,0.97,0.97,37.93537157670138,37.93537157670138,37.93537157670138,37.93537157670138,151.7414863068055,3641.795671363332,0.0606138487609335,3.831855714818321e-05,0.125
2006-05-10,2006-05-21,2466.0071,1.0134122837316493,2499.081886909461,0.124,2006,5,10,2006.05,2005,8,222,32,0.2159206750289774,4.330937200874359,0.0017330113205015,0.56,3,Normal,55,13,13,17,178,276.0,0.1104405587690929,2223.081886909461,1100.0,,4,275.0,275.0,275.0,275.0,1123.081886909461,44.99999999999997,5.0,12.0,63.0,998.0818869094612,100.0,18.0,25.0,80.0,1176.081886909461,1243.0,990.0,972.304680416678,17.695319583321975,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.754130170803698,15.754130170803698,15.754130170803698,15.754130170803698,,0.9211864863190592,0.9211864863190592,0.9211864863190592,0.9211864863190592,39.13932947702229,39.13932947702229,39.13932947702229,39.13932947702229,0.797135019898621,0.797135019898621,0.797135019898621,0.797135019898621,0.97,0.97,0.97,0.97,37.965149592711626,37.965149592711626,37.965149592711626,37.965149592711626,151.8605983708465,3644.654360900316,0.0607665555763952,3.834863595223397e-05,0.125
2006-05-11,2006-05-22,2458.6509,1.0134122837316493,2491.627023467875,0.126,2006,5,11,2006.05,2005,8,223,32,0.2152765748276244,7.454863441585985,0.0029919660412135,0.48,3,Normal,55,13,13,17,178,276.0,0.1107709931705027,2215.627023467875,1100.0,,4,275.0,275.0,275.0,275.0,1115.627023467875,44.99999999999997,5.000000000000007,12.000000000000009,63.0,990.6270234678752,100.0,18.0,25.0,80.0,1168.627023467875,1243.0,990.0,972.2866859187156,17.713314081284466,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.772124668766187,15.772124668766187,15.772124668766187,15.772124668766187,,0.9213781277223598,0.9213781277223598,0.9213781277223598,0.9213781277223598,39.19218649490772,39.19218649490772,39.19218649490772,39.19218649490772,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.97,0.97,0.97,0.97,38.01642090006049,38.01642090006049,38.01642090006049,38.01642090006049,152.06568360024195,3649.576406405807,0.0610306768099645,3.840042515157625e-05,0.125
2006-05-12,2006-05-23,2434.2255,1.0097146303051494,2457.8731008118675,0.128,2006,5,12,2006.05,2005,8,224,32,0.2123602359101453,33.75392265600749,0.0137329802115732,0.48,3,Normal,55,13,13,17,178,276.0,0.1122922090277295,2181.8731008118675,1100.0,,4,275.0,275.0,275.0,275.0,1081.8731008118675,45.00000000000003,5.0,12.0,63.0,956.8731008118676,100.0,18.0,25.0,80.0,1134.8731008118675,1243.0,990.0,972.2052109329942,17.79478906700581,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.853599654487532,15.853599654487532,15.853599654487532,15.853599654487532,,0.9222458363202922,0.9222458363202922,0.9222458363202922,0.9222458363202922,39.43174379983391,39.43174379983391,39.43174379983391,39.43174379983391,0.803090505088267,0.803090505088267,0.803090505088267,0.803090505088267,0.9703090505088268,0.9703090505088268,0.9703090505088268,0.9703090505088268,38.26097788632416,38.26097788632416,38.26097788632416,38.26097788632416,153.04391154529662,3673.053877087119,0.0622668076292239,3.864745241042844e-05,0.13
2006-05-13,2006-05-24,2422.0679,1.0048115282061214,2433.721748017991,0.129,2006,5,13,2006.05,2005,8,225,33,0.2102735590287544,24.15135279387641,0.0099236294426612,0.48,3,Normal,55,13,13,17,178,276.0,0.1134065552994186,2157.721748017991,1100.0,,4,275.0,275.0,275.0,275.0,1057.721748017991,45.0,5.0,12.0,63.0,932.721748017991,100.0,18.0,25.0,80.0,1110.721748017991,1243.0,990.0,972.1469145641812,17.853085435818684,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.911896023300407,15.911896023300407,15.911896023300407,15.911896023300407,,0.9228666926481492,0.9228666926481492,0.9228666926481492,0.9228666926481492,39.603384075293576,39.603384075293576,39.603384075293576,39.603384075293576,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.97065862337127,0.97065862337127,0.97065862337127,0.97065862337127,38.44136626736814,38.44136626736814,38.44136626736814,38.44136626736814,153.76546506947255,3690.371161667341,0.063181201875152,3.882966289633145e-05,0.13
2006-05-14,2006-05-25,2409.9469,1.0053053197487325,2422.732438881966,0.131,2006,5,14,2006.05,2005,8,226,33,0.2093240827194018,10.989309136024984,0.0045359152994609,0.48,3,Normal,55,13,13,17,178,276.0,0.1139209578286604,2146.732438881966,1100.0,,4,275.0,275.0,275.0,275.0,1046.732438881966,45.0,5.0,12.0,63.0,921.732438881966,100.0,18.0,25.0,80.0,1099.732438881966,1243.0,990.0,972.1203886455772,17.879611354422877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.9384219419046,15.9384219419046,15.9384219419046,15.9384219419046,,0.923149193681284,0.923149193681284,0.923149193681284,0.923149193681284,39.68154817846346,39.68154817846346,39.68154817846346,39.68154817846346,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.9708178170640804,0.9708178170640804,0.9708178170640804,0.9708178170640804,38.52355398033903,38.52355398033903,38.52355398033903,38.52355398033903,154.09421592135612,3698.261182112547,0.0636034807015119,3.891268078822125e-05,0.13
2006-05-15,2006-05-26,2397.8624,1.004803744062384,2409.381117266414,0.132,2006,5,15,2006.05,2005,8,227,33,0.2081705285318181,13.351321615552024,0.0055413904923019,0.48,3,Normal,55,13,13,17,178,276.0,0.114552238341246,2133.381117266414,1100.0,,4,275.0,275.0,275.0,275.0,1033.381117266414,45.0,5.0,12.0,62.99999999999999,908.381117266414,100.0,18.0,25.0,80.0,1086.381117266414,1243.0,990.0,972.0881613175396,17.91183868246037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.970649269942092,15.970649269942092,15.970649269942092,15.970649269942092,,0.9234924147248832,0.9234924147248832,0.9234924147248832,0.9234924147248832,39.77656704799963,39.77656704799963,39.77656704799963,39.77656704799963,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.9710113381832988,0.9710113381832988,0.9710113381832988,0.9710113381832988,38.62349759761582,38.62349759761582,38.62349759761582,38.62349759761582,154.49399039046327,3707.855769371118,0.064121856556154,3.901363393698567e-05,0.13
2006-05-16,2006-05-27,2381.0057,1.003751458435271,2389.937943917693,0.134,2006,5,16,2006.05,2005,8,228,33,0.2064906383544886,19.443173348721302,0.0081354302098945,0.48,3,Normal,55,13,13,17,178,276.0,0.1154841700816584,2113.937943917693,1100.0,,4,275.0,275.0,275.0,275.0,1013.9379439176928,44.99999999999997,5.0,12.0,62.45269944420572,889.4852444734871,100.0,18.0,25.0,79.45269944420572,1067.485244473487,1243.0,990.0,972.0412295198014,17.95877048019861,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.017581067680332,16.017581067680332,16.017581067680332,16.017581067680332,,0.923892553717048,0.923892553717048,0.923892553717048,0.923892553717048,39.9107409738104,39.9107409738104,39.9107409738104,39.9107409738104,0.8128460483464439,0.8128460483464439,0.8128460483464439,0.8128460483464439,0.9712846048346444,0.9712846048346444,0.9712846048346444,0.9712846048346444,38.76468827540528,38.76468827540528,38.76468827540528,38.76468827540528,155.05875310162114,3721.410074438907,0.0648798239704257,3.915625078323766e-05,0.135
2006-05-17,2006-05-28,2366.6139,1.0061312558588449,2381.1242153399985,0.135,2006,5,17,2006.05,2005,8,229,33,0.2057291322053758,8.813728577694294,0.0037014988638195,0.48,3,Normal,55,13,13,17,178,276.0,0.1159116346060048,2105.1242153399985,1100.0,,4,275.0,275.0,275.0,275.0,1005.1242153399984,45.0,5.0,12.0,61.909824857898464,881.2143904820999,100.0,18.0,25.0,78.90982485789846,1059.2143904821,1243.0,990.0,972.0199550025447,17.98004499745514,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.03885558493686,16.03885558493686,16.03885558493686,16.03885558493686,,0.9239985008129856,0.9239985008129856,0.9239985008129856,0.9239985008129856,39.96833316630301,39.96833316630301,39.96833316630301,39.96833316630301,0.8140190054236865,0.8140190054236865,0.8140190054236865,0.8140190054236865,0.9714019005423686,0.9714019005423686,0.9714019005423686,0.9714019005423686,38.825314799257335,38.825314799257335,38.825314799257335,38.825314799257335,155.30125919702934,3727.230220728704,0.0652218217749946,3.921748969621953e-05,0.135
2006-05-18,2006-05-29,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2006,5,18,2006.05,2005,8,230,33,0.2033186937146064,27.89859364316453,0.011855469099919,0.48,3,Normal,55,13,13,17,178,276.0,0.1172858214083974,2077.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,977.225621696834,45.0,5.0,12.0,60.19143322045717,855.0341884763767,100.0,18.0,25.0,77.19143322045717,1033.0341884763766,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2006-05-19,2006-05-30,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2006,5,19,2006.05,2005,8,231,33,0.2033186937146064,0.0,0.0,0.48,3,Normal,55,13,13,17,178,276.0,0.1172858214083974,2077.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,977.225621696834,45.0,5.0,12.0,60.19143322045717,855.0341884763767,100.0,18.0,25.0,77.19143322045717,1033.0341884763766,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2006-05-20,2006-05-31,2337.9879,1.0027954239303196,2344.523567324458,0.139,2006,5,20,2006.05,2005,8,232,34,0.2025668362168331,8.702054372376097,0.0037116514816299,0.48,3,Normal,55,13,13,17,178,276.0,0.1177211455012021,2068.523567324458,1100.0,,4,275.0,275.0,275.0,275.0,968.523567324458,45.0,5.0,12.0,59.65543711781081,846.868130206647,100.0,18.0,25.0,76.6554371178108,1024.868130206647,1243.0,990.0,971.9316086107832,18.0683913892168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.127201976698522,16.127201976698522,16.127201976698522,16.127201976698522,,0.9244384658439586,0.9244384658439586,0.9244384658439586,0.9244384658439586,40.20762553437272,40.20762553437272,40.20762553437272,40.20762553437272,0.8188925770748007,0.8188925770748007,0.8188925770748007,0.8188925770748007,0.97188925770748,0.97188925770748,0.97188925770748,0.97188925770748,39.07735933478182,39.07735933478182,39.07735933478182,39.07735933478182,156.30943733912727,3751.4264961390554,0.0666700217978639,3.947208013614325e-05,0.14
2006-05-21,2006-06-01,2302.4999,1.007823219789474,2320.512862782941,0.141,2006,5,21,2006.05,2005,8,233,34,0.2004923113444461,24.010704541517047,0.0103471542548234,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1383314891928811,1999.5128627829408,1100.0,,4,275.0,275.0,275.0,275.0,899.5128627829408,35.0,4.0,8.0,57.0,795.5128627829407,100.0,18.0,25.0,80.0,997.5128627829408,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
2006-05-22,2006-06-02,2279.0226,1.008849609181632,2299.1910593261064,0.144,2006,5,22,2006.05,2005,8,234,34,0.1986501075257756,21.321803456834463,0.009273610981718,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1396143216101776,1978.1910593261064,1100.0,,4,275.0,275.0,275.0,275.0,878.1910593261064,35.0,4.0,8.0,57.00000000000001,774.1910593261063,100.0,18.0,25.0,80.0,976.1910593261064,1243.0,990.0,971.8221853156148,18.177814684385226,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.23662527186695,16.23662527186695,16.23662527186695,16.23662527186695,,0.9249833938538974,0.9249833938538974,0.9249833938538974,0.9249833938538974,40.50429681629459,40.50429681629459,40.50429681629459,40.50429681629459,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.972493476204266,0.972493476204266,0.972493476204266,0.972493476204266,39.39016441208771,39.39016441208771,39.39016441208771,39.39016441208771,157.56065764835083,3781.45578356042,0.0685287362306166,3.978804486069465e-05,0.145
2006-05-23,2006-06-03,2251.0408,1.0085781674414218,2270.3506048998725,0.147,2006,5,23,2006.05,2005,8,235,34,0.1961582922633489,28.84045442623392,0.0127030839923976,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1413878540641333,1949.3506048998725,1100.0,,4,275.0,275.0,275.0,275.0,849.3506048998725,35.0,4.0,8.0,57.00000000000001,745.3506048998723,100.0,18.0,25.0,80.0,947.3506048998725,1243.0,990.0,971.7525704256204,18.247429574379566,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.30624016186129,16.30624016186129,16.30624016186129,16.30624016186129,,0.9253300760060692,0.9253300760060692,0.9253300760060692,0.9253300760060692,40.69320591277029,40.69320591277029,40.69320591277029,40.69320591277029,0.8287821978160954,0.8287821978160954,0.8287821978160954,0.8287821978160954,0.9728782197816096,0.9728782197816096,0.9728782197816096,0.9728782197816096,39.58953372562242,39.58953372562242,39.58953372562242,39.58953372562242,158.3581349024897,3800.595237659753,0.0697505198363288,3.998942800567921e-05,0.145
2006-05-24,2006-06-04,2225.5735,1.0053779694075775,2237.542566197316,0.151,2006,5,24,2006.05,2005,8,236,34,0.1933236777194481,32.808038702556594,0.0146625316533367,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.143460957949746,1916.542566197316,1100.0,,4,275.0,275.0,275.0,275.0,816.5425661973159,35.0,4.0,8.0,57.00000000000001,712.5425661973159,100.0,18.0,25.0,80.0,914.542566197316,1243.0,990.0,971.6733786080624,18.326621391937465,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.385431979419188,16.385431979419188,16.385431979419188,16.385431979419188,,0.9257244512575076,0.9257244512575076,0.9257244512575076,0.9257244512575076,40.908261524847305,40.908261524847305,40.908261524847305,40.908261524847305,0.8331621491822261,0.8331621491822261,0.8331621491822261,0.8331621491822261,0.9733162149182226,0.9733162149182226,0.9733162149182226,0.9733162149182226,39.81667426624914,39.81667426624914,39.81667426624914,39.81667426624914,159.26669706499655,3822.400729559917,0.0711792926181819,4.021886289520115e-05,0.15
2006-05-25,2006-06-05,2197.9896,1.0110393405717577,2222.2539557675814,0.152,2006,5,25,2006.05,2005,8,237,34,0.1920027417783189,15.28861042973449,0.0068797764495164,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1444479372696737,1901.2539557675811,1100.0,,4,275.0,275.0,275.0,275.0,801.2539557675814,35.0,4.0,8.0,57.0,697.2539557675814,100.0,18.0,25.0,80.0,899.2539557675814,1243.0,990.0,971.636475065646,18.36352493435413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.422335521835855,16.422335521835855,16.422335521835855,16.422335521835855,,0.9259082308987424,0.9259082308987424,0.9259082308987424,0.9259082308987424,41.00853540400625,41.00853540400625,41.00853540400625,41.00853540400625,0.8352043870469705,0.8352043870469705,0.8352043870469705,0.8352043870469705,0.9735204387046972,0.9735204387046972,0.9735204387046972,0.9735204387046972,39.92264737714527,39.92264737714527,39.92264737714527,39.92264737714527,159.69058950858107,3832.5741482059457,0.0718597391149306,4.0325906441560873e-05,0.15
2006-05-26,2006-06-06,2175.1611,1.0097605349112566,2196.3918358541573,0.155,2006,5,26,2006.05,2005,8,238,34,0.1897682546177992,25.86211991342408,0.0117748206359392,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1461487858222556,1875.3918358541573,1100.0,,4,275.0,275.0,275.0,275.0,775.3918358541573,35.0,4.0,8.0,55.557670481762045,672.8341653723952,100.0,18.0,25.0,78.55767048176205,874.8341653723952,1243.0,990.0,971.5740492589584,18.425950741041675,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.484761328523398,16.484761328523398,16.484761328523398,16.484761328523398,,0.9262191114160464,0.9262191114160464,0.9262191114160464,0.9262191114160464,41.17824136515844,41.17824136515844,41.17824136515844,41.17824136515844,0.8386607202679927,0.8386607202679927,0.8386607202679927,0.8386607202679927,0.9738660720267992,0.9738660720267992,0.9738660720267992,0.9738660720267992,40.10209217125831,40.10209217125831,40.10209217125831,40.10209217125831,160.40836868503325,3849.8008484407983,0.07303267389111,4.050716380935184e-05,0.155
2006-05-27,2006-06-07,2163.8006,1.007296810227308,2179.589442347936,0.158,2006,5,27,2006.05,2005,8,239,35,0.1883165278188616,16.80239350622196,0.007708971781457,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1472754426880535,1858.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,758.5894423479358,35.0,4.0,8.0,54.353760666674525,657.2356816812612,100.0,18.0,25.0,77.35376066667453,859.2356816812612,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
2006-05-28,2006-06-08,2118.7163,1.0117799479063805,2143.674667642398,0.162,2006,5,28,2006.05,2005,8,240,35,0.1852134912843032,35.914774705537184,0.0167538364135431,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1497428713625813,1822.6746676423984,1100.0,,4,275.0,275.0,275.0,275.0,722.6746676423982,35.0,4.0,8.0,51.78042789961108,623.894239742787,100.0,18.0,25.0,74.78042789961108,825.894239742787,1243.0,990.0,971.4468009218956,18.553199078104512,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.612009665586235,16.612009665586235,16.612009665586235,16.612009665586235,,0.9268528081346196,0.9268528081346196,0.9268528081346196,0.9268528081346196,41.52449299594063,41.52449299594063,41.52449299594063,41.52449299594063,0.845712688308363,0.845712688308363,0.845712688308363,0.845712688308363,0.9745712688308362,0.9745712688308362,0.9745712688308362,0.9745712688308362,40.46857782661103,40.46857782661103,40.46857782661103,40.46857782661103,161.8743113064441,3884.9834713546575,0.0755125363703031,4.0877351340011136e-05,0.16
2006-05-29,2006-06-09,2085.2774,1.0116219640558364,2109.512418989248,0.165,2006,5,29,2006.05,2005,8,241,35,0.182261873000671,34.16224865315007,0.0161943813867275,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1521678645313706,1788.512418989248,1100.0,,4,275.0,275.0,275.0,275.0,688.5124189892481,35.0,4.000000000000004,8.0,49.33266553505516,592.1797534541929,100.0,18.0,25.0,72.33266553505516,794.1797534541929,1243.0,990.0,971.3643403216984,18.63565967830175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.694470265783472,16.694470265783472,16.694470265783472,16.694470265783472,,0.9272634619236018,0.9272634619236018,0.9272634619236018,0.9272634619236018,41.749106314701535,41.749106314701535,41.749106314701535,41.749106314701535,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.9750287297651762,0.9750287297651762,0.9750287297651762,0.9750287297651762,40.706578098854735,40.706578098854735,40.706578098854735,40.706578098854735,162.82631239541894,3907.8314974900554,0.0771867048184696,4.111775565540882e-05,0.165
2006-05-30,2006-06-10,2067.5742,1.0155075573385,2099.637225458104,0.1669999999999999,2006,5,30,2006.05,2005,8,242,35,0.1814086562795801,9.875193531144305,0.0047032856016304,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1528835534576519,1778.6372254581038,1100.0,,4,275.0,275.0,275.0,275.0,678.6372254581038,35.0,3.999999999999997,8.0,48.6250971512037,583.0121283069001,100.0,18.0,25.0,71.6250971512037,785.0121283069001,1243.0,990.0,971.3405036476576,18.659496352342444,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.718306939824167,16.718306939824167,16.718306939824167,16.718306939824167,,0.9273821685603244,0.9273821685603244,0.9273821685603244,0.9273821685603244,41.81406874073752,41.81406874073752,41.81406874073752,41.81406874073752,0.851610361318483,0.851610361318483,0.851610361318483,0.851610361318483,0.9751610361318482,0.9751610361318482,0.9751610361318482,0.9751610361318482,40.77545059810593,40.77545059810593,40.77545059810593,40.77545059810593,163.1018023924237,3914.443257418169,0.0776809443149579,4.118732383647064e-05,0.165
2006-05-31,2006-06-11,2047.7665,1.0148234027606982,2078.1213675893646,0.1689999999999999,2006,5,31,2006.05,2005,8,243,35,0.1795496861597211,21.515857868739204,0.0103535136129694,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1544664354095749,1757.1213675893646,1100.0,,4,275.0,275.0,275.0,275.0,657.1213675893646,35.0,4.0,8.0,47.08346247525042,563.0379051141141,100.0,18.0,25.0,70.08346247525043,765.0379051141141,1243.0,990.0,971.2885688183192,18.71143118168084,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.77024176916256,16.77024176916256,16.77024176916256,16.77024176916256,,0.9276408040104296,0.9276408040104296,0.9276408040104296,0.9276408040104296,41.95566032063248,41.95566032063248,41.95566032063248,41.95566032063248,0.8544941002165474,0.8544941002165474,0.8544941002165474,0.8544941002165474,0.9754494100216548,0.9754494100216548,0.9754494100216548,0.9754494100216548,40.9256241068299,40.9256241068299,40.9256241068299,40.9256241068299,163.7024964273196,3928.8599142556704,0.0787742713108309,4.1339014249323135e-05,0.17
2006-06-01,2006-06-12,2030.2561,1.0084233130046596,2047.3575826099195,0.172,2006,6,1,2006.06,2005,9,244,35,0.176891695137497,30.763784979445067,0.0150260927747795,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1255276568113631,1790.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,690.3575826099195,38.0,6.0,11.0,42.97946039594829,592.3781222139712,100.0,18.0,25.0,58.97946039594829,745.3781222139712,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
2006-06-02,2006-06-13,2008.4951,1.0102092309320814,2029.000290301854,0.173,2006,6,2,2006.06,2005,9,245,35,0.1753056250820802,18.35729230806556,0.0090474567183696,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1266633628533223,1772.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,672.000290301854,38.0,6.0,11.0,41.83659394875355,575.1636963531004,100.0,18.0,25.0,57.83659394875355,728.1636963531004,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2006-06-03,2006-06-14,1986.8752,1.0093841022105858,2005.520239956479,0.176,2006,6,3,2006.06,2005,9,246,36,0.1732769487322397,23.480050345375275,0.0117077104870728,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.128146300834928,1748.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,648.5202399564789,38.0,6.0,11.0,40.37480093114266,553.1454390253363,100.0,18.0,25.0,56.37480093114266,706.1454390253363,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2006-06-04,2006-06-15,1965.396,1.0050074595714835,1975.237641011956,0.179,2006,6,4,2006.06,2005,9,247,36,0.170660532183433,30.28259894452276,0.0153311167809703,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1301109267380777,1718.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,618.2376410119559,38.0,6.0,11.0,38.48950294237858,524.7481380695774,100.0,18.0,25.0,54.48950294237858,677.7481380695774,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
2006-06-05,2006-06-16,1933.4404,1.0011440795968398,1935.6524097133456,0.183,2006,6,5,2006.06,2005,9,248,36,0.167240368199233,39.58523129861032,0.0204505887007226,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1327717717862679,1678.6524097133456,1100.0,,4,275.0,275.0,275.0,275.0,578.6524097133456,38.0,6.000000000000004,11.000000000000004,36.02505274479973,487.6273569685459,100.0,18.0,25.0,52.02505274479973,640.6273569685459,1243.0,990.0,970.8921077852276,19.10789221477228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.166702802254,17.166702802254,17.166702802254,17.166702802254,,0.9296410188895742,0.9296410188895742,0.9296410188895742,0.9296410188895742,43.04012855368793,43.04012855368793,43.04012855368793,43.04012855368793,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.9776581029606678,0.9776581029606678,0.9776581029606678,0.9776581029606678,42.07853043298181,42.07853043298181,42.07853043298181,42.07853043298181,168.31412173192723,4039.5389215662535,0.0869547243540761,4.250356609392102e-05,0.185
2006-06-06,2006-06-17,1915.6039,1.0019327227762016,1919.306231287711,0.185,2006,6,6,2006.06,2005,9,249,36,0.1658280583832582,16.346178425634662,0.0085167120072692,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1339025507292665,1662.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,562.306231287711,38.0,6.0,11.0,35.00739183114154,472.2988394565695,100.0,18.0,25.0,51.00739183114154,625.2988394565695,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2006-06-07,2006-06-18,1875.6075,0.9977817706837708,1871.4469724577607,0.19,2006,6,7,2006.06,2005,9,250,36,0.1616930184203505,47.85925882995025,0.025573398303184,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1373268939928783,1614.4469724577607,1100.0,,4,275.0,275.0,275.0,275.0,514.4469724577607,38.000000000000014,5.9999999999999964,11.0,32.02782707908238,427.4191453786783,100.0,18.0,25.0,48.02782707908238,580.4191453786783,1243.0,990.0,970.6846748340944,19.315325165905733,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.374135753387456,17.374135753387456,17.374135753387456,17.374135753387456,,0.9307061870936446,0.9307061870936446,0.9307061870936446,0.9307061870936446,43.61011228595689,43.61011228595689,43.61011228595689,43.61011228595689,0.88818965959179,0.88818965959179,0.88818965959179,0.88818965959179,0.9788189659591788,0.9788189659591788,0.9788189659591788,0.9788189659591788,42.68640501310401,42.68640501310401,42.68640501310401,42.68640501310401,170.74562005241603,4097.894881257985,0.0912372204851611,4.311758082131718e-05,0.19
2006-06-08,2006-06-19,1836.1519,0.9915954842125744,1820.7199323683387,0.194,2006,6,8,2006.06,2005,9,251,36,0.1573102021566244,50.72704008942196,0.027860979158633,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1411529557243337,1563.7199323683387,1100.0,,4,275.0,275.0,275.0,275.0,463.71993236833873,38.0,6.0,11.0,28.869723415927705,379.85020895241104,100.0,18.0,25.0,44.86972341592771,532.8502089524111,1243.0,990.0,970.5207874738054,19.4792125261946,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.538023113676324,17.538023113676324,17.538023113676324,17.538023113676324,,0.931547748688728,0.931547748688728,0.931547748688728,0.931547748688728,44.061284319205,44.061284319205,44.061284319205,44.061284319205,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.9797378499372812,0.9797378499372812,0.9797378499372812,0.9797378499372812,43.16850796437315,43.16850796437315,43.16850796437315,43.16850796437315,172.6740318574926,4144.176764579823,0.094838326745225,4.360455349936682e-05,0.195
2006-06-09,2006-06-20,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2006,6,9,2006.06,2005,9,252,36,0.1517559169379035,64.28570855001112,0.0366001229526602,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1463191712589757,1499.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,399.4342238183276,38.000000000000014,6.0,11.0,24.867500315537907,319.56672350278967,100.0,18.0,25.0,40.86750031553791,472.56672350278967,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2006-06-10,2006-06-21,1758.8504,0.981668277899988,1726.6076432517052,0.204,2006,6,10,2006.06,2005,9,253,37,0.1491789003769473,29.8265805666224,0.0172746719170374,0.29,2,Mod_Wet,62,12,14,16,153,257.0,0.1488467869376473,1469.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,369.6076432517052,38.000000000000014,6.0,10.999999999999996,23.010592575981647,291.59705067572355,100.0,18.0,25.0,39.01059257598165,444.5970506757236,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2006-06-11,2006-06-22,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2006,6,11,2006.06,2005,9,254,37,0.1440176788556402,59.73636020031358,0.0358374163666432,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1541810712159688,1409.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,309.87128305139163,38.0,6.000000000000002,11.0,19.29159738841349,235.5796856629781,100.0,18.0,25.0,35.291597388413486,388.5796856629781,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2006-06-12,2006-06-23,1671.3483,0.969982977775391,1621.1794009338375,0.216,2006,6,12,2006.06,2005,9,255,37,0.1400699002406835,45.691882117554094,0.0281843465881903,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1585265639644582,1364.1794009338375,1100.0,,4,275.0,275.0,275.0,275.0,264.17940093383754,38.0,6.0,11.000000000000002,16.446966595102726,192.7324343387348,100.0,18.0,25.0,32.44696659510272,345.73243433873483,1243.0,990.0,969.8761180645556,20.1238819354445,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.182692522926224,18.182692522926224,18.182692522926224,18.182692522926224,,0.9344954814472176,0.9344954814472176,0.9344954814472176,0.9344954814472176,45.82545584740025,45.82545584740025,45.82545584740025,45.82545584740025,0.9333086730631416,0.9333086730631416,0.9333086730631416,0.9333086730631416,0.98,0.98,0.98,0.98,44.90894673045224,44.90894673045224,44.90894673045224,44.90894673045224,179.63578692180897,4311.258886123415,0.1108056189329413,4.536257245500227e-05,0.215
2006-06-13,2006-06-24,1639.5754,0.9609900846319126,1575.615702406402,0.221,2006,6,13,2006.06,2005,9,256,37,0.1361331966879131,45.56369852743546,0.0289180277004393,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1631108395324378,1318.615702406402,1100.0,,4,275.0,275.0,275.0,275.0,218.61570240640208,38.0,5.999999999999998,11.0,13.610316103122308,150.0053863032798,100.0,18.0,25.0,29.610316103122308,303.0053863032798,1243.0,990.0,969.728912269313,20.271087730686983,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.32989831816871,18.32989831816871,18.32989831816871,18.32989831816871,,0.9349591797022314,0.9349591797022314,0.9349591797022314,0.9349591797022314,46.21937826353043,46.21937826353043,46.21937826353043,46.21937826353043,0.9413315328621268,0.9413315328621268,0.9413315328621268,0.9413315328621268,0.98,0.98,0.98,0.98,45.294990698259824,45.294990698259824,45.294990698259824,45.294990698259824,181.1799627930393,4348.319107032943,0.114989944893496,4.5752515856828105e-05,0.22
2006-06-14,2006-06-25,1605.7957,0.9548448794010084,1533.2858015091574,0.226,2006,6,14,2006.06,2005,9,257,37,0.1324758932503912,42.32990089724467,0.0276073129064267,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1676138915178398,1276.2858015091574,1100.0,,4,275.0,275.0,275.0,275.0,176.2858015091574,38.0,5.999999999999998,9.603117591938537,10.974991533644042,111.70769238357482,100.0,18.0,23.60311759193853,26.974991533644044,264.7076923835748,1241.6031175919386,990.0,969.5921541279528,20.407845872047343,0.9226710200851478,0.48,988.5973289799148,0.5349,0.5349,0.5349,0.5349,18.470274851962124,18.470274851962124,18.470274851962124,18.470274851962124,,0.9354013657836808,0.9354013657836808,0.9354013657836808,0.9354013657836808,46.595368545766505,46.595368545766505,46.595368545766505,46.595368545766505,0.9489891760848574,0.9489891760848574,0.9489891760848574,0.9489891760848574,0.98,0.98,0.98,0.98,45.66346117485117,45.66346117485117,45.66346117485117,45.66346117485117,182.6538446994047,4383.692272785713,0.1191257654115267,4.612470825742543e-05,0.225
2006-06-15,2006-06-26,1574.8324,0.9517310164019286,1498.8168407146884,0.231,2006,6,15,2006.06,2005,9,258,37,0.1294977750377491,34.46896079446901,0.0229974469582507,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1714685830974873,1241.8168407146884,1100.0,,4,275.0,275.0,275.0,275.0,141.8168407146884,34.212623051792534,6.000000000000001,7.725431011695088,8.829064013365814,85.04972263783496,96.21262305179252,18.0,21.72543101169509,24.829064013365816,238.04972263783495,1235.9380540634877,990.0,969.4807928700012,20.51920712999868,0.9079966116407144,0.48,988.6120033883592,0.5349,0.5349,0.5349,0.5349,18.59631051835799,18.59631051835799,18.59631051835799,18.59631051835799,,0.9357983781328276,0.9357983781328276,0.9357983781328276,0.9357983781328276,46.93323291141918,46.93323291141918,46.93323291141918,46.93323291141918,0.9558703240614904,0.9558703240614904,0.9558703240614904,0.9558703240614904,0.98,0.98,0.98,0.98,45.9945682531908,45.9945682531908,45.9945682531908,45.9945682531908,183.9782730127632,4415.4785523063165,0.1227490030903548,4.645915985170788e-05,0.23
