Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2006-06-16,2006-06-27,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2006,6,16,2006.06,2005,9,259,37,0.126165884271075,38.56355054020901,0.0264088092111754,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1759968641942194,1203.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,103.2532901744794,24.909354049874405,4.821165299975691,5.62469284997164,6.428220399967588,61.46985757469006,86.90935404987441,16.82116529997569,19.62469284997164,22.42822039996759,214.46985757469005,1223.3552121998218,990.0,969.3562029374868,20.643797062513272,0.8792485532396599,0.48,988.6407514467604,0.5349,0.5349,0.5349,0.5349,18.749648509273577,18.749648509273577,18.749648509273577,18.749648509273577,,0.9362813928042116,0.9362813928042116,0.9362813928042116,0.9362813928042116,47.34465066800605,47.34465066800605,47.34465066800605,47.34465066800605,0.9642495044400416,0.9642495044400416,0.9642495044400416,0.9642495044400416,0.98,0.98,0.98,0.98,46.39775765464592,46.39775765464592,46.39775765464592,46.39775765464592,185.5910306185837,4454.184734846009,0.1270950949861638,4.686642187337973e-05,0.235
2006-06-17,2006-06-28,1504.8501,0.9462756211754526,1424.002963153442,0.242,2006,6,17,2006.06,2005,9,260,38,0.1230338560164574,36.25032702103727,0.0254566373519063,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1804771525410844,1167.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,67.0029631534419,16.164138970869253,3.1285430266198557,3.649966864389831,4.171390702159807,39.88892358940315,78.16413897086926,15.128543026619855,17.64996686438983,20.171390702159805,192.88892358940316,1210.942648861879,990.0,969.239086496342,20.76091350365812,0.8610584660614827,0.48,988.6589415339384,0.5349,0.5349,0.5349,0.5349,18.88495503759656,18.88495503759656,18.88495503759656,18.88495503759656,,0.9367076083684291,0.9367076083684291,0.9367076083684291,0.9367076083684291,47.70802039848191,47.70802039848191,47.70802039848191,47.70802039848191,0.9716501099487148,0.9716501099487148,0.9716501099487148,0.9716501099487148,0.98,0.98,0.98,0.98,46.75385999051227,46.75385999051227,46.75385999051227,46.75385999051227,187.01543996204907,4488.370559089178,0.1313307941072714,4.722612120253764e-05,0.24
2006-06-18,2006-06-29,1470.6225,0.94550510416192,1390.4810800453631,0.248,2006,6,18,2006.06,2005,9,261,38,0.1201375653159193,33.52188310807902,0.024108118829625,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1848281171805772,1133.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,33.481080045363115,8.077147715223786,1.5633189126239586,1.823872064727952,2.084425216831945,19.93231613595547,70.07714771522379,13.56331891262396,15.823872064727952,18.084425216831946,172.93231613595546,1199.4643386925757,990.0,969.1307850278388,20.869214972161103,0.8442374874325521,0.48,988.6757625125674,0.5349,0.5349,0.5349,0.5349,19.01007748472852,19.01007748472852,19.01007748472852,19.01007748472852,,0.937101441752353,0.937101441752353,0.937101441752353,0.937101441752353,48.04430180004324,48.04430180004324,48.04430180004324,48.04430180004324,0.9784990183308194,0.9784990183308194,0.9784990183308194,0.9784990183308194,0.98,0.98,0.98,0.98,47.08341576404237,47.08341576404237,47.08341576404237,47.08341576404237,188.33366305616948,4520.007913348068,0.1354449663205955,4.755900582226502e-05,0.25
2006-06-19,2006-06-30,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2006,6,19,2006.06,2005,9,262,38,0.1163379578379773,43.976938402106505,0.0326600840220495,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1908646190173321,1089.5041416432566,1089.5041416432566,,4,272.3760354108141,272.3760354108141,272.3760354108141,272.3760354108141,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1177.5041416432566,990.0,968.989013016593,21.01098698340695,0.8120557464092459,0.4663553841362335,988.7215888694544,0.5247714966857426,0.5247714966857426,0.5247714966857426,0.5247714966857426,19.207804356175743,19.207804356175743,19.207804356175743,19.207804356175743,,0.9378094716094912,0.9378094716094912,0.9378094716094912,0.9378094716094912,48.1171539749298,48.1171539749298,48.1171539749298,48.1171539749298,0.979982769346839,0.979982769346839,0.979982769346839,0.979982769346839,0.98,0.98,0.98,0.98,47.1548108954312,47.1548108954312,47.1548108954312,47.1548108954312,188.6192435817248,4526.861845961395,0.140080700644215,4.808998178679037e-05,0.255
2006-06-20,2006-07-01,1419.119,0.930700821060786,1320.7752184829612,0.257,2006,6,20,2006.06,2005,9,263,38,0.1141149788769278,25.728923160295377,0.0194801680106078,0.2,2,Mod_Wet,62,12,14,16,153,257.0,0.1945826938630704,1063.7752184829612,1063.7752184829612,,4,265.9438046207403,265.9438046207403,265.9438046207403,265.9438046207403,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1151.7752184829612,990.0,968.9081506866607,21.091849313339253,0.7743510964876804,0.4329077840278496,988.7927411194844,0.5002675814663984,0.5002675814663984,0.5002675814663984,0.5002675814663984,19.38432285135736,19.38432285135736,19.38432285135736,19.38432285135736,,0.9385276299030926,0.9385276299030926,0.9385276299030926,0.9385276299030926,47.448913702004944,47.448913702004944,47.448913702004944,47.448913702004944,0.9663729878208746,0.9663729878208746,0.9663729878208746,0.9663729878208746,0.98,0.98,0.98,0.98,46.49993542796484,46.49993542796484,46.49993542796484,46.49993542796484,185.99974171185937,4463.993801084625,0.14082618988377,4.856909055809942e-05,0.255
2006-06-21,2006-07-02,1399.2858,0.9273803807430936,1297.6701979724044,0.26,2006,6,21,2006.06,2005,9,264,38,0.1121187051048157,23.10502051055687,0.0178050020310693,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.1980472391225133,1040.6701979724044,1040.6701979724044,,4,260.1675494931011,260.1675494931011,260.1675494931011,260.1675494931011,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1128.6701979724044,990.0,968.8355349079133,21.164465092086743,0.7404916650472883,0.4028712573641256,988.8566370775884,0.4788199331244741,0.4788199331244741,0.4788199331244741,0.4788199331244741,19.542282236550783,19.542282236550783,19.542282236550783,19.542282236550783,,0.9386778925006236,0.9386778925006236,0.9386778925006236,0.9386778925006236,46.804078242243286,46.804078242243286,46.804078242243286,46.804078242243286,0.9532398827340792,0.9532398827340792,0.9532398827340792,0.9532398827340792,0.98,0.98,0.98,0.98,45.867996677398416,45.867996677398416,45.867996677398416,45.867996677398416,183.4719867095937,4403.327681030248,0.1413856825842703,4.897271090491662e-05,0.26
2006-06-22,2006-07-03,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2006,6,22,2006.06,2005,9,265,38,0.1085318317886331,41.51473745581689,0.0330490442948392,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.2045925111007438,999.1554605165876,999.1554605165876,,4,249.78886512914693,249.78886512914693,249.78886512914693,249.78886512914693,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1087.1554605165877,990.0,968.7050600187664,21.2949399812336,0.6796535711789515,0.3493243684132701,988.9710220604078,0.4413610279520142,0.4413610279520142,0.4413610279520142,0.4413610279520142,19.82460101368937,19.82460101368937,19.82460101368937,19.82460101368937,,0.938757129751342,0.938757129751342,0.938757129751342,0.938757129751342,45.58998804765329,45.58998804765329,45.58998804765329,45.58998804765329,0.9285129948605558,0.9285129948605558,0.9285129948605558,0.9285129948605558,0.98,0.98,0.98,0.98,44.67818828670023,44.67818828670023,44.67818828670023,44.67818828670023,178.7127531468009,4289.106075523222,0.1422696145215228,4.968439186030228e-05,0.265
2006-06-23,2006-07-04,1275.736,0.909265330658498,1159.9825158729498,0.285,2006,6,23,2006.06,2005,9,266,38,0.1002224893714228,96.17294464363772,0.0829089605469289,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.2215550635317926,902.9825158729498,902.9825158729498,,4,225.74562896823744,225.74562896823744,225.74562896823744,225.74562896823744,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,990.9825158729498,990.0,968.4028021927436,21.597197807256407,0.5620567174769286,0.2723860126983598,989.1655572698248,0.3605009252777245,0.3605009252777245,0.3605009252777245,0.3605009252777245,20.4022541518034,20.4022541518034,20.4022541518034,20.4022541518034,,0.9364806992016887,0.9364806992016887,0.9364806992016887,0.9364806992016887,42.29948051467927,42.29948051467927,42.29948051467927,42.29948051467927,0.8614965481604738,0.8614965481604738,0.8614965481604738,0.8614965481604738,0.9761496548160472,0.9761496548160472,0.9761496548160472,0.9761496548160472,41.29062330330228,41.29062330330228,41.29062330330228,41.29062330330228,165.16249321320913,3963.899837117019,0.1423836057467774,5.0807706163225046e-05,0.285
2006-06-24,2006-07-05,1244.9702,0.9109377854328696,1134.090396917917,0.289,2006,6,24,2006.06,2005,9,267,39,0.097985410293708,25.892118955033087,0.0228307364434081,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.2266133287949894,877.0903969179169,877.0903969179169,,4,219.27259922947923,219.27259922947923,219.27259922947923,219.27259922947923,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,965.0903969179168,990.0,968.321426961742,21.67857303825804,0.5383650768820178,0.2516723175343335,989.2099626055837,0.340159605626796,0.340159605626796,0.340159605626796,0.340159605626796,20.548376038214897,20.548376038214897,20.548376038214897,20.548376038214897,,0.935285780021149,0.935285780021149,0.935285780021149,0.935285780021149,41.32804868187877,41.32804868187877,41.32804868187877,41.32804868187877,0.841711785781645,0.841711785781645,0.841711785781645,0.841711785781645,0.9741711785781644,0.9741711785781644,0.9741711785781644,0.9741711785781644,40.2605938927616,40.2605938927616,40.2605938927616,40.2605938927616,161.0423755710464,3865.0170137051136,0.142001357218707,5.1002716905092295e-05,0.29
2006-06-25,2006-07-06,1214.6856,0.922658798487674,1120.7403562362797,0.296,2006,6,25,2006.06,2005,9,268,39,0.0968319667788145,13.350040681636983,0.0119118050914751,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.2293127025987258,863.7403562362797,863.7403562362797,,4,215.93508905906992,215.93508905906992,215.93508905906992,215.93508905906992,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,951.7403562362796,990.0,968.2794696910285,21.72053030897166,0.526149608294604,0.2409922849890237,989.2328581067164,0.3298800743019354,0.3298800743019354,0.3298800743019354,0.3298800743019354,20.62350834138605,20.62350834138605,20.62350834138605,20.62350834138605,,0.934665069474736,0.934665069474736,0.934665069474736,0.934665069474736,40.82070290768485,40.82070290768485,40.82070290768485,40.82070290768485,0.8313788779569216,0.8313788779569216,0.8313788779569216,0.8313788779569216,0.973137887795692,0.973137887795692,0.973137887795692,0.973137887795692,39.7241726059199,39.7241726059199,39.7241726059199,39.7241726059199,158.8966904236796,3813.52057016831,0.1417783249612725,5.110096945621827e-05,0.295
2006-06-26,2006-07-07,1165.2711,0.9338086699838878,1088.1402560616616,0.305,2006,6,26,2006.06,2005,9,269,39,0.0940153181237275,32.60010017461809,0.0299594652371456,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.2361827885406682,831.1402560616616,831.1402560616616,,4,207.7850640154154,207.7850640154154,207.7850640154154,207.7850640154154,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,919.1402560616616,990.0,968.1770122333368,21.822987766663346,0.4963200737541329,0.2149122048493293,989.2887677213964,0.3054880882053213,0.3054880882053213,0.3054880882053213,0.3054880882053213,20.80626739985456,20.80626739985456,20.80626739985456,20.80626739985456,,0.9332119720826656,0.9332119720826656,0.9332119720826656,0.9332119720826656,39.566488013998175,39.566488013998175,39.566488013998175,39.566488013998175,0.805834786435808,0.805834786435808,0.805834786435808,0.805834786435808,0.9705834786435809,0.9705834786435809,0.9705834786435809,0.9705834786435809,38.40257957433589,38.40257957433589,38.40257957433589,38.40257957433589,153.61031829734355,3686.647639136245,0.1411677561248491,5.133854671239458e-05,0.305
2006-06-27,2006-07-08,1122.8717,0.9368114987301732,1051.9191201586978,0.319,2006,6,27,2006.06,2005,9,270,39,0.0908858119817114,36.22113590296385,0.0344333848570975,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.2443153613951115,794.9191201586978,794.9191201586978,,4,198.72978003967444,198.72978003967444,198.72978003967444,198.72978003967444,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,882.9191201586978,990.0,968.0631743776416,21.93682562235836,0.4631772423295293,0.1874595600793488,989.3493631975912,0.2794433841110884,0.2794433841110884,0.2794433841110884,0.2794433841110884,21.00674543583844,21.00674543583844,21.00674543583844,21.00674543583844,,0.9308740161185473,0.9308740161185473,0.9308740161185473,0.9308740161185473,38.11108664180537,38.11108664180537,38.11108664180537,38.11108664180537,0.7761932106274007,0.7761932106274007,0.7761932106274007,0.7761932106274007,0.97,0.97,0.97,0.97,36.967754042551206,36.967754042551206,36.967754042551206,36.967754042551206,147.87101617020485,3548.904388084916,0.1405726099435252,5.167227863546806e-05,0.32
2006-06-28,2006-07-09,1083.3372,0.9301729868863045,1007.6909991290456,0.33,2006,6,28,2006.06,2005,9,271,39,0.0870645023247495,44.22812102965224,0.0438905587802996,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.2550384991253538,750.6909991290456,750.6909991290456,,4,187.6727497822614,187.6727497822614,187.6727497822614,187.6727497822614,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,838.6909991290456,990.0,967.9241717115484,22.07582828845159,0.4227079107370659,0.1653454995645228,989.4119465896983,0.2492095144208153,0.2492095144208153,0.2492095144208153,0.2492095144208153,21.238565363729236,21.238565363729236,21.238565363729236,21.238565363729236,,0.9272078028559008,0.9272078028559008,0.9272078028559008,0.9272078028559008,36.24450492475172,36.24450492475172,36.24450492475172,36.24450492475172,0.738177289709811,0.738177289709811,0.738177289709811,0.738177289709811,0.97,0.97,0.97,0.97,35.15716977700917,35.15716977700917,35.15716977700917,35.15716977700917,140.6286791080367,3375.0882985928806,0.1395553589637925,5.203675283142634e-05,0.33
2006-06-29,2006-07-10,1042.8919,0.9189739555961264,958.39049460216,0.341,2006,6,29,2006.06,2005,9,272,39,0.0828049387336266,49.300504526885454,0.0514409364497617,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.2681579183511038,701.39049460216,701.39049460216,,4,175.34762365054,175.34762365054,175.34762365054,175.34762365054,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,789.39049460216,990.0,967.7335619784086,22.2664380215914,0.3775972793350071,0.14069524730108,989.481707473364,0.2175690591263499,0.2175690591263499,0.2175690591263499,0.2175690591263499,21.530576435828987,21.530576435828987,21.530576435828987,21.530576435828987,,0.9227968726642448,0.9227968726642448,0.9227968726642448,0.9227968726642448,34.1664892434037,34.1664892434037,34.1664892434037,34.1664892434037,0.6958551780733951,0.6958551780733951,0.6958551780733951,0.6958551780733951,0.97,0.97,0.97,0.97,33.14149456610159,33.14149456610159,33.14149456610159,33.14149456610159,132.56597826440637,3181.583478345753,0.1383214660527661,5.250125733755645e-05,0.34
2006-06-30,2006-07-11,1015.8803,0.9191187179383687,933.7145989148456,0.351,2006,6,30,2006.06,2005,9,273,39,0.0806729413462426,24.675895687314444,0.0264276639949643,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.2752447057148758,676.7145989148456,676.7145989148456,,4,169.1786497287114,169.1786497287114,169.1786497287114,169.1786497287114,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,764.7145989148456,990.0,967.6348583956592,22.365141604340693,0.3611009967862799,0.1330143796744537,989.5058846235391,0.2025451863543331,0.2025451863543331,0.2025451863543331,0.2025451863543331,21.66848104152562,21.66848104152562,21.66848104152562,21.66848104152562,,0.9205250973910056,0.9205250973910056,0.9205250973910056,0.9205250973910056,33.093930915161,33.093930915161,33.093930915161,33.093930915161,0.6740108129360691,0.6740108129360691,0.6740108129360691,0.6740108129360691,0.97,0.97,0.97,0.97,32.101112987706166,32.101112987706166,32.101112987706166,32.101112987706166,128.4044519508247,3081.706846819792,0.1375200217497457,5.270745359545847e-05,0.35
2006-07-01,2006-07-12,989.3226,0.9166643109381613,906.87671942455,0.357,2006,7,1,2006.07,2005,10,274,40,0.0783541485582811,26.837879490295567,0.0295937462231087,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.2503096563599523,679.87671942455,679.87671942455,,4,169.9691798561375,169.9691798561375,169.9691798561375,169.9691798561375,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,759.87671942455,990.0,967.5275068776982,22.472493122301785,0.358351677513775,0.133963015827365,989.5076853066588,0.2044266480576072,0.2044266480576072,0.2044266480576072,0.2044266480576072,21.775751780903093,21.775751780903093,21.775751780903093,21.775751780903093,,0.9208995839031728,0.9208995839031728,0.9208995839031728,0.9208995839031728,33.42676225438434,33.42676225438434,33.42676225438434,33.42676225438434,0.6807894552827768,0.6807894552827768,0.6807894552827768,0.6807894552827768,0.97,0.97,0.97,0.97,32.42395938675281,32.42395938675281,32.42395938675281,32.42395938675281,129.69583754701125,3112.70010112827,0.1430137468180995,5.298993260326595e-05,0.355
2006-07-02,2006-07-13,954.6127,0.9111032605413876,869.7507435242177,0.373,2006,7,2,2006.07,2005,10,275,40,0.0751464642404924,37.12597590033239,0.0426857650617215,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.2609943155440135,642.7507435242177,642.7507435242177,,3,214.2502478414059,214.2502478414059,214.2502478414059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,722.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3372533510138946,0.1228252230572653,989.5399214259288,0.3247507435242177,0.3247507435242177,0.3247507435242177,0.0,21.836167708307787,21.836167708307787,21.836167708307787,22.160918451832003,,0.9359783193935968,0.9359783193935968,0.9359783193935968,0.0,42.94397513263203,42.94397513263203,42.94397513263203,0.0,0.8746227114589008,0.8746227114589008,0.8746227114589008,0.0,0.97746227114589,0.97746227114589,0.97746227114589,0.96,41.976115465175134,41.976115465175134,41.976115465175134,0.0,125.9283463955254,3022.28031349261,0.1447867073792492,5.442249048080843e-05,0.375
2006-07-03,2006-07-14,920.6956,0.9105214280240044,838.3130724874176,0.383,2006,7,3,2006.07,2005,10,276,40,0.0724302494629128,31.437671036800108,0.0375011103471393,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.2707818921712056,611.3130724874176,611.3130724874176,,3,203.7710241624725,203.7710241624725,203.7710241624725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,691.3130724874176,990.0,967.2532522899496,22.746747710050386,0.3193876321514227,0.1133939217462252,989.5672184461024,0.2937851291046714,0.2937851291046714,0.2937851291046714,0.0,22.020181027048004,22.020181027048004,22.020181027048004,22.313966156152677,,0.9335896810884992,0.9335896810884992,0.9335896810884992,0.0,41.08261272164819,41.08261272164819,41.08261272164819,0.0,0.8367130900539346,0.8367130900539346,0.8367130900539346,0.0,0.9736713090053934,0.9736713090053934,0.9736713090053934,0.96,40.00096130604882,40.00096130604882,40.00096130604882,0.0,120.00288391814648,2880.069214035515,0.1431480527460671,5.4528744635006064e-05,0.385
2006-07-04,2006-07-15,887.5632,0.8993466698857421,798.2270082331329,0.398,2006,7,4,2006.07,2005,10,277,40,0.0689668135113426,40.08606425428468,0.0502188773880437,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.2843802548130539,571.2270082331329,571.2270082331329,,3,190.40900274437763,190.40900274437763,190.40900274437763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,651.2270082331329,990.0,967.0929080329324,22.90709196706746,0.296607116589958,0.0984908032932531,989.6049020801167,0.2565124874647072,0.2565124874647072,0.2565124874647072,0.0,22.25548155971961,22.25548155971961,22.25548155971961,22.51199404718432,,0.9292127532001422,0.9292127532001422,0.9292127532001422,0.0,38.616982520858095,38.616982520858095,38.616982520858095,0.0,0.7864965890195131,0.7864965890195131,0.7864965890195131,0.0,0.97,0.97,0.97,0.96,37.45847304523235,37.45847304523235,37.45847304523235,0.0,112.37541913569706,2697.0100592567296,0.1407812789803227,5.464621552281447e-05,0.4
2006-07-05,2006-07-16,855.2074,0.8887459410480739,760.0621055042766,0.413,2006,7,5,2006.07,2005,10,278,40,0.0656693659155695,38.16490272885631,0.0502128739907841,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.2986598047134488,533.0621055042766,533.0621055042766,,3,177.68736850142554,177.68736850142554,177.68736850142554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.0621055042766,990.0,966.940248422017,23.05975157798298,0.2749183782044336,0.0832248422017106,989.6418567795938,0.2234184212535638,0.2234184212535638,0.2234184212535638,0.0,22.478189936323226,22.478189936323226,22.478189936323226,22.701608357576788,,0.9250402216335656,0.9250402216335656,0.9250402216335656,0.0,36.2340774595643,36.2340774595643,36.2340774595643,0.0,0.7379649177100671,0.7379649177100671,0.7379649177100671,0.0,0.97,0.97,0.97,0.96,35.147055135777364,35.147055135777364,35.147055135777364,0.0,105.4411654073321,2530.58796977597,0.1387270390718601,5.49452161590819e-05,0.415
2006-07-06,2006-07-17,823.6198,0.8942673987233691,736.5363360830615,0.421,2006,7,6,2006.07,2005,10,279,40,0.0636367394375765,23.52576942121505,0.0319410845992015,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3081993228021821,509.5363360830616,509.5363360830616,,3,169.84544536102052,169.84544536102052,169.84544536102052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,589.5363360830615,990.0,966.8461453443322,23.15385465566783,0.2615489151163196,0.0738145344332246,989.6646365504504,0.2041321599592288,0.2041321599592288,0.2041321599592288,0.0,22.61435904615898,22.61435904615898,22.61435904615898,22.81849120611821,,0.922412479817222,0.922412479817222,0.922412479817222,0.0,34.7457793935293,34.7457793935293,34.7457793935293,0.0,0.7076533481370528,0.7076533481370528,0.7076533481370528,0.0,0.97,0.97,0.97,0.96,33.703406011723416,33.703406011723416,33.703406011723416,0.0,101.11021803517023,2426.645232844086,0.1372779767701341,5.512103786815656e-05,0.42
2006-07-07,2006-07-18,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2006,7,7,2006.07,2005,10,280,40,0.0623309505918976,15.113296824987062,0.0209492849584203,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3146558782395572,494.4230392580745,494.4230392580745,,3,164.80767975269148,164.80767975269148,164.80767975269148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,574.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2529601773614064,0.0688846078516149,989.678155214787,0.1921576634311904,0.1921576634311904,0.1921576634311904,0.0,22.700305394323564,22.700305394323564,22.700305394323564,22.892463057754757,,0.920737932508132,0.920737932508132,0.920737932508132,0.0,33.78188507898297,33.78188507898297,33.78188507898297,0.0,0.6880220993682885,0.6880220993682885,0.6880220993682885,0.0,0.97,0.97,0.97,0.96,32.76842852661348,32.76842852661348,32.76842852661348,0.0,98.30528557984044,2359.3268539161704,0.1362657972234148,5.523007951481085e-05,0.425
2006-07-08,2006-07-19,792.7923,0.8933995796610406,708.2803075785097,0.434,2006,7,8,2006.07,2005,10,281,41,0.0611954185747832,13.142731679564806,0.0185558338117539,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3204945804240619,481.2803075785097,481.2803075785097,,3,160.42676919283656,160.42676919283656,160.42676919283656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,561.2803075785097,990.0,966.733121230314,23.266878769685945,0.2454912923731656,0.0662560615157019,989.6882526461112,0.1820815691435241,0.1820815691435241,0.1820815691435241,0.0,22.77304984665363,22.77304984665363,22.77304984665363,22.955131415797155,,0.9190942187486708,0.9190942187486708,0.9190942187486708,0.0,32.93038194820861,32.93038194820861,32.93038194820861,0.0,0.6706798767455929,0.6706798767455929,0.6706798767455929,0.0,0.97,0.97,0.97,0.96,31.942470489762357,31.942470489762357,31.942470489762357,0.0,95.82741146928706,2299.857875262889,0.1352958856034057,5.530815408189762e-05,0.435
2006-07-09,2006-07-20,747.9582,0.8842864995647423,661.4093384987455,0.455,2006,7,9,2006.07,2005,10,282,41,0.0571457668462916,46.87096907976422,0.0708652968011474,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3432065239889723,434.4093384987455,434.4093384987455,,2,217.20466924937276,217.20466924937276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,514.4093384987455,990.0,966.545637353995,23.45436264600505,0.2188549822148697,0.056881867699749,989.7242631500852,0.333790381288068,0.333790381288068,0.0,0.0,22.84483541480232,22.84483541480232,23.178625796090387,23.178625796090387,,0.9376154389617284,0.9376154389617284,0.0,0.0,45.62686608747833,45.62686608747833,0.0,0.0,0.9292640751013916,0.9292640751013916,0.0,0.0,0.98,0.98,0.96,0.96,44.71432876572876,44.71432876572876,0.0,0.0,89.42865753145752,2146.2877807549803,0.1352092453584659,5.718406939543712e-05,0.455
2006-07-10,2006-07-21,718.9949,0.8803652940794153,632.9781565800997,0.467,2006,7,10,2006.07,2005,10,283,41,0.0546893127285206,28.43118191864573,0.0449165293037216,0.31,2,Mod_Wet,58,11,11,11,136,227.0,0.3586221698809514,405.9781565800997,405.9781565800997,,2,202.98907829004983,202.98907829004983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,485.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2070485326490748,0.0511956313160199,989.7417558360348,0.2915487639095426,0.2915487639095426,0.0,0.0,23.018294445805044,23.018294445805044,23.309843209714582,23.309843209714582,,0.9343201714469912,0.9343201714469912,0.0,0.0,42.81345115719229,42.81345115719229,0.0,0.0,0.8719643820202095,0.8719643820202095,0.0,0.0,0.977196438202021,0.977196438202021,0.96,0.96,41.8371519779445,41.8371519779445,0.0,0.0,83.674303955889,2008.183294941336,0.1321914557177938,5.725150930720908e-05,0.465
2006-07-11,2006-07-22,701.9683,0.8821520065429723,619.2427443745593,0.474,2006,7,11,2006.07,2005,10,284,41,0.0535025731139619,13.735412205540454,0.0221809820628796,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.3665767617984318,392.24274437455927,392.24274437455927,,2,196.12137218727963,196.12137218727963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,472.24274437455927,990.0,966.3769709774982,23.623029022501782,0.2022008795154844,0.0484485488749118,989.7493505716096,0.2721398421243829,0.2721398421243829,0.0,0.0,23.100239751987026,23.100239751987026,23.372379594111408,23.372379594111408,,0.9322874536870468,0.9322874536870468,0.0,0.0,41.421893693178944,41.421893693178944,0.0,0.0,0.8436230894741129,0.8436230894741129,0.0,0.0,0.9743623089474112,0.9743623089474112,0.96,0.96,40.35993197986005,40.35993197986005,0.0,0.0,80.7198639597201,1937.2767350332824,0.1303525389566702,5.716405148298743e-05,0.475
2006-07-12,2006-07-23,686.5904,0.878477532975807,603.1542407568726,0.482,2006,7,12,2006.07,2005,10,285,41,0.0521125264013938,16.088503617686687,0.0266739459503723,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.3763548105293057,376.1542407568726,376.1542407568726,,2,188.0771203784363,188.0771203784363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,456.1542407568726,990.0,966.3126169630276,23.687383036972506,0.196522747413588,0.0452308481513745,989.758246404435,0.2502851402066405,0.2502851402066405,0.0,0.0,23.195344301200866,23.195344301200866,23.445629441407505,23.445629441407505,,0.9299043357037282,0.9299043357037282,0.0,0.0,39.78448698176264,39.78448698176264,0.0,0.0,0.8102746839462859,0.8102746839462859,0.0,0.0,0.9710274683946286,0.9710274683946286,0.96,0.96,38.63182967528004,38.63182967528004,0.0,0.0,77.26365935056008,1854.3278244134417,0.128099338659387,5.70567210785478e-05,0.48
2006-07-13,2006-07-24,670.0633,0.8753352736866753,586.5300420928967,0.493,2006,7,13,2006.07,2005,10,286,41,0.0506761956368262,16.624198663975903,0.0283433029357819,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.3870219489354766,359.5300420928967,359.5300420928967,,2,179.76502104644834,179.76502104644834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,439.5300420928967,990.0,966.239385189418,23.76061481058196,0.1906555519089388,0.0419060084185793,989.7674384396726,0.2286125526161208,0.2286125526161208,0.0,0.0,23.2994406976384,23.2994406976384,23.52805325025452,23.52805325025452,,0.9271537248990256,0.9271537248990256,0.0,0.0,38.08387515506352,38.08387515506352,0.0,0.0,0.7756390051947762,0.7756390051947762,0.0,0.0,0.97,0.97,0.96,0.96,36.94135890041161,36.94135890041161,0.0,0.0,73.88271780082322,1773.185227219757,0.1259657860613411,5.708278798463394e-05,0.495
2006-07-14,2006-07-25,656.4879,0.872641160235729,572.8783627367172,0.496,2006,7,14,2006.07,2005,10,287,41,0.0494966905404523,13.651679356179445,0.0238299790045543,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.3962446738529107,345.87836273671724,345.87836273671724,,2,172.93918136835862,172.93918136835862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,425.8783627367173,990.0,966.1779526323152,23.82204736768483,0.1858374506958526,0.0391756725473434,989.7749868767568,0.211671602538795,0.211671602538795,0.0,0.0,23.385362641902805,23.385362641902805,23.5970342444416,23.5970342444416,,0.9247580410907534,0.9247580410907534,0.0,0.0,36.67788830998853,36.67788830998853,0.0,0.0,0.7470038352339823,0.7470038352339823,0.0,0.0,0.97,0.97,0.96,0.96,35.57755166068888,35.57755166068888,0.0,0.0,71.15510332137775,1707.722479713066,0.1242063026808347,5.714525280439658e-05,0.495
2006-07-15,2006-07-26,643.0906,0.8794376863729334,565.5581093921818,0.503,2006,7,15,2006.07,2005,10,288,42,0.0488642206514845,7.320253344535557,0.0129434150496096,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.401373433127786,338.5581093921818,338.5581093921818,,2,169.2790546960909,169.2790546960909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,418.5581093921818,990.0,966.1450114922648,23.854988507735243,0.1832539061663336,0.0377116218784363,989.7790344719552,0.2027841501766963,0.2027841501766963,0.0,0.0,23.431238829513788,23.431238829513788,23.634022979690485,23.634022979690485,,0.9234749532703584,0.9234749532703584,0.0,0.0,35.92214786737509,35.92214786737509,0.0,0.0,0.7316119728589631,0.7316119728589631,0.0,0.0,0.97,0.97,0.96,0.96,34.84448343135384,34.84448343135384,0.0,0.0,69.68896686270767,1672.5352047049842,0.123221585378033,5.717791366895896e-05,0.505
2006-07-16,2006-07-27,623.3263,0.8883399380973432,553.7256467564458,0.514,2006,7,16,2006.07,2005,10,289,42,0.0478418958797569,11.832462635735853,0.0213688181232832,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4099503090198116,326.7256467564458,326.7256467564458,,2,163.3628233782229,163.3628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,406.7256467564458,990.0,966.091765410404,23.90823458959608,0.1790778629784139,0.0353451293512891,989.7855770076704,0.1888344937699127,0.1888344937699127,0.0,0.0,23.50497710349649,23.50497710349649,23.693811597266404,23.693811597266404,,0.9213200278121546,0.9213200278121546,0.0,0.0,34.6946311445815,34.6946311445815,0.0,0.0,0.7066116322725357,0.7066116322725357,0.0,0.0,0.97,0.97,0.96,0.96,33.653792210244056,33.653792210244056,0.0,0.0,67.30758442048811,1615.3820260917146,0.1215540309804236,5.722400862473618e-05,0.515
2006-07-17,2006-07-28,610.3697,0.8886028945088347,542.376282140489,0.523,2006,7,17,2006.07,2005,10,290,42,0.0468613107769382,11.349364615956802,0.020925259805179,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4185286257432645,315.376282140489,315.376282140489,,2,157.6881410702445,157.6881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.376282140489,990.0,966.040693269632,23.95930673036787,0.1750723200706728,0.0330752564280978,989.7918524235012,0.1759676731759428,0.1759676731759428,0.0,0.0,23.5751914806932,23.5751914806932,23.75115915386914,23.75115915386914,,0.919049584769561,0.919049584769561,0.0,0.0,33.50671910973822,33.50671910973822,0.0,0.0,0.6824179044753201,0.6824179044753201,0.0,0.0,0.97,0.97,0.96,0.96,32.50151753644607,32.50151753644607,0.0,0.0,65.00303507289215,1560.0728417494115,0.1198485944414043,5.725350844016685e-05,0.525
2006-07-18,2006-07-29,600.13,0.8886339443648977,533.2958890317061,0.53,2006,7,18,2006.07,2005,10,291,42,0.0460767648123394,9.080393108782914,0.0170269325069615,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4256548844060265,306.2958890317061,306.2958890317061,,2,153.14794451585306,153.14794451585306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,386.2958890317061,990.0,965.9998315006426,24.00016849935741,0.1718675676067993,0.0312591778063412,989.7968732545868,0.1659995601542426,0.1659995601542426,0.0,0.0,23.63104219379007,23.63104219379007,23.797041753944317,23.797041753944317,,0.917237316069755,0.917237316069755,0.0,0.0,32.5547573217634,32.5547573217634,0.0,0.0,0.6630296806876456,0.6630296806876456,0.0,0.0,0.97,0.97,0.96,0.96,31.57811460211049,31.57811460211049,0.0,0.0,63.156229204220985,1515.7495009013037,0.1184262442354325,5.727597930430107e-05,0.53
2006-07-19,2006-07-30,588.7432,0.8901106602929673,524.0465984949943,0.536,2006,7,19,2006.07,2005,10,292,42,0.0452776261099675,9.249290536711785,0.0176497482538284,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.4331675859588053,297.0465984949943,297.0465984949943,,2,148.52329924749716,148.52329924749716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,377.0465984949943,990.0,965.9582096932274,24.041790306772555,0.1686032060002585,0.0294093196989988,989.8019874743007,0.1561284624347941,0.1561284624347941,0.0,0.0,23.687649318638503,23.687649318638503,23.8437777810733,23.8437777810733,,0.9153952184101004,0.9153952184101004,0.0,0.0,31.583764441033267,31.583764441033267,0.0,0.0,0.6432538582695166,0.6432538582695166,0.0,0.0,0.97,0.97,0.96,0.96,30.636251507802267,30.636251507802267,0.0,0.0,61.272503015604535,1470.5400723745088,0.1169218599864451,5.729787788444791e-05,0.535
2006-07-20,2006-07-31,578.739,0.8862841167709412,512.9271834558979,0.542,2006,7,20,2006.07,2005,10,293,42,0.0443169086505895,11.119415039096452,0.0216783500616564,0.37,2,Mod_Wet,58,11,11,11,136,227.0,0.442557944522583,285.9271834558979,285.9271834558979,,2,142.96359172794894,142.96359172794894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,365.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1646788194327972,0.0271854366911795,989.808135743876,0.1446864552904568,0.1446864552904568,0.0,0.0,23.75527696303409,23.75527696303409,23.899963418324543,23.899963418324543,,0.9130232048616604,0.9130232048616604,0.0,0.0,30.40927483673963,30.40927483673963,0.0,0.0,0.6193334997299313,0.6193334997299313,0.0,0.0,0.97,0.97,0.96,0.96,29.49699659163744,29.49699659163744,0.0,0.0,58.99399318327488,1415.8558363985971,0.1150143628298211,5.731256514550696e-05,0.54
2006-07-21,2006-08-01,572.5422,0.8854392210789449,506.9513196028255,0.547,2006,7,21,2006.07,2005,10,294,42,0.0438005940136841,5.975863853072384,0.0117878455425546,0.44,3,Normal,50,10,9,9,108,186.0,0.3668991337190383,320.9513196028255,320.9513196028255,,2,160.47565980141275,160.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,389.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1731576824717585,0.034190263920565,989.7926520536076,0.1821940175432493,0.1821940175432493,0.0,0.0,23.729177097851764,23.729177097851764,23.911371115395013,23.911371115395013,,0.9203405262275,0.9203405262275,0.0,0.0,34.369965265005085,34.369965265005085,0.0,0.0,0.699999292566295,0.699999292566295,0.0,0.0,0.97,0.97,0.96,0.96,33.33886630705493,33.33886630705493,0.0,0.0,66.67773261410986,1600.2655827386366,0.1315268942713256,5.7708416390774166e-05,0.545
2006-07-22,2006-08-02,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2006,7,22,2006.07,2005,10,295,43,0.0424885996372674,15.185120097415336,0.0308787389468565,0.44,3,Normal,50,10,9,9,108,186.0,0.3782285162889763,305.76619950541016,305.76619950541016,,2,152.88309975270508,152.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,374.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1677983824432898,0.031153239901082,989.8010483776555,0.1654274954658429,0.1654274954658429,0.0,0.0,23.82267298441554,23.82267298441554,23.988100479881385,23.988100479881385,,0.9173195211550058,0.9173195211550058,0.0,0.0,32.76493448829257,32.76493448829257,0.0,0.0,0.6673102747106429,0.6673102747106429,0.0,0.0,0.97,0.97,0.96,0.96,31.78198645364379,31.78198645364379,0.0,0.0,63.56397290728758,1525.535349774902,0.1292564901191186,5.77456212278323e-05,0.555
2006-07-23,2006-08-03,548.182,0.8784797080594273,481.566763323433,0.561,2006,7,23,2006.07,2005,10,296,43,0.0416073683511446,10.199436181977148,0.0211796929497124,0.44,3,Normal,50,10,9,9,108,186.0,0.3862392801288021,295.566763323433,295.566763323433,,2,147.7833816617165,147.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,364.566763323433,990.0,965.7670504349554,24.232949565044574,0.1641986849585305,0.0291133526646866,989.8066879623768,0.1545894338563703,0.1545894338563703,0.0,0.0,23.88504809356504,23.88504809356504,24.039637527421405,24.039637527421405,,0.915296330337386,0.915296330337386,0.0,0.0,31.684885412415507,31.684885412415507,0.0,0.0,0.6453133485217007,0.6453133485217007,0.0,0.0,0.97,0.97,0.96,0.96,30.73433885004304,30.73433885004304,0.0,0.0,61.46867770008608,1475.248264802066,0.1276431065879064,5.776912296388317e-05,0.56
2006-07-24,2006-08-04,548.182,0.8784797080594273,481.566763323433,0.561,2006,7,24,2006.07,2005,10,297,43,0.0416073683511446,0.0,0.0,0.44,3,Normal,50,10,9,9,108,186.0,0.3862392801288021,295.566763323433,295.566763323433,,2,147.7833816617165,147.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,364.566763323433,990.0,965.7670504349554,24.232949565044574,0.1641986849585305,0.0291133526646866,989.8066879623768,0.1545894338563703,0.1545894338563703,0.0,0.0,23.88504809356504,23.88504809356504,24.039637527421405,24.039637527421405,,0.915296330337386,0.915296330337386,0.0,0.0,31.684885412415507,31.684885412415507,0.0,0.0,0.6453133485217007,0.6453133485217007,0.0,0.0,0.97,0.97,0.96,0.96,30.73433885004304,30.73433885004304,0.0,0.0,61.46867770008608,1475.248264802066,0.1276431065879064,5.776912296388317e-05,0.56
2006-07-25,2006-08-05,532.7112,0.8847902403509693,471.3376706856533,0.5740000000000001,2006,7,25,2006.07,2005,10,298,43,0.0407235747472404,10.229092637779727,0.0217022599167588,0.44,3,Normal,50,10,9,9,108,186.0,0.3946215453762192,285.3376706856533,285.3376706856533,,2,142.66883534282664,142.66883534282664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,354.3376706856533,990.0,965.7210195180854,24.278980481914573,0.1605885207903727,0.0270675341371306,989.8123439450724,0.1440910473925098,0.1440910473925098,0.0,0.0,23.947233379594547,23.947233379594547,24.091324426987057,24.091324426987057,,0.9131011076066716,0.9131011076066716,0.0,0.0,30.594406426136164,30.594406426136164,0.0,0.0,0.6231040005323047,0.6231040005323047,0.0,0.0,0.97,0.97,0.96,0.96,29.67657423335208,29.67657423335208,0.0,0.0,59.35314846670416,1424.4755632008996,0.125924898768145,5.778061356419617e-05,0.575
2006-07-26,2006-08-06,516.3674,0.8913623235036077,460.2704454455168,0.5870000000000001,2006,7,26,2006.07,2005,10,299,43,0.0397673664864926,11.067225240136452,0.0240450486222811,0.44,3,Normal,50,10,9,9,108,186.0,0.4041102396221901,274.2704454455168,274.2704454455168,,2,137.1352227227584,137.1352227227584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,343.2704454455168,990.0,965.6712170045048,24.328782995495203,0.1566825536222482,0.0248540890891033,989.8184633572888,0.1331423320821513,0.1331423320821513,0.0,0.0,24.014104020701744,24.014104020701744,24.147246352783892,24.147246352783892,,0.9105261744446096,0.9105261744446096,0.0,0.0,29.40671672153876,29.40671672153876,0.0,0.0,0.5989148008460032,0.5989148008460032,0.0,0.0,0.97,0.97,0.96,0.96,28.5245152198926,28.5245152198926,0.0,0.0,57.04903043978519,1369.1767305548449,0.1239467600066409,5.7778565511129015e-05,0.585
2006-07-27,2006-08-07,501.4829,0.8917787321988244,447.2117847813898,0.597,2006,7,27,2006.07,2005,10,300,43,0.038639098205112,13.058660664127045,0.029200171168366,0.44,3,Normal,50,10,9,9,108,186.0,0.4159103277900475,261.2117847813898,261.2117847813898,,2,130.6058923906949,130.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,330.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1520737471050755,0.0222423569562779,989.8256838959386,0.1207390776945064,0.1207390776945064,0.0,0.0,24.092491786727862,24.092491786727862,24.21323086442237,24.21323086442237,,0.9075046904349892,0.9075046904349892,0.0,0.0,28.004773751301023,28.004773751301023,0.0,0.0,0.570361990861528,0.570361990861528,0.0,0.0,0.97,0.97,0.96,0.96,27.16463053876199,27.16463053876199,0.0,0.0,54.32926107752398,1303.9022658605754,0.1214844128136777,5.777481066963917e-05,0.595
2006-07-28,2006-08-08,501.4829,0.8917787321988244,447.2117847813898,0.597,2006,7,28,2006.07,2005,10,301,43,0.038639098205112,0.0,0.0,0.44,3,Normal,50,10,9,9,108,186.0,0.4159103277900475,261.2117847813898,261.2117847813898,,2,130.6058923906949,130.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,330.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1520737471050755,0.0222423569562779,989.8256838959386,0.1207390776945064,0.1207390776945064,0.0,0.0,24.092491786727862,24.092491786727862,24.21323086442237,24.21323086442237,,0.9075046904349892,0.9075046904349892,0.0,0.0,28.004773751301023,28.004773751301023,0.0,0.0,0.570361990861528,0.570361990861528,0.0,0.0,0.97,0.97,0.96,0.96,27.16463053876199,27.16463053876199,0.0,0.0,54.32926107752398,1303.9022658605754,0.1214844128136777,5.777481066963917e-05,0.595
2006-07-29,2006-08-09,490.2231,0.8985767308412901,440.5030705808828,0.604,2006,7,29,2006.07,2005,10,302,44,0.0380594652981882,6.708714200506962,0.015229665009282,0.44,3,Normal,50,10,9,9,108,186.0,0.4222445027561906,254.5030705808828,254.5030705808828,,2,127.2515352904414,127.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.5030705808828,990.0,965.582263817614,24.41773618238608,0.1497060337136033,0.0209006141161765,989.8293933521702,0.1146527635227945,0.1146527635227945,0.0,0.0,24.132476771033485,24.132476771033485,24.24712953455628,24.24712953455628,,0.9059605886239158,0.9059605886239158,0.0,0.0,27.28430730640437,27.28430730640437,0.0,0.0,0.5556885398453028,0.5556885398453028,0.0,0.0,0.97,0.97,0.96,0.96,26.46577808721224,26.46577808721224,0.0,0.0,52.93155617442447,1270.3573481861872,0.120161605467641,5.7772230468152485e-05,0.605
2006-07-30,2006-08-10,490.2231,0.8985767308412901,440.5030705808828,0.604,2006,7,30,2006.07,2005,10,303,44,0.0380594652981882,0.0,0.0,0.44,3,Normal,50,10,9,9,108,186.0,0.4222445027561906,254.5030705808828,254.5030705808828,,2,127.2515352904414,127.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.5030705808828,990.0,965.582263817614,24.41773618238608,0.1497060337136033,0.0209006141161765,989.8293933521702,0.1146527635227945,0.1146527635227945,0.0,0.0,24.132476771033485,24.132476771033485,24.24712953455628,24.24712953455628,,0.9059605886239158,0.9059605886239158,0.0,0.0,27.28430730640437,27.28430730640437,0.0,0.0,0.5556885398453028,0.5556885398453028,0.0,0.0,0.97,0.97,0.96,0.96,26.46577808721224,26.46577808721224,0.0,0.0,52.93155617442447,1270.3573481861872,0.120161605467641,5.7772230468152485e-05,0.605
2006-07-31,2006-08-11,479.1271,0.9016539350871652,432.0068351219016,0.614,2006,7,31,2006.07,2005,10,304,44,0.0373253905545323,8.496235458981173,0.0196669005400892,0.44,3,Normal,50,10,9,9,108,186.0,0.4305487433954961,246.0068351219016,246.0068351219016,,2,123.0034175609508,123.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,315.0068351219016,990.0,965.5440307580484,24.455969241951493,0.146707448608903,0.0192013670243803,989.8340911843668,0.1071259465560543,0.1071259465560543,0.0,0.0,24.182934479762125,24.182934479762125,24.290060426318178,24.290060426318178,,0.9033269203054308,0.9033269203054308,0.0,0.0,26.351772338304286,26.351772338304286,0.0,0.0,0.5366959743035496,0.5366959743035496,0.0,0.0,0.97,0.97,0.96,0.96,25.56121916815516,25.56121916815516,0.0,0.0,51.12243833631032,1226.9385200714476,0.1183371052957642,5.772472666706605e-05,0.615
2006-08-01,2006-08-12,471.4569,0.9015518661337044,425.0428479966112,0.625,2006,8,1,2006.08,2005,11,305,44,0.0367237020669072,6.963987125290487,0.0163842002238466,0.52,3,Normal,47,8,6,5,89,155.0,0.3646691168445111,270.0428479966112,270.0428479966112,,2,135.0214239983056,135.0214239983056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,331.0428479966112,990.0,965.5126928159848,24.48730718401532,0.1523670550989816,0.0240085695993222,989.8236243753016,0.1290415625567128,0.1290415625567128,0.0,0.0,24.18188999676023,24.18188999676023,24.31093155931694,24.31093155931694,,0.9097270987716208,0.9097270987716208,0.0,0.0,29.13015236802005,29.13015236802005,0.0,0.0,0.5932821256215897,0.5932821256215897,0.0,0.0,0.97,0.97,0.96,0.96,28.25624779697945,28.25624779697945,0.0,0.0,56.5124955939589,1356.2998942550137,0.1329571732834085,5.813120236001717e-05,0.625
2006-08-02,2006-08-13,463.866,0.9065907191323836,420.5366105210622,0.63,2006,8,2,2006.08,2005,11,306,44,0.0363343631490197,4.506237475548972,0.0107154463197997,0.52,3,Normal,47,8,6,5,89,155.0,0.3685767091905473,265.5366105210622,265.5366105210622,,2,132.7683052605311,132.7683052605311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.5366105210622,990.0,965.4924147473448,24.50758525265519,0.1507766640796108,0.0231073221042124,989.8261160138162,0.1248044138897984,0.1248044138897984,0.0,0.0,24.2088968525816,24.2088968525816,24.333701266471397,24.333701266471397,,0.9086912690306166,0.9086912690306166,0.0,0.0,28.643393309421672,28.643393309421672,0.0,0.0,0.5833684991735575,0.5833684991735575,0.0,0.0,0.97,0.97,0.96,0.96,27.78409151013902,27.78409151013902,0.0,0.0,55.56818302027804,1333.636392486673,0.1321363744084653,5.812986150660132e-05,0.63
2006-08-03,2006-08-14,456.3541,0.9119592484433596,416.1763420600458,0.637,2006,8,3,2006.08,2005,11,307,44,0.0359576359539879,4.360268461016403,0.010476973389293,0.52,3,Normal,47,8,6,5,89,155.0,0.3724382775646498,261.1763420600458,261.1763420600458,,2,130.5881710300229,130.5881710300229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,322.1763420600458,990.0,965.47279353927,24.52720646072987,0.1492377900544239,0.0222352684120091,989.8285269415336,0.120705761536443,0.120705761536443,0.0,0.0,24.235027640727026,24.235027640727026,24.355733402263468,24.355733402263468,,0.907691481638536,0.907691481638536,0.0,0.0,28.172430617295035,28.172430617295035,0.0,0.0,0.5737765909836056,0.5737765909836056,0.0,0.0,0.97,0.97,0.96,0.96,27.327257698776183,27.327257698776183,0.0,0.0,54.654515397552366,1311.7083695412568,0.131325377908355,5.812857976685752e-05,0.635
2006-08-04,2006-08-15,448.9209,0.9091709283658698,408.1458314158418,0.643,2006,8,4,2006.08,2005,11,308,44,0.0352637998343287,8.030510644203957,0.0196755914824523,0.52,3,Normal,47,8,6,5,89,155.0,0.3797662209664401,253.14583141584183,253.14583141584183,,2,126.57291570792091,126.57291570792091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,314.1458314158418,990.0,965.4366562413712,24.563343758628776,0.1464035736868217,0.0206291662831683,989.83296726003,0.1134312482742576,0.1134312482742576,0.0,0.0,24.282879770384564,24.282879770384564,24.39631101865882,24.39631101865882,,0.905856137600084,0.905856137600084,0.0,0.0,27.304794028948383,27.304794028948383,0.0,0.0,0.5561057847036331,0.5561057847036331,0.0,0.0,0.97,0.97,0.96,0.96,26.48565020807993,26.48565020807993,0.0,0.0,52.97130041615987,1271.311209987837,0.1297852295401487,5.812558726842677e-05,0.645
