Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2006-08-05,2006-08-16,441.566,0.9034510418651028,398.9332627522059,0.654,2006,8,5,2006.08,2005,11,309,45,0.0344678339017905,9.21256866363592,0.0230930070861457,0.52,3,Normal,47,8,6,5,89,155.0,0.3885361649982969,243.9332627522059,243.9332627522059,,2,121.96663137610297,121.96663137610297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.9332627522059,990.0,965.394666313761,24.605333686238964,0.1431521723686525,0.0187866525504411,989.8380611750808,0.1053219385944191,0.1053219385944191,0.0,0.0,24.338072922725384,24.338072922725384,24.443394861319803,24.443394861319803,,0.9026901260902992,0.9026901260902992,0.0,0.0,26.278744271910032,26.278744271910032,0.0,0.0,0.5352086409757644,0.5352086409757644,0.0,0.0,0.97,0.97,0.96,0.96,25.49038194375273,25.49038194375273,0.0,0.0,50.98076388750546,1223.538333300131,0.1277927128357099,5.805408882047509e-05,0.655
2006-08-06,2006-08-17,436.3602,0.9000420788564829,392.74254153823074,0.659,2006,8,6,2006.08,2005,11,310,45,0.0339329555889031,6.190721213975166,0.0157627976580493,0.52,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
2006-08-07,2006-08-18,431.1941,0.9057934892164382,390.5728083685417,0.662,2006,8,7,2006.08,2005,11,311,45,0.033745490643042,2.1697331696890387,0.0055552591557825,0.52,3,Normal,47,8,6,5,89,155.0,0.3968530237613037,235.5728083685417,235.5728083685417,,2,117.78640418427084,117.78640418427084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,296.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1402015086182875,0.0171145616737083,989.842683929708,0.0982254309458896,0.0982254309458896,0.0,0.0,24.39159445691945,24.39159445691945,24.489819887865337,24.489819887865337,,0.8993044561750699,0.8993044561750699,0.0,0.0,25.338494023152577,25.338494023152577,0.0,0.0,0.5160589414084028,0.5160589414084028,0.0,0.0,0.97,0.97,0.96,0.96,24.578339202458,24.578339202458,0.0,0.0,49.156678404916,1179.760281717984,0.1258579126648573,5.796353571033744e-05,0.66
2006-08-08,2006-08-19,424.0278,0.9006646788298297,381.90686230191926,0.6729999999999999,2006,8,8,2006.08,2005,11,312,45,0.0329967529028858,8.665946066622439,0.0226912551777388,0.52,3,Normal,47,8,6,5,89,155.0,0.4058581169915287,226.9068623019193,226.9068623019193,,2,113.45343115095964,113.45343115095964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,287.90686230191926,990.0,965.3095343115097,24.690465688490463,0.1371430273745691,0.0153813724603838,989.847475600165,0.0911254898415354,0.0911254898415354,0.0,0.0,24.44681579881394,24.44681579881394,24.537941288655475,24.537941288655475,,0.8957761536541501,0.8957761536541501,0.0,0.0,24.365657286884325,24.365657286884325,0.0,0.0,0.4962455659243243,0.4962455659243243,0.0,0.0,0.9696245565924324,0.9696245565924324,0.96,0.96,23.625539642878383,23.625539642878383,0.0,0.0,47.25107928575677,1134.0259028581625,0.1237240907402236,5.78444374420671e-05,0.675
2006-08-09,2006-08-20,417.9465,0.9090667400780807,379.9412622820437,0.679,2006,8,9,2006.08,2005,11,313,45,0.0328269250611685,1.9656000198755803,0.0051734313037483,0.52,3,Normal,47,8,6,5,89,155.0,0.4079577960788531,224.94126228204368,224.94126228204368,,2,112.47063114102184,112.47063114102184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,285.9412622820437,990.0,965.2997063114102,24.700293688589795,0.1364493061412237,0.0149882524564087,989.8485624414024,0.0895530098256349,0.0895530098256349,0.0,0.0,24.45930312016651,24.45930312016651,24.548856129992146,24.548856129992146,,0.8949732003962372,0.8949732003962372,0.0,0.0,24.145263078490824,24.145263078490824,0.0,0.0,0.491756885508978,0.491756885508978,0.0,0.0,0.9691756885508978,0.9691756885508978,0.96,0.96,23.401001969338918,23.401001969338918,0.0,0.0,46.80200393867783,1123.2480945282678,0.1231822088961084,5.779533962662625e-05,0.68
2006-08-10,2006-08-21,410.923,0.9090128563565548,373.5342899726045,0.684,2006,8,10,2006.08,2005,11,314,45,0.032273362653633,6.4069723094391415,0.017152300287904,0.52,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
2006-08-11,2006-08-22,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2006,8,11,2006.08,2005,11,315,45,0.0316425210364439,7.301407606354928,0.0199365156923653,0.55,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2006-08-12,2006-08-23,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2006,8,12,2006.08,2005,11,316,46,0.0316425210364439,0.0,0.0,0.55,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2006-08-13,2006-08-24,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2006,8,13,2006.08,2005,11,317,46,0.0306063448437163,11.992780008422017,0.0338549473326082,0.55,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2006-08-14,2006-08-25,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2006,8,14,2006.08,2005,11,318,46,0.0306063448437163,0.0,0.0,0.55,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2006-08-15,2006-08-26,389.3441,0.9026852126280548,351.45516169397865,0.7070000000000001,2006,8,15,2006.08,2005,11,319,46,0.0303657259703597,2.7849406638489427,0.0079240283466767,0.55,3,Normal,47,8,6,5,89,155.0,0.4410235412475251,196.45516169397865,196.45516169397865,,1,196.45516169397865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,257.45516169397865,990.0,965.15727580847,24.842724191530124,0.1263956774103872,0.0096455161693978,989.8639588064202,0.2730744527431402,0.0,0.0,0.0,24.4336085452072,24.706682997950335,24.706682997950335,24.706682997950335,,0.9335485268750936,0.0,0.0,0.0,43.94673887090251,0.0,0.0,0.0,0.8950455981853871,0.0,0.0,0.0,0.9795045598185388,0.96,0.96,0.96,43.046031113203625,0.0,0.0,0.0,43.046031113203625,1033.104746716887,0.122479439214169,6.086493610895677e-05,0.705
2006-08-16,2006-08-27,383.5884,0.9045977994923856,346.99322255080506,0.7120000000000001,2006,8,16,2006.08,2005,11,320,46,0.0299802144283895,4.461939143173595,0.0128588653990793,0.55,3,Normal,47,8,6,5,89,155.0,0.4466946036022524,191.99322255080503,191.99322255080503,,1,191.99322255080503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,252.99322255080503,990.0,965.134966112754,24.865033887246,0.1248209206469483,0.0091993222550805,989.865979757098,0.2608215653381898,0.0,0.0,0.0,24.4701920790058,24.73101364434399,24.73101364434399,24.73101364434399,,0.9322535211358768,0.0,0.0,0.0,42.95324789185661,0.0,0.0,0.0,0.874811566025593,0.0,0.0,0.0,0.9774811566025592,0.96,0.96,0.96,41.985990429168446,0.0,0.0,0.0,41.985990429168446,1007.6637703000426,0.1209994538813249,6.074576469035132e-05,0.71
2006-08-17,2006-08-28,376.9428,0.9047288410004722,341.0310225674728,0.72,2006,8,17,2006.08,2005,11,321,46,0.0294650803498296,5.962199983332255,0.0174828669205677,0.55,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
2006-08-18,2006-08-29,372.2415,0.9134433097017404,340.0215077683404,0.727,2006,8,18,2006.08,2005,11,322,46,0.0293778582711846,1.0095147991324325,0.0029689733621798,0.55,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2006-08-19,2006-08-30,367.5781,0.9139547410507114,335.9497472014125,0.73,2006,8,19,2006.08,2005,11,323,47,0.029026058158202,4.071760566927877,0.0121201477329486,0.55,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
2006-08-20,2006-08-31,358.3644,0.921348231477836,330.1784061646158,0.74,2006,8,20,2006.08,2005,11,324,47,0.0285274142926228,5.771341036796683,0.0174794624028783,0.55,3,Normal,47,8,6,5,89,155.0,0.4694431771008133,175.1784061646158,175.1784061646158,,1,175.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,236.1784061646158,990.0,965.0508920308232,24.949107969176907,0.118886450233867,0.0075178406164615,989.8735957091496,0.2171460154115395,0.0,0.0,0.0,24.605557662915007,24.822703678326548,24.822703678326548,24.822703678326548,,0.9267122627488048,0.0,0.0,0.0,39.173952500863386,0.0,0.0,0.0,0.7978401731336738,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.998733925837485,0.0,0.0,0.0,37.998733925837485,911.9696142200996,0.1150854605158297,6.025402387991489e-05,0.74
2006-08-21,2006-09-01,349.3005,0.9295836506121732,324.70403395065745,0.75,2006,8,21,2006.08,2005,11,325,47,0.0280544285333368,5.474372213958361,0.0168595756183006,0.59,3,Normal,47,8,6,5,89,155.0,0.4773577898436397,169.70403395065745,169.70403395065745,,1,169.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,230.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1169543283301663,0.0069704033950657,989.8760752682748,0.2037956008025647,0.0,0.0,0.0,24.64875949771896,24.85255509852152,24.85255509852152,24.85255509852152,,0.92473824598212,0.0,0.0,0.0,37.93540740809656,0.0,0.0,0.0,0.772615222160826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.79734518585366,0.0,0.0,0.0,36.79734518585366,883.1362844604878,0.113325802387307,6.023124221561051e-05,0.75
2006-08-22,2006-09-02,346.6104,0.9283094176295976,321.7616985683619,0.757,2006,8,22,2006.08,2005,11,326,47,0.0278002107563064,2.9423353822955387,0.0091444550280132,0.59,3,Normal,47,8,6,5,89,155.0,0.4817229666851367,166.7616985683619,166.7616985683619,,1,166.7616985683619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,227.7616985683619,990.0,965.0088084928418,24.99119150715819,0.1159158535243432,0.0066761698568361,989.8774079766188,0.1967928425927013,0.0,0.0,0.0,24.67180664118426,24.86859948377696,24.86859948377696,24.86859948377696,,0.9236743717043284,0.0,0.0,0.0,37.26961067619509,0.0,0.0,0.0,0.7590552072544825,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.15152235590924,0.0,0.0,0.0,36.15152235590924,867.6365365418217,0.1123549587062751,6.021820135869802e-05,0.755
2006-08-23,2006-09-03,343.0444,0.9281807262841928,318.4072003397252,0.76,2006,8,23,2006.08,2005,11,327,47,0.0275103821093522,3.3544982286367144,0.0105352461409717,0.59,3,Normal,47,8,6,5,89,155.0,0.4867980367109237,163.4072003397252,163.4072003397252,,1,163.4072003397252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,224.4072003397252,990.0,964.9920360016986,25.00796399830142,0.1147319089891355,0.0063407200339725,989.8789273709768,0.1889365607813679,0.0,0.0,0.0,24.69795480849689,24.88689136927826,24.88689136927826,24.88689136927826,,0.9224079195927278,0.0,0.0,0.0,36.50849274575386,0.0,0.0,0.0,0.7435538237424412,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.41323796338125,0.0,0.0,0.0,35.41323796338125,849.91771112115,0.1112199658977467,6.019937019257681e-05,0.76
2006-08-24,2006-09-04,340.3854,0.917687337580864,312.3673714773974,0.764,2006,8,24,2006.08,2005,11,328,47,0.0269885408956471,6.039828862327795,0.0193356586309298,0.59,3,Normal,47,8,6,5,89,155.0,0.496210597370973,157.3673714773974,157.3673714773974,,1,157.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.3673714773974,990.0,964.961836857387,25.03816314261303,0.1126001975116639,0.0057367371477397,989.8816630653406,0.1752555646798222,0.0,0.0,0.0,24.74457064327381,24.919826207953637,24.919826207953637,24.919826207953637,,0.9200276528181514,0.0,0.0,0.0,35.13453367795889,0.0,0.0,0.0,0.7155709506712605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08049766762012,0.0,0.0,0.0,34.08049766762012,817.9319440228829,0.1091038974603215,6.015735548478655e-05,0.765
2006-08-25,2006-09-05,331.6178,0.920942096558406,305.4007919880862,0.779,2006,8,25,2006.08,2005,11,329,47,0.0263866284277706,6.9665794893111865,0.0228112685758292,0.59,3,Normal,47,8,6,5,89,155.0,0.5075297905777749,150.4007919880862,150.4007919880862,,1,150.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,211.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1101413964769671,0.0050400791988086,989.8848185243244,0.1600657106942662,0.0,0.0,0.0,24.797748853689587,24.95781456438385,24.95781456438385,24.95781456438385,,0.9172882063976838,0.0,0.0,0.0,33.55110975695685,0.0,0.0,0.0,0.6833219909767179,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.54457646424814,0.0,0.0,0.0,32.54457646424814,781.0698351419553,0.1065634972731757,6.010713114910937e-05,0.78
2006-08-26,2006-09-06,331.6178,0.920942096558406,305.4007919880862,0.779,2006,8,26,2006.08,2005,11,330,48,0.0263866284277706,0.0,0.0,0.59,3,Normal,47,8,6,5,89,155.0,0.5075297905777749,150.4007919880862,150.4007919880862,,1,150.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,211.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1101413964769671,0.0050400791988086,989.8848185243244,0.1600657106942662,0.0,0.0,0.0,24.797748853689587,24.95781456438385,24.95781456438385,24.95781456438385,,0.9172882063976838,0.0,0.0,0.0,33.55110975695685,0.0,0.0,0.0,0.6833219909767179,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.54457646424814,0.0,0.0,0.0,32.54457646424814,781.0698351419553,0.1065634972731757,6.010713114910937e-05,0.78
2006-08-27,2006-09-07,322.9968,0.925945706320608,299.0775001152962,0.789,2006,8,27,2006.08,2005,11,331,48,0.0258402960099615,6.323291872790038,0.0211426532265127,0.59,3,Normal,47,8,6,5,89,155.0,0.5182603169420855,144.07750011529615,144.07750011529615,,1,144.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,205.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1079096388944461,0.0044077500115296,989.887682611094,0.1469365502328982,0.0,0.0,0.0,24.844436060399985,24.99137261063288,24.99137261063288,24.99137261063288,,0.9147495118609282,0.0,0.0,0.0,32.11191411166367,0.0,0.0,0.0,0.6540104707059811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.14855668831376,0.0,0.0,0.0,31.14855668831376,747.5653605195303,0.1041487797520903,6.00536298238169e-05,0.79
2006-08-28,2006-09-08,318.7409,0.9279181423044488,295.76546380444813,0.79,2006,8,28,2006.08,2005,11,332,48,0.0255541360727043,3.312036310848044,0.0111981847652025,0.59,3,Normal,47,8,6,5,89,155.0,0.5240638917276754,140.76546380444813,140.76546380444813,,1,140.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,201.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1067406809688872,0.0040765463804448,989.8891827726508,0.1402462368849852,0.0,0.0,0.0,24.86587468054791,25.00612091743289,25.00612091743289,25.00612091743289,,0.9132461984756388,0.0,0.0,0.0,31.34919755819196,0.0,0.0,0.0,0.6384765286800806,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.4087216314462,0.0,0.0,0.0,30.4087216314462,729.8093191547089,0.1028136322621886,6.000667274169312e-05,0.79
2006-08-29,2006-09-09,316.2047,0.9268556891837528,293.0761251416418,0.7959999999999999,2006,8,29,2006.08,2005,11,333,48,0.0253217772122378,2.6893386628063354,0.0091762461425562,0.59,3,Normal,47,8,6,5,89,155.0,0.5288728309925945,138.0761251416418,138.0761251416418,,1,138.0761251416418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,199.0761251416418,990.0,964.8723045005664,25.127695499433457,0.1057915087028499,0.0038076125141641,989.890400878783,0.134967682774785,0.0,0.0,0.0,24.88312869544167,25.018096378216452,25.018096378216452,25.018096378216452,,0.9120275838828632,0.0,0.0,0.0,30.730544094194133,0.0,0.0,0.0,0.6258766617962145,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.808627771368307,0.0,0.0,0.0,29.808627771368307,715.4070665128394,0.1017095055319227,5.996818329339442e-05,0.795
2006-08-30,2006-09-10,312.8435,0.9288272938647332,290.5775815081716,0.797,2006,8,30,2006.08,2005,11,334,48,0.025105903042306,2.498543633470206,0.0085985423256058,0.59,3,Normal,47,8,6,5,89,155.0,0.5334203664147473,135.5775815081716,135.5775815081716,,1,135.5775815081716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,196.5775815081716,990.0,964.8623103260328,25.13768967396732,0.1049096919016681,0.0035577581508171,989.8915325499476,0.1301205081258528,0.0,0.0,0.0,24.89910171578902,25.02922222391487,25.02922222391487,25.02922222391487,,0.9108971399735116,0.0,0.0,0.0,30.15640726240891,0.0,0.0,0.0,0.6141834472995704,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.25171504453664,0.0,0.0,0.0,29.25171504453664,702.0411610688794,0.1006674874665581,5.99323008337513e-05,0.795
2006-08-31,2006-09-11,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2006,8,31,2006.08,2005,11,335,48,0.0249282631786734,2.0560169401919666,0.0071260425308956,0.59,3,Normal,47,8,6,5,89,155.0,0.5372215426326648,133.52156456797962,133.52156456797962,,1,133.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,194.5215645679796,990.0,964.854086258272,25.145913741728123,0.1041840570730068,0.0033521564567979,989.8924637864702,0.1262205413878017,0.0,0.0,0.0,24.912156986810537,25.03837752819834,25.03837752819834,25.03837752819834,,0.9099680845205202,0.0,0.0,0.0,29.684354170890465,0.0,0.0,0.0,0.6045693313826979,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.79382354576375,0.0,0.0,0.0,28.79382354576375,691.05176509833,0.0997978213132125,5.9902565882498734e-05,0.805
2006-09-01,2006-09-12,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2006,9,1,2006.09,2005,12,336,48,0.0245003003325816,4.953273681617986,0.0174676571422542,0.65,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
2006-09-02,2006-09-13,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2006,9,2,2006.09,2005,12,337,49,0.0245003003325816,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
2006-09-03,2006-09-14,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2006,9,3,2006.09,2005,12,338,49,0.0243746129170735,1.4547154572694578,0.0051564886767921,0.65,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2006-09-04,2006-09-15,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2006,9,4,2006.09,2005,12,339,49,0.0238796813442401,5.728374685572362,0.0207260543262162,0.65,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2006-09-05,2006-09-16,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2006,9,5,2006.09,2005,12,340,49,0.0238796813442401,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2006-09-06,2006-09-17,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2006,9,6,2006.09,2005,12,341,49,0.0238796813442401,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2006-09-07,2006-09-18,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2006,9,7,2006.09,2005,12,342,49,0.0238796813442401,0.0,0.0,0.65,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2006-09-08,2006-09-19,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2006,9,8,2006.09,2005,12,343,49,0.0237141958420346,1.915341460711716,0.0069783307563042,0.65,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
2006-09-09,2006-09-20,285.986,0.9347322974487192,267.32035081816935,0.841,2006,9,9,2006.09,2005,12,344,50,0.0230964783106898,7.149508464638758,0.0267450960720227,0.65,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2006-09-10,2006-09-21,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2006,9,10,2006.09,2005,12,345,50,0.0226105400037493,5.624285959959708,0.0214916718866484,0.65,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2006-09-11,2006-09-22,266.66,0.9440969037746996,251.75288036056145,0.871,2006,9,11,2006.09,2005,12,346,50,0.0217514488631525,9.94318449764819,0.0394958122560803,0.6,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2006-09-12,2006-09-23,262.8986,0.938951234680896,246.84896506587896,0.878,2006,9,12,2006.09,2005,12,347,50,0.0213277505816919,4.903915294682463,0.0198660557210507,0.6,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
2006-09-13,2006-09-24,259.1714,0.9397252104948886,243.54989841925496,0.883,2006,9,13,2006.09,2005,12,348,50,0.0210427112234236,3.299066646624027,0.0135457525050776,0.6,3,Normal,40,6,4,3,65,118.0,0.4845003047255263,125.54989841925496,125.54989841925496,,1,125.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.54989841925496,990.0,964.6612993905156,25.33870060948448,0.0974883429248719,0.0025549898419254,989.8999566672333,0.1115898171546589,0.0,0.0,0.0,25.127067459563072,25.23865727671773,25.23865727671773,25.23865727671773,,0.9065615800351488,0.0,0.0,0.0,28.047501547028368,0.0,0.0,0.0,0.5712322107337753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.20607650061752,0.0,0.0,0.0,27.20607650061752,652.9458360148204,0.111706375889281,6.019314684873325e-05,0.885
2006-09-14,2006-09-25,255.4785,0.9395358309241366,240.03120478075203,0.887,2006,9,14,2006.09,2005,12,349,50,0.0207386960930569,3.518693638502924,0.0146593174904777,0.6,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
2006-09-15,2006-09-26,255.4785,0.9395358309241366,240.03120478075203,0.887,2006,9,15,2006.09,2005,12,350,50,0.0207386960930569,0.0,0.0,0.6,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
2006-09-16,2006-09-27,251.8195,0.9405520044132718,236.8493354753479,0.892,2006,9,16,2006.09,2005,12,351,51,0.02046378258507,3.1818693054041205,0.0134341491776543,0.6,3,Normal,40,6,4,3,65,118.0,0.4982070131764496,118.84933547534791,118.84933547534791,,1,118.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.8493354753479,990.0,964.621096012852,25.37890398714785,0.0951234976997728,0.0018849335475347,989.9029915687528,0.0999898968890775,0.0,0.0,0.0,25.18190565901144,25.28189555590052,25.28189555590052,25.28189555590052,,0.9011669937286032,0.0,0.0,0.0,26.450222315662767,0.0,0.0,0.0,0.5387010654921134,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.65671564619288,0.0,0.0,0.0,25.65671564619288,615.7611755086292,0.1083250480509088,5.996554737787388e-05,0.89
2006-09-17,2006-09-28,251.8195,0.9405520044132718,236.8493354753479,0.892,2006,9,17,2006.09,2005,12,352,51,0.02046378258507,0.0,0.0,0.6,3,Normal,40,6,4,3,65,118.0,0.4982070131764496,118.84933547534791,118.84933547534791,,1,118.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.8493354753479,990.0,964.621096012852,25.37890398714785,0.0951234976997728,0.0018849335475347,989.9029915687528,0.0999898968890775,0.0,0.0,0.0,25.18190565901144,25.28189555590052,25.28189555590052,25.28189555590052,,0.9011669937286032,0.0,0.0,0.0,26.450222315662767,0.0,0.0,0.0,0.5387010654921134,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.65671564619288,0.0,0.0,0.0,25.65671564619288,615.7611755086292,0.1083250480509088,5.996554737787388e-05,0.89
2006-09-18,2006-09-29,251.8195,0.9405520044132718,236.8493354753479,0.892,2006,9,18,2006.09,2005,12,353,51,0.02046378258507,0.0,0.0,0.6,3,Normal,40,6,4,3,65,118.0,0.4982070131764496,118.84933547534791,118.84933547534791,,1,118.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.8493354753479,990.0,964.621096012852,25.37890398714785,0.0951234976997728,0.0018849335475347,989.9029915687528,0.0999898968890775,0.0,0.0,0.0,25.18190565901144,25.28189555590052,25.28189555590052,25.28189555590052,,0.9011669937286032,0.0,0.0,0.0,26.450222315662767,0.0,0.0,0.0,0.5387010654921134,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.65671564619288,0.0,0.0,0.0,25.65671564619288,615.7611755086292,0.1083250480509088,5.996554737787388e-05,0.89
2006-09-19,2006-09-30,250.3654,0.945785461787994,236.79195545473576,0.893,2006,9,19,2006.09,2005,12,354,51,0.0204588249512891,0.0573800206121291,0.000242322508389,0.6,3,Normal,40,6,4,3,65,118.0,0.4983277399495796,118.79195545473576,118.79195545473576,,1,118.79195545473576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.79195545473576,990.0,964.6207517327284,25.379248267271574,0.0951032464359765,0.0018791955454735,989.9030175580184,0.0998946460548613,0.0,0.0,0.0,25.18237117923524,25.282265825290096,25.282265825290096,25.282265825290096,,0.9011190539416672,0.0,0.0,0.0,26.436534545495093,0.0,0.0,0.0,0.5384222921689428,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.64343850913024,0.0,0.0,0.0,25.64343850913024,615.4425242191257,0.1082952267524651,5.996346584564381e-05,0.895
2006-09-20,2006-10-01,249.6404,0.945785461787994,236.1062609949396,0.898,2006,9,20,2006.09,2005,12,355,51,0.0203995809499627,0.6856944597961956,0.0029041773687267,0.6,3,Normal,40,6,4,3,65,118.0,0.4997749720941499,118.1062609949396,118.1062609949396,,1,118.1062609949396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.1062609949396,990.0,964.6166375659697,25.383362434030342,0.0948612426994695,0.0018106260994939,989.903328131201,0.0987563932515997,0.0,0.0,0.0,25.187934171979716,25.28669056523131,25.28669056523131,25.28669056523131,,0.9005463072156783,0.0,0.0,0.0,26.27303350369885,0.0,0.0,0.0,0.5350923320508931,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.484842498587888,0.0,0.0,0.0,25.484842498587888,611.6362199661094,0.1079380207504709,5.993859137220277e-05,0.9
2006-09-21,2006-10-02,248.1944,0.945785461787994,234.7386552171941,0.902,2006,9,21,2006.09,2005,12,356,51,0.0202814198107655,1.3676057777454955,0.0058260782676807,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3876651671016919,143.7386552171941,143.7386552171941,,1,143.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1017901491394844,0.0043738655217194,989.8938359853388,0.146252083538732,0.0,0.0,0.0,25.13915197049682,25.285404054035556,25.285404054035556,25.285404054035556,,0.9148626065259208,0.0,0.0,0.0,32.42043048027756,0.0,0.0,0.0,0.6602938998019869,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.447817565869236,0.0,0.0,0.0,31.447817565869236,754.7476215808616,0.1339694884797386,6.07735258564126e-05,0.9
2006-09-22,2006-10-03,244.603,0.9492227163041036,232.1827240761327,0.903,2006,9,22,2006.09,2005,12,357,51,0.0200605873601778,2.555931141061393,0.0110082744150391,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3919326916422994,141.1827240761327,141.1827240761327,,1,141.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,185.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1008880784321093,0.0041182724076132,989.8949936491604,0.141089102633788,0.0,0.0,0.0,25.160808202069614,25.3018973047034,25.3018973047034,25.3018973047034,,0.9137143818814064,0.0,0.0,0.0,31.831368086310267,0.0,0.0,0.0,0.6482967023688445,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.87642704372096,0.0,0.0,0.0,30.87642704372096,741.0342490493031,0.1329833094455235,6.074953820339563e-05,0.905
2006-09-23,2006-10-04,241.0452,0.9565359310633326,230.5683948103472,0.907,2006,9,23,2006.09,2005,12,358,52,0.0199211093116139,1.6143292657855284,0.0070015201654736,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3946768162863412,139.5683948103472,139.5683948103472,,1,139.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,183.5683948103472,990.0,964.583410368862,25.416589631137867,0.1003183294590918,0.0039568394810347,989.89572483106,0.1378626859320735,0.0,0.0,0.0,25.174451776265645,25.31231446219772,25.31231446219772,25.31231446219772,,0.9129900756938844,0.0,0.0,0.0,31.45950330895448,0.0,0.0,0.0,0.6407230816487675,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.515718209685847,0.0,0.0,0.0,30.515718209685847,732.3772370324604,0.1323499616449444,6.073429735362245e-05,0.905
2006-09-24,2006-10-05,237.5208,0.955318431165096,226.9079980250785,0.912,2006,9,24,2006.09,2005,12,359,52,0.0196048510293667,3.660396785268632,0.0161316340416703,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2006-09-25,2006-10-06,231.951,0.97240029822707,225.5492215740672,0.916,2006,9,25,2006.09,2005,12,360,52,0.0194874527439994,1.35877645101138,0.0060243012213862,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.4034596056901792,134.5492215740672,134.5492215740672,,1,134.5492215740672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,178.5492215740672,990.0,964.5532953294444,25.44670467055562,0.0985469010043295,0.0034549221574067,989.8979981768384,0.1281525365592463,0.0,0.0,0.0,25.216550310834688,25.344702847393933,25.344702847393933,25.344702847393933,,0.9107424701672308,0.0,0.0,0.0,30.30408336015483,0.0,0.0,0.0,0.617191107131463,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.394960859350185,0.0,0.0,0.0,29.394960859350185,705.4790606244044,0.1303261463471612,6.068609546641042e-05,0.915
2006-09-26,2006-10-07,229.1979,0.9755995102100816,223.6053589811793,0.92,2006,9,26,2006.09,2005,12,361,52,0.0193195030159738,1.9438625928878537,0.0086932737289693,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.4069669904810259,132.6053589811793,132.6053589811793,,1,132.6053589811793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,176.6053589811793,990.0,964.5416321538872,25.45836784611288,0.0978608490696604,0.0032605358981179,989.8988786150322,0.1244980748846171,0.0,0.0,0.0,25.232748386260493,25.35724646114511,25.35724646114511,25.35724646114511,,0.9098737780232368,0.0,0.0,0.0,29.85695277747173,0.0,0.0,0.0,0.608084577952581,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.96124419414757,0.0,0.0,0.0,28.96124419414757,695.0698606595417,0.1295194548382233,6.066715640860095e-05,0.92
2006-09-27,2006-10-08,226.4659,0.98159746285063,222.2983528621845,0.922,2006,9,27,2006.09,2005,12,362,52,0.0192065776872927,1.3070061189948206,0.0058795132854857,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.4093597583083133,131.2983528621845,131.2983528621845,,1,131.2983528621845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,175.2983528621845,990.0,964.5337901171732,25.466209882826888,0.0973995643678294,0.0031298352862184,989.899470600346,0.1220409033809068,0.0,0.0,0.0,25.243639579791903,25.36568048317281,25.36568048317281,25.36568048317281,,0.9092902746653284,0.0,0.0,0.0,29.556465259182566,0.0,0.0,0.0,0.6019646692297875,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.66977130140709,0.0,0.0,0.0,28.66977130140709,688.0745112337702,0.1289697873703145,6.065441940357843e-05,0.92
2006-09-28,2006-10-09,223.755,0.9676137142007584,216.50840662099068,0.932,2006,9,28,2006.09,2005,12,363,52,0.0187063263320535,5.789946241193802,0.0267423622553807,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.4203070052577694,125.50840662099068,125.50840662099068,,1,125.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,169.50840662099068,990.0,964.499050439726,25.50094956027408,0.0953561052082496,0.002550840662099,989.9020930541296,0.1115151319177832,0.0,0.0,0.0,25.29152748248593,25.4,25.4,25.4,,0.9067106780000862,0.0,0.0,0.0,28.226387880316985,0.0,0.0,0.0,0.5748755169107329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.379596243907475,0.0,0.0,0.0,27.379596243907475,657.1103098537794,0.1264597373894903,6.059708354080432e-05,0.93
2006-09-29,2006-10-10,220.3957,0.9683274042580268,213.4151960906308,0.934,2006,9,29,2006.09,2005,12,364,52,0.0184390729422305,3.0932105303598973,0.014493862606889,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.4263988772446885,122.4151960906308,122.4151960906308,,1,122.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,166.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0942644112395212,0.002241519609063,989.9034940691516,0.1061024411976975,0.0,0.0,0.0,25.31690045141007,25.4,25.4,25.4,,0.904332478078472,0.0,0.0,0.0,27.48607291833432,0.0,0.0,0.0,0.5597978191106786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.66149073078429,0.0,0.0,0.0,26.66149073078429,639.875777538823,0.12492779904699,6.049877698155242e-05,0.935
2006-09-30,2006-10-11,217.069,0.9659551417137412,209.67891665666008,0.938,2006,9,30,2006.09,2005,12,365,53,0.0181162583991354,3.736279433970709,0.0178190515934832,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.4339969008377149,118.67891665666008,118.67891665666008,,1,118.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,162.67891665666008,990.0,964.45807349994,25.54192650006007,0.0929457574707216,0.001867891665666,989.9051863508636,0.0997070016500557,0.0,0.0,0.0,25.34740584927359,25.4,25.4,25.4,,0.901227892941696,0.0,0.0,0.0,26.587678338751832,0.0,0.0,0.0,0.5415005771639885,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.79004798858928,0.0,0.0,0.0,25.79004798858928,618.9611517261426,0.1229978120824581,6.036373115688151e-05,0.94
