Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2006-10-01,2006-10-12,217.4831,0.9659551417137412,210.0789186808437,0.938,2006,10,1,2006.1,2006,1,1,1,0.0181508185740249,0.4000020241836637,0.0019040559933162,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3474884603290591,137.0789186808437,137.0789186808437,,1,137.0789186808437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,175.0789186808437,990.0,964.4604735120852,25.53952648791494,0.0973221189531215,0.0037078918680843,989.8989699891788,0.1330331022408368,0.0,0.0,0.0,25.3054633748529,25.4,25.4,25.4,,0.9119658925220552,0.0,0.0,0.0,31.02431916912006,0.0,0.0,0.0,0.6318598608782089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.093589594046456,0.0,0.0,0.0,30.093589594046456,722.246150257115,0.143248974161778,6.098188199349189e-05,0.94
2006-10-02,2006-10-13,217.8976,0.9659551417137412,210.4793070870841,0.938,2006,10,2,2006.1,2006,1,2,1,0.018185412132324,0.4003884062403529,0.0019022696899828,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3468274435633563,137.4793070870841,137.4793070870841,,1,137.4793070870841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,175.4793070870841,990.0,964.4628758425224,25.53712415747748,0.097463428962237,0.0037479307087084,989.898788640329,0.1338098557489431,0.0,0.0,0.0,25.30210294205757,25.4,25.4,25.4,,0.9121444830923374,0.0,0.0,0.0,31.116897417582617,0.0,0.0,0.0,0.6337453649202163,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.18339049505514,0.0,0.0,0.0,30.18339049505514,724.4013718813234,0.1434031255270477,6.0985724434910266e-05,0.94
2006-10-03,2006-10-14,218.3127,0.9659551417137412,210.8802750664095,0.938,2006,10,3,2006.1,2006,1,3,1,0.0182200557657377,0.4009679793254009,0.0019014010637037,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3461679854932433,137.8802750664095,137.8802750664095,,1,137.8802750664095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,175.8802750664095,990.0,964.4652816503984,25.534718349601576,0.097604943521426,0.0037880275066409,989.898607028972,0.1345877336288344,0.0,0.0,0.0,25.298737644944666,25.4,25.4,25.4,,0.9123233766745557,0.0,0.0,0.0,31.209621015598707,0.0,0.0,0.0,0.6356338292382628,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.273332385130743,0.0,0.0,0.0,30.273332385130743,726.5599772431378,0.1435569655606585,6.098957223445749e-05,0.94
2006-10-04,2006-10-15,218.7283,0.9709568849264008,212.3757488132473,0.936,2006,10,4,2006.1,2006,1,4,1,0.0183492646974645,1.4954737468378028,0.0070416408426785,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3437303948681663,139.3757488132473,139.3757488132473,,1,139.3757488132473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,177.3757488132473,990.0,964.4742544928796,25.52574550712052,0.0981327445403966,0.0039375748813247,989.8979296805784,0.1374889526976997,0.0,0.0,0.0,25.28618623500109,25.4,25.4,25.4,,0.9129909814449532,0.0,0.0,0.0,31.55554846332555,0.0,0.0,0.0,0.6426791947724144,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.608882009425784,0.0,0.0,0.0,30.608882009425784,734.6131682262188,0.1441260698571649,6.100392139405215e-05,0.935
2006-10-05,2006-10-16,219.1444,0.9709568849264008,212.7797639730652,0.936,2006,10,5,2006.1,2006,1,5,1,0.0183841716072728,0.4040151598178454,0.0018987480401049,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3430777374545858,139.77976397306517,139.77976397306517,,1,139.77976397306517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,177.77976397306517,990.0,964.4766785838384,25.523321416161597,0.0982753345480663,0.0039779763973065,989.8977466890548,0.1382727421077464,0.0,0.0,0.0,25.282795363108505,25.4,25.4,25.4,,0.9131714469197952,0.0,0.0,0.0,31.64903082362868,0.0,0.0,0.0,0.6445831124975291,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.699559898919816,0.0,0.0,0.0,30.699559898919816,736.7894375740756,0.1442785691914102,6.100779744570867e-05,0.935
2006-10-06,2006-10-17,219.561,0.9709568849264008,213.18426461132552,0.936,2006,10,6,2006.1,2006,1,6,1,0.0184191204624185,0.4045006382603731,0.0018974225841567,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3424267740074181,140.18426461132552,140.18426461132552,,1,140.18426461132552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,178.18426461132552,990.0,964.479105587668,25.52089441233204,0.098418095896769,0.0040184264611325,989.897563477642,0.1390722145148775,0.0,0.0,0.0,25.279385675459213,25.4,25.4,25.4,,0.9133521630483012,0.0,0.0,0.0,31.74261813930275,0.0,0.0,0.0,0.6464891678065733,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.790339595123665,0.0,0.0,0.0,30.790339595123665,738.9681502829679,0.1444306391527544,6.101164159522641e-05,0.935
2006-10-07,2006-10-18,219.9781,0.9709568849264008,213.5892507280283,0.934,2006,10,7,2006.1,2006,1,7,1,0.0184541112629016,0.4049861167027871,0.0018960978388302,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3417774993412651,140.5892507280283,140.5892507280283,,1,140.5892507280283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,178.5892507280283,990.0,964.481535504368,25.51846449563186,0.0985610285865047,0.0040589250728028,989.8973800463408,0.1398902864706171,0.0,0.0,0.0,25.27595425550193,25.4,25.4,25.4,,0.913533128035309,0.0,0.0,0.0,31.83630653374813,0.0,0.0,0.0,0.6483972817463978,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.881217337735688,0.0,0.0,0.0,30.881217337735688,741.1492161056565,0.1445822635384304,6.101544664850143e-05,0.935
2006-10-08,2006-10-19,220.3957,0.9683274042580268,213.4151960906308,0.934,2006,10,8,2006.1,2006,1,8,2,0.0184390729422305,0.1740546373975178,0.0008155681534673,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3420562421852995,140.4151960906308,140.4151960906308,,1,140.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,178.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0984995990795212,0.004041519609063,989.8974588813114,0.1395386961030741,0.0,0.0,0.0,25.2774290086646,25.4,25.4,25.4,,0.9134553474160318,0.0,0.0,0.0,31.796039816394057,0.0,0.0,0.0,0.64757718566994,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.84215862190224,0.0,0.0,0.0,30.84215862190224,740.2118069256537,0.1445171627272714,6.101381134227098e-05,0.935
2006-10-09,2006-10-20,223.755,0.9676137142007584,216.50840662099068,0.932,2006,10,9,2006.1,2006,1,9,2,0.0187063263320535,3.0932105303598973,0.0142867918093117,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3371693558661227,143.50840662099068,143.50840662099068,,1,143.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,181.50840662099068,990.0,964.499050439726,25.50094956027408,0.0995912930482496,0.004350840662099,989.8960578662897,0.1457869813744011,0.0,0.0,0.0,25.251220445189333,25.39700742656373,25.39700742656373,25.39700742656373,,0.914838887403466,0.0,0.0,0.0,32.511951046846164,0.0,0.0,0.0,0.6621578624612253,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.536592515440777,0.0,0.0,0.0,31.536592515440777,756.8782203705787,0.1456598984197747,6.104286706184575e-05,0.93
2006-10-10,2006-10-21,225.7862,0.98159746285063,221.63116106668488,0.925,2006,10,10,2006.1,2006,1,10,2,0.0191489323161615,5.122754445694199,0.0231138727110347,0.74,4,Mod_Dry,31,4,3,2,33,73.0,0.3293760662925715,148.63116106668488,148.63116106668488,,1,148.63116106668488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,186.63116106668488,990.0,964.5297869664,25.47021303359986,0.1013992786595587,0.0048631161066684,989.8937376052338,0.1563528150187045,0.0,0.0,0.0,25.207597823814968,25.36395063883367,25.36395063883367,25.36395063883367,,0.9169240441292554,0.0,0.0,0.0,33.69096048609346,0.0,0.0,0.0,0.6861702746658546,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.680231671510654,0.0,0.0,0.0,32.680231671510654,784.3255601162557,0.1474532349793436,6.107630503473168e-05,0.925
2006-10-11,2006-10-22,228.513,0.9755995102100816,222.9371708766364,0.922,2006,10,11,2006.1,2006,1,11,2,0.0192617715637413,1.3060098099515187,0.0058581967503041,0.66,3,Normal,37,5,3,2,50,97.0,0.4351001657488312,125.9371708766364,125.9371708766364,,1,125.9371708766364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.9371708766364,990.0,964.5376230252598,25.46237697474021,0.0958603622917277,0.0025937170876636,989.9015459206206,0.1122869075779455,0.0,0.0,0.0,25.25163598778287,25.363922895360812,25.363922895360812,25.363922895360812,,0.906864518201248,0.0,0.0,0.0,28.282940678000013,0.0,0.0,0.0,0.5760273050509167,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.43445245766001,0.0,0.0,0.0,27.43445245766001,658.4268589838402,0.1230591217686216,6.0511770950483246e-05,0.92
2006-10-12,2006-10-23,230.5719,0.9683461980261908,223.27342273667512,0.921,2006,10,12,2006.1,2006,1,12,2,0.0192908237244487,0.3362518600387148,0.0015060093401053,0.66,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2006-10-13,2006-10-24,230.5719,0.9683461980261908,223.27342273667512,0.921,2006,10,13,2006.1,2006,1,13,2,0.0192908237244487,0.0,0.0,0.66,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2006-10-14,2006-10-25,234.0298,0.960250752350168,224.7272915223594,0.916,2006,10,14,2006.1,2006,1,14,2,0.0194164379875318,1.4538687856842785,0.0064694803013706,0.66,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2006-10-15,2006-10-26,237.5208,0.955318431165096,226.9079980250785,0.912,2006,10,15,2006.1,2006,1,15,3,0.0196048510293667,2.180706502719147,0.0096105316767112,0.66,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2006-10-16,2006-10-27,237.5208,0.955318431165096,226.9079980250785,0.912,2006,10,16,2006.1,2006,1,16,3,0.0196048510293667,0.0,0.0,0.66,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2006-10-17,2006-10-28,232.6426,0.97240029822707,226.22173362032092,0.916,2006,10,17,2006.1,2006,1,17,3,0.0195455577847957,0.6862644047575657,0.0030335918383039,0.66,3,Normal,37,5,3,2,50,97.0,0.4287828514425579,129.22173362032095,129.22173362032095,,1,129.22173362032095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.22173362032095,990.0,964.557330401722,25.44266959827803,0.0970195906410418,0.002922173362032,989.900058235997,0.1181991205165777,0.0,0.0,0.0,25.22452871375845,25.342727834275024,25.342727834275024,25.342727834275024,,0.9083291782163548,0.0,0.0,0.0,29.036254124236795,0.0,0.0,0.0,0.5913697377644969,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16516650050969,0.0,0.0,0.0,28.16516650050969,675.9639960122327,0.1245024783860098,6.05444389427567e-05,0.915
2006-10-18,2006-10-29,228.513,0.9755995102100816,222.9371708766364,0.922,2006,10,18,2006.1,2006,1,18,3,0.0192617715637413,3.2845627436845746,0.0147331318988617,0.66,3,Normal,37,5,3,2,50,97.0,0.4351001657488312,125.9371708766364,125.9371708766364,,1,125.9371708766364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.9371708766364,990.0,964.5376230252598,25.46237697474021,0.0958603622917277,0.0025937170876636,989.9015459206206,0.1122869075779455,0.0,0.0,0.0,25.25163598778287,25.363922895360812,25.363922895360812,25.363922895360812,,0.906864518201248,0.0,0.0,0.0,28.282940678000013,0.0,0.0,0.0,0.5760273050509167,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.43445245766001,0.0,0.0,0.0,27.43445245766001,658.4268589838402,0.1230591217686216,6.0511770950483246e-05,0.92
2006-10-19,2006-10-30,223.755,0.9676137142007584,216.50840662099068,0.932,2006,10,19,2006.1,2006,1,19,3,0.0187063263320535,6.428764255645717,0.0296929082615235,0.66,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2006-10-20,2006-10-31,223.755,0.9676137142007584,216.50840662099068,0.932,2006,10,20,2006.1,2006,1,20,3,0.0187063263320535,0.0,0.0,0.66,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2006-10-21,2006-11-01,223.755,0.9676137142007584,216.50840662099068,0.932,2006,10,21,2006.1,2006,1,21,3,0.0187063263320535,0.0,0.0,0.48,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2006-10-22,2006-11-02,223.755,0.9676137142007584,216.50840662099068,0.932,2006,10,22,2006.1,2006,1,22,4,0.0187063263320535,0.0,0.0,0.48,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2006-10-23,2006-11-03,227.147,0.9687089756752432,220.03933769770444,0.932,2006,10,23,2006.1,2006,1,23,4,0.0190113987770816,3.5309310767137565,0.0160468174175503,0.48,3,Normal,37,5,3,2,50,97.0,0.4408302670555254,123.03933769770444,123.03933769770444,,1,123.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0948376233049142,0.0023039337697704,989.9028584429252,0.1071884475940057,0.0,0.0,0.0,25.27543396914508,25.38262241673908,25.38262241673908,25.38262241673908,,0.9048120141268172,0.0,0.0,0.0,27.59558872399447,0.0,0.0,0.0,0.5620282835844087,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.767721062274635,0.0,0.0,0.0,26.767721062274635,642.4253054945913,0.1216497074675292,6.043171405166618e-05,0.93
2006-10-24,2006-11-04,228.513,0.9755995102100816,222.9371708766364,0.922,2006,10,24,2006.1,2006,1,24,4,0.0192617715637413,2.8978331789319616,0.0129984298604717,0.48,3,Normal,37,5,3,2,50,97.0,0.4351001657488312,125.9371708766364,125.9371708766364,,1,125.9371708766364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,170.9371708766364,990.0,964.5376230252598,25.46237697474021,0.0958603622917277,0.0025937170876636,989.9015459206206,0.1122869075779455,0.0,0.0,0.0,25.25163598778287,25.363922895360812,25.363922895360812,25.363922895360812,,0.906864518201248,0.0,0.0,0.0,28.282940678000013,0.0,0.0,0.0,0.5760273050509167,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.43445245766001,0.0,0.0,0.0,27.43445245766001,658.4268589838402,0.1230591217686216,6.0511770950483246e-05,0.92
2006-10-25,2006-11-05,230.5719,0.9683461980261908,223.27342273667512,0.921,2006,10,25,2006.1,2006,1,25,4,0.0192908237244487,0.3362518600387148,0.0015060093401053,0.48,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2006-10-26,2006-11-06,231.951,0.97240029822707,225.5492215740672,0.916,2006,10,26,2006.1,2006,1,26,4,0.0194874527439994,2.275798837392045,0.0100900318853226,0.48,3,Normal,37,5,3,2,50,97.0,0.4300613379334876,128.5492215740672,128.5492215740672,,1,128.5492215740672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,173.5492215740672,990.0,964.5532953294444,25.44670467055562,0.0967822394043295,0.0028549221574067,989.9003628384382,0.1169885988333209,0.0,0.0,0.0,25.23007891016054,25.34706750899386,25.34706750899386,25.34706750899386,,0.9080290508413654,0.0,0.0,0.0,28.88194939440404,0.0,0.0,0.0,0.5882270752424449,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.01549091257192,0.0,0.0,0.0,28.01549091257192,672.3717819017261,0.1242100979868468,6.053775132791367e-05,0.915
2006-10-27,2006-11-07,223.755,0.9676137142007584,216.50840662099068,0.932,2006,10,27,2006.1,2006,1,27,4,0.0187063263320535,9.040814953076476,0.0417573390990905,0.48,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2006-10-28,2006-11-08,220.3957,0.9683274042580268,213.4151960906308,0.934,2006,10,28,2006.1,2006,1,28,4,0.0184390729422305,3.0932105303598973,0.014493862606889,0.48,3,Normal,37,5,3,2,50,97.0,0.4545130889311514,116.4151960906308,116.4151960906308,,1,116.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,161.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0924997496395212,0.001641519609063,989.9058587307514,0.0959492255104471,0.0,0.0,0.0,25.329418328697248,25.4,25.4,25.4,,0.8993026640776788,0.0,0.0,0.0,26.006354013857507,0.0,0.0,0.0,0.5296609778789716,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.22616339344178,0.0,0.0,0.0,25.22616339344178,605.4279214426027,0.1182022829467542,6.0192035443844734e-05,0.935
2006-10-29,2006-11-09,223.755,0.9676137142007584,216.50840662099068,0.932,2006,10,29,2006.1,2006,1,29,5,0.0187063263320535,3.0932105303598973,0.0142867918093117,0.48,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2006-10-30,2006-11-10,227.147,0.9687089756752432,220.03933769770444,0.932,2006,10,30,2006.1,2006,1,30,5,0.0190113987770816,3.5309310767137565,0.0160468174175503,0.48,3,Normal,37,5,3,2,50,97.0,0.4408302670555254,123.03933769770444,123.03933769770444,,1,123.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0948376233049142,0.0023039337697704,989.9028584429252,0.1071884475940057,0.0,0.0,0.0,25.27543396914508,25.38262241673908,25.38262241673908,25.38262241673908,,0.9048120141268172,0.0,0.0,0.0,27.59558872399447,0.0,0.0,0.0,0.5620282835844087,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.767721062274635,0.0,0.0,0.0,26.767721062274635,642.4253054945913,0.1216497074675292,6.043171405166618e-05,0.93
2006-10-31,2006-11-11,231.2608,0.97240029822707,224.8780708882308,0.916,2006,10,31,2006.1,2006,1,31,5,0.0194294653247431,4.838733190526369,0.0215171411397037,0.48,3,Normal,37,5,3,2,50,97.0,0.4313448599806384,127.8780708882308,127.8780708882308,,1,127.8780708882308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.8780708882308,990.0,964.5492684253294,25.450731574670613,0.0965453686357077,0.002787807088823,989.9006668242756,0.1157805275988154,0.0,0.0,0.0,25.2356178713473,25.35139839894612,25.35139839894612,25.35139839894612,,0.907729653812849,0.0,0.0,0.0,28.727990025554625,0.0,0.0,0.0,0.585091446548974,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.866150324787984,0.0,0.0,0.0,27.866150324787984,668.7876077949117,0.1239167083509803,6.053107666291445e-05,0.915
2006-11-01,2006-11-12,235.4222,0.966268687364318,227.48110017041992,0.912,2006,11,1,2006.11,2006,2,32,5,0.0196543670547242,2.6030292821891123,0.0114428375818431,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.4088251724223596,134.48110017041992,134.48110017041992,,1,134.48110017041992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,178.48110017041992,990.0,964.5648866010224,25.43511339897748,0.0985228587592987,0.0034481100170419,989.8980290312236,0.1280244683203894,0.0,0.0,0.0,25.205117961880678,25.333142430201065,25.333142430201065,25.333142430201065,,0.9107015271037244,0.0,0.0,0.0,30.27364765184216,0.0,0.0,0.0,0.6165712352717344,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.36543822228689,0.0,0.0,0.0,29.36543822228689,704.7705173348854,0.1290895735966085,6.065585545121585e-05,0.91
2006-11-02,2006-11-13,239.6314,0.9621267175397727,230.5557723014604,0.908,2006,11,2,2006.11,2006,2,33,5,0.0199200187268461,3.0746721310404723,0.0133359147782265,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.4033731147637413,137.5557723014604,137.5557723014604,,1,137.5557723014604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,181.5557723014604,990.0,964.5833346338088,25.416665366191182,0.0996080099277461,0.003755577230146,989.8966364128422,0.1339581982648331,0.0,0.0,0.0,25.179343580768563,25.313301779033395,25.313301779033395,25.313301779033395,,0.9120781129490568,0.0,0.0,0.0,30.98089480807718,0.0,0.0,0.0,0.6309754543396574,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.051467963834867,0.0,0.0,0.0,30.051467963834867,721.2352311320368,0.130343593933278,6.0685421267963065e-05,0.91
2006-11-03,2006-11-14,243.1759,0.9565359310633326,232.60648591866385,0.903,2006,11,3,2006.11,2006,2,34,5,0.0200972003833725,2.0507136172034564,0.0088162357515711,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.3998168822881386,139.60648591866385,139.60648591866385,,1,139.60648591866385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,183.60648591866385,990.0,964.595638915512,25.40436108448796,0.1003317730423213,0.0039606485918663,989.895707578366,0.1379365826822078,0.0,0.0,0.0,25.16213208017164,25.30006866285385,25.30006866285385,25.30006866285385,,0.912997691624216,0.0,0.0,0.0,31.45295199777782,0.0,0.0,0.0,0.6405896537225625,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.509363437844485,0.0,0.0,0.0,30.509363437844485,732.2247225082676,0.131162995379728,6.070508201256882e-05,0.905
2006-11-04,2006-11-15,246.0355,0.9492227163041036,233.5424856172383,0.903,2006,11,4,2006.11,2006,2,35,5,0.0201780707573293,0.9359996985744488,0.0040078347890348,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.3982144822780608,140.5424856172383,140.5424856172383,,1,140.5424856172383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,184.5424856172383,990.0,964.6012549137034,25.39874508629657,0.1006621175874585,0.0040542485617238,989.8952836338508,0.1397958209468213,0.0,0.0,0.0,25.154232899200544,25.294028720147367,25.294028720147367,25.294028720147367,,0.9134177651156824,0.0,0.0,0.0,31.66845391991701,0.0,0.0,0.0,0.6449786949066599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.71840030231949,0.0,0.0,0.0,30.71840030231949,737.2416072556679,0.1315323857290148,6.071394664319159e-05,0.905
2006-11-05,2006-11-16,246.0355,0.9492227163041036,233.5424856172383,0.903,2006,11,5,2006.11,2006,2,36,6,0.0201780707573293,0.0,0.0,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.3982144822780608,140.5424856172383,140.5424856172383,,1,140.5424856172383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,184.5424856172383,990.0,964.6012549137034,25.39874508629657,0.1006621175874585,0.0040542485617238,989.8952836338508,0.1397958209468213,0.0,0.0,0.0,25.154232899200544,25.294028720147367,25.294028720147367,25.294028720147367,,0.9134177651156824,0.0,0.0,0.0,31.66845391991701,0.0,0.0,0.0,0.6449786949066599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.71840030231949,0.0,0.0,0.0,30.71840030231949,737.2416072556679,0.1315323857290148,6.071394664319159e-05,0.905
2006-11-06,2006-11-17,248.1944,0.945785461787994,234.7386552171941,0.902,2006,11,6,2006.11,2006,2,37,6,0.0202814198107655,1.1961695999557946,0.0050957504159211,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.3961852806643665,141.7386552171941,141.7386552171941,,1,141.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1010842844994844,0.0041738655217194,989.8947418499788,0.142212083538732,0.0,0.0,0.0,25.144097835136822,25.28630991867556,25.28630991867556,25.28630991867556,,0.9139549267939976,0.0,0.0,0.0,31.943893083495297,0.0,0.0,0.0,0.6505884538390081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.98557629099044,0.0,0.0,0.0,30.98557629099044,743.6538309837705,0.1320003144020772,6.072517417415858e-05,0.9
2006-11-07,2006-11-18,253.279,0.9405520044132718,238.22207112578903,0.8909999999999999,2006,11,7,2006.11,2006,2,38,6,0.0205823869452681,3.4834159085949348,0.0146225573983679,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.3903920386574633,145.22207112578903,145.22207112578903,,1,145.22207112578903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,189.22207112578903,990.0,964.6293324267548,25.37066757324521,0.1023136945576297,0.0045222071125789,989.8931640983296,0.1492619079416411,0.0,0.0,0.0,25.11456976363332,25.26383167157496,25.26383167157496,25.26383167157496,,0.9155084143091698,0.0,0.0,0.0,32.74608679804537,0.0,0.0,0.0,0.6669264113654861,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.763704194104008,0.0,0.0,0.0,31.763704194104008,762.3289006584962,0.1333365294155793,6.075695723542142e-05,0.89
2006-11-08,2006-11-19,257.6902,0.9395358309241366,242.1091761780069,0.887,2006,11,8,2006.11,2006,2,39,6,0.0209182328217797,3.887105052217862,0.0160551744199894,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.3841242263846424,149.1091761780069,149.1091761780069,,1,149.1091761780069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,193.1091761780069,990.0,964.652655057068,25.347344942931954,0.1036855795617927,0.0049109176178006,989.8914035028204,0.1573470864502543,0.0,0.0,0.0,25.081401359302067,25.23874844575232,25.23874844575232,25.23874844575232,,0.9170308082406556,0.0,0.0,0.0,33.634021270216664,0.0,0.0,0.0,0.6850106165013577,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.625000632110165,0.0,0.0,0.0,32.625000632110165,783.000015170644,0.1347532594473955,6.0777615488716286e-05,0.885
2006-11-09,2006-11-20,262.8986,0.938951234680896,246.84896506587896,0.878,2006,11,9,2006.11,2006,2,40,6,0.0213277505816919,4.739788887872095,0.0192011697784802,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.3767485918978036,153.84896506587896,153.84896506587896,,1,153.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1053584042502996,0.0053848965065878,989.8892566992432,0.1675137645422985,0.0,0.0,0.0,25.04064914430554,25.20816290884784,25.20816290884784,25.20816290884784,,0.9188908102483296,0.0,0.0,0.0,34.71704640780111,0.0,0.0,0.0,0.7070681549450327,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.67553501556707,0.0,0.0,0.0,33.67553501556707,808.2128403736097,0.1364216171883878,6.08019383042089e-05,0.88
2006-11-10,2006-11-21,251.8195,0.9405520044132718,236.8493354753479,0.892,2006,11,10,2006.11,2006,2,41,6,0.02046378258507,9.999629590531072,0.0422193694166892,0.5700000000000001,3,Normal,36,5,3,2,47,93.0,0.3926546798763544,143.8493354753479,143.8493354753479,,1,143.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.8493354753479,990.0,964.621096012852,25.37890398714785,0.1018292117797728,0.0043849335475347,989.8937858546728,0.1464756576602027,0.0,0.0,0.0,25.12621418416037,25.27268984182058,25.27268984182058,25.27268984182058,,0.9149037418746612,0.0,0.0,0.0,32.43015473229885,0.0,0.0,0.0,0.6604919497413209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45725009032989,0.0,0.0,0.0,31.45725009032989,754.9740021679172,0.132815445849558,6.074498012949893e-05,0.89
2006-11-11,2006-11-22,253.279,0.9405520044132718,238.22207112578903,0.8909999999999999,2006,11,11,2006.11,2006,2,42,6,0.0205823869452681,1.3727356504411148,0.0057624200979944,0.5,3,Normal,36,5,3,2,47,93.0,0.3903920386574633,145.22207112578903,145.22207112578903,,1,145.22207112578903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,189.22207112578903,990.0,964.6293324267548,25.37066757324521,0.1023136945576297,0.0045222071125789,989.8931640983296,0.1492619079416411,0.0,0.0,0.0,25.11456976363332,25.26383167157496,25.26383167157496,25.26383167157496,,0.9155084143091698,0.0,0.0,0.0,32.74608679804537,0.0,0.0,0.0,0.6669264113654861,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.763704194104008,0.0,0.0,0.0,31.763704194104008,762.3289006584962,0.1333365294155793,6.075695723542142e-05,0.89
2006-11-12,2006-11-23,259.1714,0.9397252104948886,243.54989841925496,0.883,2006,11,12,2006.11,2006,2,43,7,0.0210427112234236,5.32782729346593,0.0218757114170272,0.5,3,Normal,36,5,3,2,47,93.0,0.3818519350802876,150.54989841925496,150.54989841925496,,1,150.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,194.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1041940570048719,0.0050549898419254,989.8907509531532,0.1603877805855907,0.0,0.0,0.0,25.069063782052087,25.22945156263768,25.22945156263768,25.22945156263768,,0.9175957629007864,0.0,0.0,0.0,33.96320614146804,0.0,0.0,0.0,0.6917149926979235,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.944309957224,0.0,0.0,0.0,32.944309957224,790.6634389733761,0.1352671882478577,6.078514370601254e-05,0.885
2006-11-13,2006-11-24,253.279,0.9405520044132718,238.22207112578903,0.8909999999999999,2006,11,13,2006.11,2006,2,44,7,0.0205823869452681,5.32782729346593,0.0223649608463552,0.5,3,Normal,36,5,3,2,47,93.0,0.3903920386574633,145.22207112578903,145.22207112578903,,1,145.22207112578903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,189.22207112578903,990.0,964.6293324267548,25.37066757324521,0.1023136945576297,0.0045222071125789,989.8931640983296,0.1492619079416411,0.0,0.0,0.0,25.11456976363332,25.26383167157496,25.26383167157496,25.26383167157496,,0.9155084143091698,0.0,0.0,0.0,32.74608679804537,0.0,0.0,0.0,0.6669264113654861,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.763704194104008,0.0,0.0,0.0,31.763704194104008,762.3289006584962,0.1333365294155793,6.075695723542142e-05,0.89
2006-11-14,2006-11-25,262.8986,0.938951234680896,246.84896506587896,0.878,2006,11,14,2006.11,2006,2,45,7,0.0213277505816919,8.626893940089957,0.0349480660686084,0.5,3,Normal,36,5,3,2,47,93.0,0.3767485918978036,153.84896506587896,153.84896506587896,,1,153.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1053584042502996,0.0053848965065878,989.8892566992432,0.1675137645422985,0.0,0.0,0.0,25.04064914430554,25.20816290884784,25.20816290884784,25.20816290884784,,0.9188908102483296,0.0,0.0,0.0,34.71704640780111,0.0,0.0,0.0,0.7070681549450327,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.67553501556707,0.0,0.0,0.0,33.67553501556707,808.2128403736097,0.1364216171883878,6.08019383042089e-05,0.88
2006-11-15,2006-11-26,271.9838,0.9523418217225876,259.021547571032,0.862,2006,11,15,2006.11,2006,2,46,7,0.0223794617101371,12.172582505152944,0.0469944783331774,0.5,3,Normal,36,5,3,2,47,93.0,0.359043488358807,166.021547571032,166.021547571032,,1,166.021547571032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.021547571032,990.0,964.736086190284,25.26391380971586,0.1096546026917306,0.0066021547571031,989.8837432425512,0.1950312832190561,0.0,0.0,0.0,24.952625769047994,25.14765705226705,25.14765705226705,25.14765705226705,,0.9236496549064244,0.0,0.0,0.0,37.52551687109022,0.0,0.0,0.0,0.7642671460507172,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.39975136495751,0.0,0.0,0.0,36.39975136495751,873.5940327589802,0.1405278893061031,6.090198648157729e-05,0.86
2006-11-16,2006-11-27,282.0511,0.9362353611713602,264.06621347727946,0.853,2006,11,16,2006.11,2006,2,47,7,0.0228153208444369,5.0446659062475305,0.019103791582491,0.5,3,Normal,36,5,3,2,47,93.0,0.3521843963881499,171.06621347727946,171.06621347727946,,1,171.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1114350790028116,0.0071066213477279,989.8814582996496,0.2071015608845618,0.0,0.0,0.0,24.9180918848558,25.125193445740365,25.125193445740365,25.125193445740365,,0.9254975144640206,0.0,0.0,0.0,38.68948792261741,0.0,0.0,0.0,0.787973277446383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.52880328493889,0.0,0.0,0.0,37.52880328493889,900.6912788385333,0.1421189132481271,6.0939371762819e-05,0.855
2006-11-17,2006-11-28,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2006,11,17,2006.11,2006,2,48,7,0.0234396025588195,7.22548280535409,0.0266336305326003,0.5,3,Normal,36,5,3,2,47,93.0,0.342804447295401,178.29169628263355,178.29169628263355,,1,178.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1139852579859476,0.0078291696282633,989.8781855723856,0.2249292407065838,0.0,0.0,0.0,24.86808954654865,25.093018787255232,25.093018787255232,25.093018787255232,,0.928135140075488,0.0,0.0,0.0,40.35742559187125,0.0,0.0,0.0,0.8219434947427953,0.0,0.0,0.0,0.9721943494742796,0.96,0.96,0.96,39.23526111974591,0.0,0.0,0.0,39.23526111974591,941.6462668739018,0.1446238925015616,6.11283860752378e-05,0.83
2006-11-18,2006-11-29,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2006,11,18,2006.11,2006,2,49,7,0.0234396025588195,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.342804447295401,178.29169628263355,178.29169628263355,,1,178.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1139852579859476,0.0078291696282633,989.8781855723856,0.2249292407065838,0.0,0.0,0.0,24.86808954654865,25.093018787255232,25.093018787255232,25.093018787255232,,0.928135140075488,0.0,0.0,0.0,40.35742559187125,0.0,0.0,0.0,0.8219434947427953,0.0,0.0,0.0,0.9721943494742796,0.96,0.96,0.96,39.23526111974591,0.0,0.0,0.0,39.23526111974591,941.6462668739018,0.1446238925015616,6.11283860752378e-05,0.83
2006-11-19,2006-11-30,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2006,11,19,2006.11,2006,2,50,8,0.0234396025588195,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.342804447295401,178.29169628263355,178.29169628263355,,1,178.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1139852579859476,0.0078291696282633,989.8781855723856,0.2249292407065838,0.0,0.0,0.0,24.86808954654865,25.093018787255232,25.093018787255232,25.093018787255232,,0.928135140075488,0.0,0.0,0.0,40.35742559187125,0.0,0.0,0.0,0.8219434947427953,0.0,0.0,0.0,0.9721943494742796,0.96,0.96,0.96,39.23526111974591,0.0,0.0,0.0,39.23526111974591,941.6462668739018,0.1446238925015616,6.11283860752378e-05,0.83
2006-11-20,2006-12-01,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2006,11,20,2006.11,2006,2,51,8,0.0234396025588195,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.342804447295401,178.29169628263355,178.29169628263355,,1,178.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1139852579859476,0.0078291696282633,989.8781855723856,0.2249292407065838,0.0,0.0,0.0,24.86808954654865,25.093018787255232,25.093018787255232,25.093018787255232,,0.928135140075488,0.0,0.0,0.0,40.35742559187125,0.0,0.0,0.0,0.8219434947427953,0.0,0.0,0.0,0.9721943494742796,0.96,0.96,0.96,39.23526111974591,0.0,0.0,0.0,39.23526111974591,941.6462668739018,0.1446238925015616,6.11283860752378e-05,0.83
2006-11-21,2006-12-02,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2006,11,21,2006.11,2006,2,52,8,0.0238796813442401,5.0935044608862645,0.0184290057759385,0.46,3,Normal,36,5,3,2,47,93.0,0.3364869021561766,183.38520074351985,183.38520074351985,,1,183.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,227.38520074351985,990.0,964.805540802974,25.19445919702593,0.1157829714919623,0.0083385200743519,989.8758785084336,0.2379338179182811,0.0,0.0,0.0,24.83240388754128,25.070337705459565,25.070337705459565,25.070337705459565,,0.9299879258254662,0.0,0.0,0.0,41.53355044360932,0.0,0.0,0.0,0.845897157710984,0.0,0.0,0.0,0.9745897157710984,0.96,0.96,0.96,40.47817112180178,0.0,0.0,0.0,40.47817112180178,971.4761069232428,0.1464556387712117,6.131321599090398e-05,0.82
2006-11-22,2006-12-03,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2006,11,22,2006.11,2006,2,53,8,0.0245003003325816,7.183090142841821,0.0253310767589328,0.46,3,Normal,36,5,3,2,47,93.0,0.327963326609283,190.56829088636164,190.56829088636164,,1,190.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1183181883085705,0.0090568290886361,989.8726249826028,0.2569457512109037,0.0,0.0,0.0,24.78140606784652,25.038351819057425,25.038351819057425,25.038351819057425,,0.9321532359025568,0.0,0.0,0.0,43.17204232246385,0.0,0.0,0.0,0.8792676644086324,0.0,0.0,0.0,0.9779267664408632,0.96,0.96,0.96,42.21909574905517,0.0,0.0,0.0,42.21909574905517,1013.258297977324,0.1488851084763008,6.153975848979538e-05,0.815
2006-11-23,2006-12-04,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2006,11,23,2006.11,2006,2,54,8,0.025186961974081,7.9474727025394145,0.0272625830064786,0.46,3,Normal,36,5,3,2,47,93.0,0.3190221991945166,198.51576358890105,198.51576358890105,,1,198.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,242.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1211231002969882,0.0098515763588901,989.869025323344,0.2788441380489229,0.0,0.0,0.0,24.724118130939612,25.00296226898854,25.00296226898854,25.00296226898854,,0.9344212285877428,0.0,0.0,0.0,44.97769596445282,0.0,0.0,0.0,0.9160426876670636,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.078142045163766,0.0,0.0,0.0,44.078142045163766,1057.8754090839304,0.151203288297381,6.167736065149124e-05,0.795
2006-11-24,2006-12-05,318.7409,0.9279181423044488,295.76546380444813,0.79,2006,11,24,2006.11,2006,2,55,8,0.0255541360727043,4.24970021554708,0.0143684802170035,0.46,3,Normal,36,5,3,2,47,93.0,0.3144383350366052,202.76546380444813,202.76546380444813,,1,202.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,246.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1226229513577672,0.0105530927608896,989.8668239558812,0.2909092264807216,0.0,0.0,0.0,24.69285287418279,24.98376210066351,24.98376210066351,24.98376210066351,,0.9356407555664428,0.0,0.0,0.0,45.94233715707684,0.0,0.0,0.0,0.9356891478019724,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.023490413935306,0.0,0.0,0.0,45.023490413935306,1080.5637699344477,0.1522270039063911,6.167975985813653e-05,0.79
2006-11-25,2006-12-06,324.7093,0.9312809696570542,302.3955917606633,0.7809999999999999,2006,11,25,2006.11,2006,2,56,8,0.0261269791281213,6.630127956215175,0.0219253459272075,0.46,3,Normal,36,5,3,2,47,93.0,0.3075441657681524,209.3955917606633,209.3955917606633,,1,209.3955917606633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,253.3955917606633,990.0,964.9119779588032,25.088022041196723,0.1249629292253471,0.0118791183521326,989.8631579524224,0.3102230397763501,0.0,0.0,0.0,24.640956953842885,24.951179993619235,24.951179993619235,24.951179993619235,,0.9373682008032076,0.0,0.0,0.0,47.43228213231131,0.0,0.0,0.0,0.966034259313876,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.48363648966508,0.0,0.0,0.0,46.48363648966508,1115.607275751962,0.1537179699578935,6.166376827019163e-05,0.78
2006-11-26,2006-12-07,326.4277,0.9312809696570542,303.995904978922,0.78,2006,11,26,2006.11,2006,2,57,9,0.0262652461901788,1.6003132182586908,0.0052642591299696,0.46,3,Normal,36,5,3,2,47,93.0,0.3059251735856386,210.995904978922,210.995904978922,,1,210.995904978922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,254.995904978922,990.0,964.9199795248946,25.08002047510536,0.1255277294127116,0.0121991809957844,989.8622730895914,0.314987714936766,0.0,0.0,0.0,24.62730584976003,24.9422935646968,24.9422935646968,24.9422935646968,,0.9377631964920352,0.0,0.0,0.0,47.78843567876277,0.0,0.0,0.0,0.973287895697816,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.83266696518752,0.0,0.0,0.0,46.83266696518752,1123.9840071645003,0.1540569007613267,6.165557648285216e-05,0.78
2006-11-27,2006-12-08,340.3854,0.917687337580864,312.3673714773974,0.764,2006,11,27,2006.11,2006,2,58,9,0.0269885408956471,8.3714664984754,0.0268000670456746,0.46,3,Normal,36,5,3,2,47,93.0,0.2977263584225838,219.3673714773974,219.3673714773974,,1,219.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,263.3673714773974,990.0,964.961836857387,25.03816314261303,0.1284822796800644,0.0138734742954794,989.8576442460244,0.340451504150384,0.0,0.0,0.0,24.555355884487152,24.895807388637536,24.895807388637536,24.895807388637536,,0.9398366238255016,0.0,0.0,0.0,49.6488654261063,0.0,0.0,0.0,1.0111785219166252,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.154305488988909,6.103409453610752e-05,0.765
2006-11-28,2006-12-09,343.0444,0.9281807262841928,318.4072003397252,0.76,2006,11,28,2006.11,2006,2,59,9,0.0275103821093522,6.039828862327795,0.018968882788717,0.46,3,Normal,36,5,3,2,47,93.0,0.2920788220265543,225.4072003397252,225.4072003397252,,2,112.7036001698626,112.7036001698626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,269.4072003397252,990.0,964.9920360016986,25.00796399830142,0.1306139226823038,0.015081440067945,989.8543046372498,0.0899257602717801,0.0899257602717801,0.0,0.0,24.772342875279453,24.772342875279453,24.86226863555123,24.86226863555123,,0.8954809812684792,0.8954809812684792,0.0,0.0,24.51884102031911,24.51884102031911,0.0,0.0,0.4993653975625073,0.4993653975625073,0.0,0.0,0.9699365397562508,0.9699365397562508,0.96,0.96,23.781719818081932,23.781719818081932,0.0,0.0,47.56343963616387,1141.5225512679328,0.1493792840909877,5.861421705113389e-05,0.76
2006-11-29,2006-12-10,346.6104,0.9283094176295976,321.7616985683619,0.757,2006,11,29,2006.11,2006,2,60,9,0.0278002107563064,3.3544982286367144,0.0104254118608962,0.46,3,Normal,36,5,3,2,47,93.0,0.289033780011082,228.7616985683619,228.7616985683619,,2,114.38084928418095,114.38084928418095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,272.7616985683619,990.0,965.0088084928418,24.99119150715819,0.1317978291866251,0.0157523397136723,989.8524498310996,0.0926093588546895,0.0926093588546895,0.0,0.0,24.751031979403148,24.751031979403148,24.84364133825784,24.84364133825784,,0.8968712620576893,0.8968712620576893,0.0,0.0,24.900922467105552,24.900922467105552,0.0,0.0,0.507147097089726,0.507147097089726,0.0,0.0,0.97,0.97,0.96,0.96,24.153894793092384,24.153894793092384,0.0,0.0,48.30778958618477,1159.3869500684343,0.1501353013771501,5.8658553965041793e-05,0.755
2006-11-30,2006-12-11,349.3005,0.9295836506121732,324.70403395065745,0.75,2006,11,30,2006.11,2006,2,61,9,0.0280544285333368,2.9423353822955387,0.0090615917101376,0.46,3,Normal,36,5,3,2,47,93.0,0.2864146739061838,231.70403395065745,231.70403395065745,,2,115.85201697532872,115.85201697532872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,275.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1328362706343674,0.0163408067901314,989.8508229225756,0.0950143481790456,0.0950143481790456,0.0,0.0,24.73228840464317,24.73228840464317,24.82730275282222,24.82730275282222,,0.8980883385120391,0.8980883385120391,0.0,0.0,25.23629864074704,25.23629864074704,0.0,0.0,0.5139775690579845,0.5139775690579845,0.0,0.0,0.97,0.97,0.96,0.96,24.47920968152463,24.47920968152463,0.0,0.0,48.95841936304926,1175.0020647131823,0.1507785991056983,5.86936735727115e-05,0.75
2006-12-01,2006-12-12,369.439,0.9139547410507114,337.6505255790338,0.73,2006,12,1,2006.12,2006,3,62,9,0.0291730054100285,12.94649162837635,0.0383428742075094,0.43,3,Normal,38,5,4,3,54,104.0,0.3080107748141406,233.6505255790338,233.6505255790338,,2,116.8252627895169,116.8252627895169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,280.6505255790338,990.0,965.0882526278951,24.911747372104852,0.1345820410039603,0.0167301051158067,989.8486878538804,0.096629936230598,0.096629936230598,0.0,0.0,24.66380528975453,24.66380528975453,24.76043522598513,24.76043522598513,,0.8988268391316164,0.8988268391316164,0.0,0.0,25.39870543487749,25.39870543487749,0.0,0.0,0.5172852430728613,0.5172852430728613,0.0,0.0,0.97,0.97,0.96,0.96,24.63674427183117,24.63674427183117,0.0,0.0,49.27348854366233,1182.563725047896,0.1459304363858568,5.857928252931566e-05,0.73
