Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2007-01-23,2007-02-03,989.3226,0.9166643109381613,906.87671942455,0.357,2007,1,23,2007.01,2006,4,115,17,0.0783541485582811,27.683312263402737,0.0305259928614872,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1532733138063144,767.87671942455,767.87671942455,,4,191.9691798561375,191.9691798561375,191.9691798561375,191.9691798561375,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.87671942455,990.0,967.5275068776982,22.472493122301785,0.411897684307442,0.1739383597122749,989.4141639559804,0.260756169208694,0.260756169208694,0.260756169208694,0.260756169208694,21.62590090907346,21.62590090907346,21.62590090907346,21.62590090907346,,0.9290345794409064,0.9290345794409064,0.9290345794409064,0.9290345794409064,37.82477007442549,37.82477007442549,37.82477007442549,37.82477007442549,0.7703619159760793,0.7703619159760793,0.7703619159760793,0.7703619159760793,0.97,0.97,0.97,0.97,36.690026972192726,36.690026972192726,36.690026972192726,36.690026972192726,146.7601078887709,3522.2425893305017,0.1618302738898139,5.309015836073325e-05,0.355
2007-01-24,2007-02-04,1024.8335,0.9227467245233664,945.6617553068172,0.348,2007,1,24,2007.01,2006,4,116,17,0.081705175658509,38.78503588226727,0.0410136453807244,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1469870164675337,806.6617553068172,806.6617553068172,,4,201.6654388267043,201.6654388267043,201.6654388267043,201.6654388267043,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,865.6617553068172,990.0,967.6826470212272,22.31735297877276,0.4473865190443449,0.1953294042454537,989.3572840767102,0.2877631550443743,0.2877631550443743,0.2877631550443743,0.2877631550443743,21.38687390043863,21.38687390043863,21.38687390043863,21.38687390043863,,0.9322480711092406,0.9322480711092406,0.9322480711092406,0.9322480711092406,39.43201564546258,39.43201564546258,39.43201564546258,39.43201564546258,0.8030960416591156,0.8030960416591156,0.8030960416591156,0.8030960416591156,0.9703096041659116,0.9703096041659116,0.9703096041659116,0.9703096041659116,38.26126349241282,38.26126349241282,38.26126349241282,38.26126349241282,153.0450539696513,3673.081295271631,0.1618391069648325,5.2701785738435046e-05,0.35
2007-01-25,2007-02-05,1070.3608,0.9248279637273736,989.8995991176027,0.333,2007,1,25,2007.01,2006,4,117,17,0.0855273253637608,44.23784381078542,0.0446892228769655,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1404182809285959,850.8995991176027,850.8995991176027,,4,212.7248997794007,212.7248997794007,212.7248997794007,212.7248997794007,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,909.8995991176027,990.0,967.8595983964703,22.140401603529654,0.4878647471136319,0.2307196792940822,989.2814155735924,0.3201746993382021,0.3201746993382021,0.3201746993382021,0.3201746993382021,21.101642477783763,21.101642477783763,21.101642477783763,21.101642477783763,,0.9348460672828532,0.9348460672828532,0.9348460672828532,0.9348460672828532,41.15412697185637,41.15412697185637,41.15412697185637,41.15412697185637,0.8381695920948343,0.8381695920948343,0.8381695920948343,0.8381695920948343,0.9738169592094834,0.9738169592094834,0.9738169592094834,0.9738169592094834,40.07658678665415,40.07658678665415,40.07658678665415,40.07658678665415,160.3063471466166,3847.352331518798,0.161942026534321,5.23323091469758e-05,0.335
2007-01-26,2007-02-06,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2007,1,26,2007.01,2006,4,118,17,0.0902891650355269,55.113885089884434,0.0527398793630701,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.133012637732052,906.0134842074872,906.0134842074872,,4,226.5033710518718,226.5033710518718,226.5033710518718,226.5033710518718,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,965.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5382947007070958,0.2748107873659897,989.186894511927,0.3629408547870271,0.3629408547870271,0.3629408547870271,0.3629408547870271,20.782482706773592,20.782482706773592,20.782482706773592,20.782482706773592,,0.9372902204989366,0.9372902204989366,0.9372902204989366,0.9372902204989366,43.26979951898697,43.26979951898697,43.26979951898697,43.26979951898697,0.8812586460078813,0.8812586460078813,0.8812586460078813,0.8812586460078813,0.978125864600788,0.978125864600788,0.978125864600788,0.978125864600788,42.3233100656119,42.3233100656119,42.3233100656119,42.3233100656119,169.2932402624476,4063.037766298742,0.1620010103418287,5.1904194465755486e-05,0.32
2007-01-27,2007-02-07,1155.5461,0.9351417914976156,1080.5994501120829,0.311,2007,1,27,2007.01,2006,4,119,17,0.0933637924896839,35.585965904595696,0.0329316898143013,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.128632306804878,941.5994501120828,941.5994501120828,,4,235.39986252802072,235.39986252802072,235.39986252802072,235.39986252802072,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1000.5994501120828,990.0,968.1533125574952,21.846687442504845,0.5708563429542457,0.3032795600896663,989.125864096956,0.3919435380941496,0.3919435380941496,0.3919435380941496,0.3919435380941496,20.580608001366787,20.580608001366787,20.580608001366787,20.580608001366787,,0.9384320613901675,0.9384320613901675,0.9384320613901675,0.9384320613901675,44.58676283231048,44.58676283231048,44.58676283231048,44.58676283231048,0.908080709415692,0.908080709415692,0.908080709415692,0.908080709415692,0.98,0.98,0.98,0.98,43.69502757566428,43.69502757566428,43.69502757566428,43.69502757566428,174.7801103026571,4194.72264726377,0.1617436602290778,5.156123512375442e-05,0.31
2007-01-28,2007-02-08,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2007,1,28,2007.01,2006,4,120,18,0.097743359417182,50.68943203122762,0.0448067976547181,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1228687050620122,992.2888821433104,992.2888821433104,,4,248.07222053582765,248.07222053582765,248.07222053582765,248.07222053582765,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1051.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6270926158282929,0.3438311057146483,989.0290762784572,0.4353527718753966,0.4353527718753966,0.4353527718753966,0.4353527718753966,20.28110130555989,20.28110130555989,20.28110130555989,20.28110130555989,,0.9396855746985724,0.9396855746985724,0.9396855746985724,0.9396855746985724,46.36507087006332,46.36507087006332,46.36507087006332,46.36507087006332,0.944298795724304,0.944298795724304,0.944298795724304,0.944298795724304,0.98,0.98,0.98,0.98,45.43776945266205,45.43776945266205,45.43776945266205,45.43776945266205,181.7510778106482,4362.025867455557,0.1606584142030171,5.087874248264164e-05,0.295
2007-01-29,2007-02-09,1296.5155,0.9135144469019452,1184.385639882299,0.279,2007,1,29,2007.01,2006,4,121,18,0.1023309192858306,53.09675773898857,0.0448306328201219,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1173604232602933,1045.385639882299,1045.385639882299,,4,261.3464099705748,261.3464099705748,261.3464099705748,261.3464099705748,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1104.385639882299,990.0,968.4794977253443,21.52050227465565,0.7049036711159934,0.4090013318469888,988.886094997037,0.4831817168911266,0.4831817168911266,0.4831817168911266,0.4831817168911266,19.923415554801576,19.923415554801576,19.923415554801576,19.923415554801576,,0.9398012357178744,0.9398012357178744,0.9398012357178744,0.9398012357178744,47.9904744272036,47.9904744272036,47.9904744272036,47.9904744272036,0.9774027378249204,0.9774027378249204,0.9774027378249204,0.9774027378249204,0.98,0.98,0.98,0.98,47.03066493865952,47.03066493865952,47.03066493865952,47.03066493865952,188.12265975463808,4514.943834111314,0.1588356472924926,4.998757624236347e-05,0.28
2007-01-30,2007-02-10,1414.6961,0.930700821060786,1316.6588218214915,0.257,2007,1,30,2007.01,2006,4,122,18,0.1137593222053768,132.27318193919243,0.1004612430699421,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1055702492523497,1177.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,77.65882182149153,25.700041753874896,3.910875919067919,3.3521793592010733,2.234786239467382,42.46093854988026,71.7000417538749,10.91087591906792,9.352179359201074,6.234786239467383,118.46093854988028,1191.963097032144,990.0,968.8952134400104,21.104786559989638,0.8332447346841547,0.48,988.6867552653158,0.5349,0.5349,0.5349,0.5349,19.256641825305444,19.256641825305444,19.256641825305444,19.256641825305444,,0.9378707224949532,0.9378707224949532,0.9378707224949532,0.9378707224949532,48.70739742460245,48.70739742460245,48.70739742460245,48.70739742460245,0.9920040208676668,0.9920040208676668,0.9920040208676668,0.9920040208676668,0.98,0.98,0.98,0.98,47.7332494761104,47.7332494761104,47.7332494761104,47.7332494761104,190.9329979044416,4582.391949706598,0.1450132674767645,4.821540351122262e-05,0.255
2007-01-31,2007-02-11,1493.3847,0.9416352536085518,1406.2236807196314,0.243,2007,1,31,2007.01,2006,4,123,18,0.1214977260141761,89.56485889813985,0.0636917583782298,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.0988462944450395,1267.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,167.22368071963135,53.99999999999999,8.421336439118127,7.218288376386966,4.812192250924644,92.77186365320163,100.0,15.421336439118129,13.218288376386964,8.812192250924644,168.77186365320165,1228.6396248155052,990.0,969.1816457377096,20.818354262290427,0.8890912399269074,0.48,988.6309087600732,0.5349,0.5349,0.5349,0.5349,18.91436302236354,18.91436302236354,18.91436302236354,18.91436302236354,,0.9368002435204452,0.9368002435204452,0.9368002435204452,0.9368002435204452,47.78703757239968,47.78703757239968,47.78703757239968,47.78703757239968,0.97325942102647,0.97325942102647,0.97325942102647,0.97325942102647,0.98,0.98,0.98,0.98,46.83129682095168,46.83129682095168,46.83129682095168,46.83129682095168,187.3251872838067,4495.804494811361,0.1332115152462398,4.730434022318352e-05,0.245
2007-02-01,2007-02-12,1622.629,0.96221627423111,1561.3200308393516,0.222,2007,2,1,2007.02,2006,5,124,18,0.1348980506645199,155.09635011972026,0.0993366811776198,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.1037583562627517,1399.3200308393516,1100.0,,4,275.0,275.0,275.0,275.0,299.3200308393516,51.000000000000014,10.0,12.933581579478156,9.238272556770111,216.14817670310333,100.0,18.0,19.933581579478155,14.238272556770111,309.14817670310333,1237.9335815794782,990.0,969.682726253481,20.31727374651905,0.9131656950384,0.48,988.6068343049616,0.5349,0.5349,0.5349,0.5349,18.38920805148063,18.38920805148063,18.38920805148063,18.38920805148063,,0.935146005362164,0.935146005362164,0.935146005362164,0.935146005362164,46.37819504669366,46.37819504669366,46.37819504669366,46.37819504669366,0.9445660905640256,0.9445660905640256,0.9445660905640256,0.9445660905640256,0.98,0.98,0.98,0.98,45.450631145759786,45.450631145759786,45.450631145759786,45.450631145759786,181.80252458303917,4363.26058999294,0.1164415500935472,4.590972843006039e-05,0.22
2007-02-02,2007-02-13,1733.5566,0.982538593168556,1703.2862629420652,0.208,2007,2,2,2007.02,2006,5,125,18,0.1471639331181944,141.96623210271358,0.0833484277959813,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.095110260397556,1541.2862629420652,1100.0,,4,275.0,275.0,275.0,275.0,441.2862629420652,51.0,10.0,18.0,13.619946387100777,348.66631655496434,100.0,18.0,25.0,18.61994638710077,441.66631655496434,1243.0,990.0,970.1413863879668,19.85861361203331,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.917424199515033,17.917424199515033,17.917424199515033,17.917424199515033,,0.9334959732645096,0.9334959732645096,0.9334959732645096,0.9334959732645096,45.10860723142149,45.10860723142149,45.10860723142149,45.10860723142149,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.98,0.98,0.98,0.98,44.20643508679306,44.20643508679306,44.20643508679306,44.20643508679306,176.82574034717223,4243.817768332134,0.1038144580827789,4.46529647341344e-05,0.21
2007-02-03,2007-02-14,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2007,2,3,2007.02,2006,5,126,18,0.1598857918113696,147.24373487471348,0.0795684128592505,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0875424879310925,1688.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,588.5299978167784,51.0,10.000000000000004,17.999999999999996,18.164506105456123,491.3654917113223,100.0,18.0,25.0,23.164506105456123,584.3654917113222,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2007-02-04,2007-02-15,1954.7091,1.008719832298274,1971.7538355439103,0.18,2007,2,4,2007.02,2006,5,127,19,0.1703595313909938,121.22383772713172,0.0614802089093905,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0821603574846411,1809.7538355439103,1100.0,,4,275.0,275.0,275.0,275.0,709.7538355439103,50.99999999999997,10.0,17.999999999999996,21.90598257851575,608.8478529653946,100.0,18.0,25.0,26.90598257851575,701.8478529653946,1243.0,990.0,971.008743160988,18.991256839011957,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.050067426493676,17.050067426493676,17.050067426493676,17.050067426493676,,0.9290420962350452,0.9290420962350452,0.9290420962350452,0.9290420962350452,42.72016162090204,42.72016162090204,42.72016162090204,42.72016162090204,0.8700643914644,0.8700643914644,0.8700643914644,0.8700643914644,0.97700643914644,0.97700643914644,0.97700643914644,0.97700643914644,41.73787298499791,41.73787298499791,41.73787298499791,41.73787298499791,166.95149193999163,4006.835806559799,0.0846715695085425,4.2159467661614045e-05,0.18
2007-02-05,2007-02-16,2030.2561,1.0084233130046596,2047.3575826099195,0.172,2007,2,5,2007.02,2006,5,128,19,0.176891695137497,75.60374706600919,0.0369274755461288,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0791263828927658,1885.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,785.3575826099195,51.0,10.0,18.0,24.23943156203455,682.118151047885,100.0,18.0,25.0,29.23943156203455,775.118151047885,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
2007-02-06,2007-02-17,2118.7163,1.0117799479063805,2143.674667642398,0.162,2007,2,6,2007.02,2006,5,129,19,0.1852134912843032,96.31708503247864,0.0449308313832936,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.075571168725041,1981.6746676423984,1100.0,,4,275.0,275.0,275.0,275.0,881.6746676423982,51.0,10.0,18.0,27.212181100074016,775.4624865423241,100.0,18.0,25.0,32.21218110007402,868.4624865423241,1243.0,990.0,971.4468009218956,18.553199078104512,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.612009665586235,16.612009665586235,16.612009665586235,16.612009665586235,,0.9268528081346196,0.9268528081346196,0.9268528081346196,0.9268528081346196,41.52449299594063,41.52449299594063,41.52449299594063,41.52449299594063,0.845712688308363,0.845712688308363,0.845712688308363,0.845712688308363,0.9745712688308362,0.9745712688308362,0.9745712688308362,0.9745712688308362,40.46857782661103,40.46857782661103,40.46857782661103,40.46857782661103,161.8743113064441,3884.9834713546575,0.0755125363703031,4.0877351340011136e-05,0.16
2007-02-07,2007-02-18,2220.9618,1.0053779694075775,2232.906064615798,0.151,2007,2,7,2007.02,2006,5,130,19,0.192923083982805,89.23139697340048,0.0399620021582743,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0725511935173476,2070.906064615798,1100.0,,4,275.0,275.0,275.0,275.0,970.9060646157982,51.0,10.0,18.0,29.966236562215997,861.9398280535822,100.0,18.0,25.0,34.966236562216,954.9398280535822,1243.0,990.0,971.662187052521,18.33781294747905,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.396623534960774,16.396623534960774,16.396623534960774,16.396623534960774,,0.9257801852041048,0.9257801852041048,0.9257801852041048,0.9257801852041048,40.93866722548607,40.93866722548607,40.93866722548607,40.93866722548607,0.8337814098877,0.8337814098877,0.8337814098877,0.8337814098877,0.97337814098877,0.97337814098877,0.97337814098877,0.97337814098877,39.84880379850152,39.84880379850152,39.84880379850152,39.84880379850152,159.39521519400606,3825.4851646561456,0.0713846487856766,4.025131696818335e-05,0.15
2007-02-08,2007-02-19,2255.69,1.0085781674414218,2275.039686515941,0.147,2007,2,8,2007.02,2006,5,131,19,0.1965634289149772,42.13362190014232,0.0185199502891604,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0712075490199871,2113.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,1013.039686515941,51.0,10.0,18.0,31.266656991232743,902.7730295247082,100.0,18.0,25.0,36.26665699123274,995.7730295247082,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
2007-02-09,2007-02-20,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2007,2,9,2007.02,2006,5,132,19,0.2033186937146064,78.18593518089301,0.0332250059067926,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.0688416777831898,2191.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1091.225621696834,51.0,10.0,18.0,33.67980313879117,978.5458185580428,100.0,18.0,25.0,38.67980313879117,1071.5458185580428,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2007-02-10,2007-02-21,2446.4198,1.0134122837316493,2479.231876484325,0.126,2007,2,10,2007.02,2006,5,133,19,0.2142056341282456,126.00625478749087,0.0508247155026798,0.12,2,Mod_Wet,49,8,7,5,93,162.0,0.065342819095132,2317.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1217.2318764843249,51.0,9.999999999999991,18.0,37.56888507667669,1100.6629914076482,100.0,18.0,25.0,42.56888507667669,1193.6629914076482,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2007-02-11,2007-02-22,2595.6253,1.0142806012961758,2632.6923900235674,0.114,2007,2,11,2007.02,2006,5,134,20,0.2274646224980362,153.46051353924258,0.0582903320269288,0.06,1,Wet,55,10,10,8,114,197.0,0.0748283395152885,2435.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1335.6923900235674,45.0,8.0,15.0,54.24131533090629,1213.451074692661,100.0,18.0,25.0,62.24131533090629,1327.451074692661,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
2007-02-12,2007-02-23,2802.899000000001,1.0180822492206687,2853.581718258364,0.097,2007,2,12,2007.02,2006,5,135,20,0.2465494604575225,220.8893282347958,0.0774077457888999,0.06,1,Wet,55,10,10,8,114,197.0,0.0690360464322835,2656.581718258364,1100.0,,4,275.0,275.0,275.0,275.0,1556.5817182583642,45.0,8.0,15.0,63.21144033536504,1425.370277922999,100.0,18.0,25.0,71.21144033536504,1539.370277922999,1243.0,990.0,973.1603696647616,16.83963033523844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.898440922720162,14.898440922720162,14.898440922720162,14.898440922720162,,0.9120236318791026,0.9120236318791026,0.9120236318791026,0.9120236318791026,36.64530225643072,36.64530225643072,36.64530225643072,36.64530225643072,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.97,0.97,0.97,0.97,35.545943188737795,35.545943188737795,35.545943188737795,35.545943188737795,142.18377275495118,3412.4105461188283,0.0498264240498886,3.5904993119937165e-05,0.095
2007-02-13,2007-02-24,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,2007,2,13,2007.02,2006,5,136,20,0.2640782112975307,202.8790606482421,0.0663771189371579,0.06,1,Wet,55,10,10,8,114,197.0,0.0644536325672967,2859.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1759.4607789066054,45.0,8.0,15.0,71.45018391498904,1620.0105949916162,100.0,18.0,25.0,79.45018391498904,1734.0105949916162,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
2007-02-14,2007-02-25,3117.8186,1.021722491686134,3185.545388617374,0.074,2007,2,14,2007.02,2006,5,137,20,0.2752311215765411,129.08460971076877,0.0405219809995535,0.06,1,Wet,55,10,10,8,114,197.0,0.0618418436930525,2988.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1888.545388617374,45.0,8.0,15.0,72.0,1748.545388617374,100.0,18.0,25.0,80.0,1862.545388617374,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
2007-02-15,2007-02-26,3408.2305,1.0258396885498031,3496.2981146259385,0.057,2007,2,15,2007.02,2006,5,138,20,0.3020801571036811,310.7527260085644,0.0888805004094484,0.06,1,Wet,55,10,10,8,114,197.0,0.0563453096793711,3299.2981146259385,1100.0,,4,275.0,275.0,275.0,275.0,2199.2981146259385,45.0,8.0,15.0,72.0,2059.2981146259385,100.0,18.0,25.0,80.0,2173.2981146259385,1243.0,990.0,974.6126317190884,15.387368280911687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.44617886839341,13.44617886839341,13.44617886839341,13.44617886839341,,0.893029252139683,0.893029252139683,0.893029252139683,0.893029252139683,32.38440800148549,32.38440800148549,32.38440800148549,32.38440800148549,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.97,0.97,0.97,0.97,31.41287576144092,31.41287576144092,31.41287576144092,31.41287576144092,125.65150304576368,3015.636073098329,0.0359384408669644,3.1730177536809014e-05,0.055
2007-02-16,2007-02-27,3544.0245,1.0243778615521175,3630.4202385983135,0.051,2007,2,16,2007.02,2006,5,139,20,0.3136683086148942,134.122123972375,0.0369439665817197,0.06,1,Wet,55,10,10,8,114,197.0,0.0542636904415398,3433.420238598313,1100.0,,4,275.0,275.0,275.0,275.0,2333.420238598313,45.0,8.000000000000014,15.000000000000014,72.0,2193.420238598313,100.0,18.0,25.0,80.0,2307.420238598313,1243.0,990.0,974.8968428865536,15.103157113446514,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.161967700928235,13.161967700928235,13.161967700928235,13.161967700928235,,0.8884179259475606,0.8884179259475606,0.8884179259475606,0.8884179259475606,31.53621203404302,31.53621203404302,31.53621203404302,31.53621203404302,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.97,0.97,0.97,0.97,30.59012567302173,30.59012567302173,30.59012567302173,30.59012567302173,122.36050269208692,2936.652064610086,0.0337042255855563,3.089911684143609e-05,0.05
2007-02-17,2007-02-28,3873.392,1.0193419091144624,3948.310796028685,0.039,2007,2,17,2007.02,2006,5,140,20,0.3411340527768784,317.8905574303717,0.0805130532657445,0.06,1,Wet,55,10,10,8,114,197.0,0.0498947550426242,3751.310796028685,1100.0,,4,275.0,275.0,275.0,275.0,2651.310796028685,45.0,8.0,15.0,72.0,2511.310796028685,100.0,18.0,25.0,80.0,2625.310796028685,1243.0,990.0,975.570468115394,14.429531884605922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.488342472087645,12.488342472087645,12.488342472087645,12.488342472087645,,0.8745002766466139,0.8745002766466139,0.8745002766466139,0.8745002766466139,29.45344808742332,29.45344808742332,29.45344808742332,29.45344808742332,0.5998665598253221,0.5998665598253221,0.5998665598253221,0.5998665598253221,0.97,0.97,0.97,0.97,28.569844644800614,28.569844644800614,28.569844644800614,28.569844644800614,114.27937857920249,2742.70508590086,0.028943865993059,2.885842893414204e-05,0.04
2007-02-18,2007-03-01,4254.5385,0.9976583455247472,4244.57584088134,0.032,2007,2,18,2007.02,2006,5,141,21,0.3667313526521478,296.2650448526547,0.0697985042461011,0.06,1,Wet,55,10,10,8,114,197.0,0.0464121757709234,4047.57584088134,1100.0,,4,275.0,275.0,275.0,275.0,2947.57584088134,45.0,8.0,15.0,72.0,2807.57584088134,100.0,18.0,25.0,80.0,2921.57584088134,1243.0,990.0,976.1275737888128,13.87242621118719,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.931236798668913,11.931236798668913,11.931236798668913,11.931236798668913,,0.8587756253275256,0.8587756253275256,0.8587756253275256,0.8587756253275256,27.63354280018441,27.63354280018441,27.63354280018441,27.63354280018441,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.97,0.97,0.97,0.97,26.80453651617888,26.80453651617888,26.80453651617888,26.80453651617888,107.21814606471553,2573.2355055531725,0.0252600377715133,2.7075289410281697e-05,0.03
2007-02-19,2007-03-02,4427.0109,1.002491267285598,4438.039767428157,0.027,2007,2,19,2007.02,2006,5,142,21,0.3834466359057928,193.4639265468168,0.0435922021174066,0.06,1,Wet,55,10,10,8,114,197.0,0.0443889668240087,4241.039767428157,1100.0,,4,275.0,275.0,275.0,275.0,3141.0397674281567,45.0,8.0,15.0,72.0,3001.039767428157,100.0,18.0,25.0,80.0,3115.039767428157,1243.0,990.0,976.4816127743936,13.518387225606489,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.577197813088212,11.577197813088212,11.577197813088212,11.577197813088212,,0.8332929317591347,0.8332929317591347,0.8332929317591347,0.8332929317591347,26.017918278213987,26.017918278213987,26.017918278213987,26.017918278213987,0.5298965026112828,0.5298965026112828,0.5298965026112828,0.5298965026112828,0.97,0.97,0.97,0.97,25.237380729867567,25.237380729867567,25.237380729867567,25.237380729867567,100.94952291947028,2422.7885500672865,0.0227464214404663,2.5492303767543e-05,0.025
2007-02-20,2007-03-03,4444.4855,1.0054853034328617,4468.864851570453,0.026,2007,2,20,2007.02,2006,5,143,21,0.3861099231756871,30.825084142295967,0.0068977436476879,0.06,1,Wet,55,10,10,8,114,197.0,0.044082783110071,4271.864851570453,1100.0,,4,275.0,275.0,275.0,275.0,3171.8648515704526,45.0,8.0,15.0,72.0,3031.864851570452,100.0,18.0,25.0,80.0,3145.864851570452,1243.0,990.0,976.538022678374,13.461977321626136,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.52078790910786,11.52078790910786,11.52078790910786,11.52078790910786,,0.8292327113995155,0.8292327113995155,0.8292327113995155,0.8292327113995155,25.7649913285032,25.7649913285032,25.7649913285032,25.7649913285032,0.5247452409063788,0.5247452409063788,0.5247452409063788,0.5247452409063788,0.97,0.97,0.97,0.97,24.9920415886481,24.9920415886481,24.9920415886481,24.9920415886481,99.9681663545924,2399.2359925102173,0.0223699238341167,2.5244486453179896e-05,0.025
2007-02-21,2007-03-04,4462.0015,1.0054853034328617,4486.476932145383,0.026,2007,2,21,2007.02,2006,5,144,21,0.3876316069373611,17.612080574930587,0.0039255925844042,0.04,1,Wet,55,10,10,8,114,197.0,0.0439097320635942,4289.476932145383,1100.0,,4,275.0,275.0,275.0,275.0,3189.476932145383,45.0,8.0,15.0,72.0,3049.476932145383,100.0,18.0,25.0,80.0,3163.476932145383,1243.0,990.0,976.570252785826,13.429747214173972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.488557801655697,11.488557801655697,11.488557801655697,11.488557801655697,,0.8269128822695888,0.8269128822695888,0.8269128822695888,0.8269128822695888,25.62103470220053,25.62103470220053,25.62103470220053,25.62103470220053,0.5218133340570372,0.5218133340570372,0.5218133340570372,0.5218133340570372,0.97,0.97,0.97,0.97,24.852403661134517,24.852403661134517,24.852403661134517,24.852403661134517,99.40961464453804,2385.830751468913,0.0221576118963797,2.5103438041550014e-05,0.025
2007-02-22,2007-03-05,4479.559,1.0054853034328617,4504.130740360406,0.025,2007,2,22,2007.02,2006,5,145,21,0.3891568959671392,17.653808215022767,0.0039194706443201,0.04,1,Wet,55,10,10,8,114,197.0,0.043737629157771,4307.130740360406,1100.0,,4,275.0,275.0,275.0,275.0,3207.130740360406,45.0,8.0,15.0,72.0,3067.130740360406,100.0,18.0,25.0,80.0,3181.130740360406,1243.0,990.0,976.6025592548596,13.397440745140443,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.456251332622166,11.456251332622166,11.456251332622166,11.456251332622166,,0.8245875568557568,0.8245875568557568,0.8245875568557568,0.8245875568557568,25.477141730830983,25.477141730830983,25.477141730830983,25.477141730830983,0.5188827236421789,0.5188827236421789,0.5188827236421789,0.5188827236421789,0.97,0.97,0.97,0.97,24.712827478906057,24.712827478906057,24.712827478906057,24.712827478906057,98.85130991562424,2372.431437974981,0.0219468118520277,2.4962451998895004e-05,0.025
2007-02-23,2007-03-06,4497.1581,0.9991072065460684,4493.143066687026,0.025,2007,2,23,2007.02,2006,5,146,21,0.3882075609617589,10.987673673380414,0.0024454315187168,0.04,1,Wet,55,10,10,8,114,197.0,0.0438445865346673,4296.143066687026,1100.0,,4,275.0,275.0,275.0,275.0,3196.1430666870256,45.0,8.0,15.0,72.0,3056.1430666870256,100.0,18.0,25.0,80.0,3170.1430666870256,1243.0,990.0,976.5824518120372,13.41754818796278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.476358775444504,11.476358775444504,11.476358775444504,11.476358775444504,,0.8260348319434003,0.8260348319434003,0.8260348319434003,0.8260348319434003,25.56665263978139,25.56665263978139,25.56665263978139,25.56665263978139,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.97,0.97,0.97,0.97,24.799653060587943,24.799653060587943,24.799653060587943,24.799653060587943,99.1986122423518,2380.766693816443,0.0220777773531914,2.505015460665449e-05,0.025
2007-02-24,2007-03-07,4532.4809,0.9984176938383548,4525.309127544389,0.023,2007,2,24,2007.02,2006,5,147,21,0.3909867086198353,32.16606085736385,0.0071080361475368,0.04,1,Wet,55,10,10,8,114,197.0,0.0435329376287051,4328.309127544389,1100.0,,4,275.0,275.0,275.0,275.0,3228.3091275443894,45.0,8.0,15.0,72.0,3088.3091275443894,100.0,18.0,25.0,80.0,3202.3091275443894,1243.0,990.0,976.6413157034062,13.358684296593765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.417494884075488,11.417494884075488,11.417494884075488,11.417494884075488,,0.8217979807290083,0.8217979807290083,0.8217979807290083,0.8217979807290083,25.305055188199475,25.305055188199475,25.305055188199475,25.305055188199475,0.515377906073309,0.515377906073309,0.515377906073309,0.515377906073309,0.97,0.97,0.97,0.97,24.54590353255349,24.54590353255349,24.54590353255349,24.54590353255349,98.18361413021395,2356.4067391251347,0.0216965540613779,2.479384195207423e-05,0.025
2007-02-25,2007-03-08,4543.1102,0.9984176938383548,4535.921608737506,0.023,2007,2,25,2007.02,2006,5,148,22,0.3919036269949205,10.612481193116764,0.0023396526899129,0.04,1,Wet,55,10,10,8,114,197.0,0.0434310856740823,4338.921608737506,1100.0,,4,275.0,275.0,275.0,275.0,3238.921608737506,45.0,8.0,15.0,72.0,3098.9216087375057,100.0,18.0,25.0,80.0,3212.9216087375057,1243.0,990.0,976.6607365439896,13.339263456010372,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.398074043492096,11.398074043492096,11.398074043492096,11.398074043492096,,0.820400125267934,0.820400125267934,0.820400125267934,0.820400125267934,25.219042016264837,25.219042016264837,25.219042016264837,25.219042016264837,0.5136261103108927,0.5136261103108927,0.5136261103108927,0.5136261103108927,0.97,0.97,0.97,0.97,24.462470755776888,24.462470755776888,24.462470755776888,24.462470755776888,97.84988302310757,2348.397192554581,0.0215722165115508,2.4709566419976654e-05,0.025
2007-02-26,2007-03-09,4497.1581,0.9991072065460684,4493.143066687026,0.025,2007,2,26,2007.02,2006,5,149,22,0.3882075609617589,42.77854205048061,0.0095208501967472,0.04,1,Wet,55,10,10,8,114,197.0,0.0438445865346673,4296.143066687026,1100.0,,4,275.0,275.0,275.0,275.0,3196.1430666870256,45.0,8.0,15.0,72.0,3056.1430666870256,100.0,18.0,25.0,80.0,3170.1430666870256,1243.0,990.0,976.5824518120372,13.41754818796278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.476358775444504,11.476358775444504,11.476358775444504,11.476358775444504,,0.8260348319434003,0.8260348319434003,0.8260348319434003,0.8260348319434003,25.56665263978139,25.56665263978139,25.56665263978139,25.56665263978139,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.97,0.97,0.97,0.97,24.799653060587943,24.799653060587943,24.799653060587943,24.799653060587943,99.1986122423518,2380.766693816443,0.0220777773531914,2.505015460665449e-05,0.025
2007-02-27,2007-03-10,4479.559,1.0054853034328617,4504.130740360406,0.025,2007,2,27,2007.02,2006,5,150,22,0.3891568959671392,10.987673673380414,0.0024394659717406,0.04,1,Wet,55,10,10,8,114,197.0,0.043737629157771,4307.130740360406,1100.0,,4,275.0,275.0,275.0,275.0,3207.130740360406,45.0,8.0,15.0,72.0,3067.130740360406,100.0,18.0,25.0,80.0,3181.130740360406,1243.0,990.0,976.6025592548596,13.397440745140443,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.456251332622166,11.456251332622166,11.456251332622166,11.456251332622166,,0.8245875568557568,0.8245875568557568,0.8245875568557568,0.8245875568557568,25.477141730830983,25.477141730830983,25.477141730830983,25.477141730830983,0.5188827236421789,0.5188827236421789,0.5188827236421789,0.5188827236421789,0.97,0.97,0.97,0.97,24.712827478906057,24.712827478906057,24.712827478906057,24.712827478906057,98.85130991562424,2372.431437974981,0.0219468118520277,2.4962451998895004e-05,0.025
2007-02-28,2007-03-11,4479.559,1.0054853034328617,4504.130740360406,0.025,2007,2,28,2007.02,2006,5,151,22,0.3891568959671392,0.0,0.0,0.04,1,Wet,55,10,10,8,114,197.0,0.043737629157771,4307.130740360406,1100.0,,4,275.0,275.0,275.0,275.0,3207.130740360406,45.0,8.0,15.0,72.0,3067.130740360406,100.0,18.0,25.0,80.0,3181.130740360406,1243.0,990.0,976.6025592548596,13.397440745140443,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.456251332622166,11.456251332622166,11.456251332622166,11.456251332622166,,0.8245875568557568,0.8245875568557568,0.8245875568557568,0.8245875568557568,25.477141730830983,25.477141730830983,25.477141730830983,25.477141730830983,0.5188827236421789,0.5188827236421789,0.5188827236421789,0.5188827236421789,0.97,0.97,0.97,0.97,24.712827478906057,24.712827478906057,24.712827478906057,24.712827478906057,98.85130991562424,2372.431437974981,0.0219468118520277,2.4962451998895004e-05,0.025
2007-03-01,2007-03-12,4532.4809,0.9984176938383548,4525.309127544389,0.023,2007,3,1,2007.03,2006,6,152,22,0.3909867086198353,21.178387183983432,0.0046799868444513,0.07,1,Wet,68,14,17,21,195,315.0,0.069608504330163,4210.309127544389,1100.0,,4,275.0,275.0,275.0,275.0,3110.3091275443894,32.0,4.0,8.0,59.0,3007.3091275443894,100.0,18.0,25.0,80.0,3202.3091275443894,1243.0,990.0,976.6413157034062,13.358684296593765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.417494884075488,11.417494884075488,11.417494884075488,11.417494884075488,,0.8217979807290083,0.8217979807290083,0.8217979807290083,0.8217979807290083,25.305055188199475,25.305055188199475,25.305055188199475,25.305055188199475,0.515377906073309,0.515377906073309,0.515377906073309,0.515377906073309,0.97,0.97,0.97,0.97,24.54590353255349,24.54590353255349,24.54590353255349,24.54590353255349,98.18361413021395,2356.4067391251347,0.0216965540613779,2.479384195207423e-05,0.025
2007-03-02,2007-03-13,4567.9703,0.993176831573204,4536.802269274498,0.023,2007,3,2,2007.03,2006,6,153,22,0.3919797160653166,11.49314173010862,0.0025333133444994,0.07,1,Wet,68,14,17,21,195,315.0,0.0694321641772528,4221.802269274498,1100.0,,4,275.0,275.0,275.0,275.0,3121.802269274498,32.0,4.0,8.0,59.0,3018.8022692744985,100.0,18.0,25.0,80.0,3213.8022692744985,1243.0,990.0,976.6623481527724,13.337651847227676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.3964624347094,11.3964624347094,11.3964624347094,11.3964624347094,,0.8202841263682812,0.8202841263682812,0.8202841263682812,0.8202841263682812,25.211910924448123,25.211910924448123,25.211910924448123,25.211910924448123,0.5134808742250127,0.5134808742250127,0.5134808742250127,0.5134808742250127,0.97,0.97,0.97,0.97,24.45555359671468,24.45555359671468,24.45555359671468,24.45555359671468,97.82221438685872,2347.733145284609,0.0215619303158437,2.4702579390620887e-05,0.025
2007-03-03,2007-03-14,4550.2048,0.9984176938383548,4543.004982908213,0.023,2007,3,3,2007.03,2006,6,154,22,0.3925156305232696,6.202713633714667,0.0013653327823875,0.07,1,Wet,68,14,17,21,195,315.0,0.0693373661673494,4228.004982908213,1100.0,,4,275.0,275.0,275.0,275.0,3128.0049829082127,32.0,4.0,8.0,59.0,3025.0049829082127,100.0,18.0,25.0,80.0,3220.0049829082127,1243.0,990.0,976.673699118722,13.32630088127803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.385111468759751,11.385111468759751,11.385111468759751,11.385111468759751,,0.8194671169462098,0.8194671169462098,0.8194671169462098,0.8194671169462098,25.1617134135041,25.1617134135041,25.1617134135041,25.1617134135041,0.5124585216599613,0.5124585216599613,0.5124585216599613,0.5124585216599613,0.97,0.97,0.97,0.97,24.406862011098976,24.406862011098976,24.406862011098976,24.406862011098976,97.6274480443959,2343.0587530655016,0.0214896194064703,2.465339597080705e-05,0.025
2007-03-04,2007-03-15,4532.4809,0.9984176938383548,4525.309127544389,0.023,2007,3,4,2007.03,2006,6,155,23,0.3909867086198353,17.695855363823284,0.0039104191260908,0.07,1,Wet,68,14,17,21,195,315.0,0.069608504330163,4210.309127544389,1100.0,,4,275.0,275.0,275.0,275.0,3110.3091275443894,32.0,4.0,8.0,59.0,3007.3091275443894,100.0,18.0,25.0,80.0,3202.3091275443894,1243.0,990.0,976.6413157034062,13.358684296593765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.417494884075488,11.417494884075488,11.417494884075488,11.417494884075488,,0.8217979807290083,0.8217979807290083,0.8217979807290083,0.8217979807290083,25.305055188199475,25.305055188199475,25.305055188199475,25.305055188199475,0.515377906073309,0.515377906073309,0.515377906073309,0.515377906073309,0.97,0.97,0.97,0.97,24.54590353255349,24.54590353255349,24.54590353255349,24.54590353255349,98.18361413021395,2356.4067391251347,0.0216965540613779,2.479384195207423e-05,0.025
2007-03-05,2007-03-16,4514.7987,0.9984176938383548,4507.654906198402,0.024,2007,3,5,2007.03,2006,6,156,23,0.389461383895542,17.654221345987025,0.0039164979825121,0.07,1,Wet,68,14,17,21,195,315.0,0.0698811258969378,4192.654906198402,1100.0,,4,275.0,275.0,275.0,275.0,3092.6549061984024,32.0,4.0,8.0,59.0,2989.6549061984024,100.0,18.0,25.0,80.0,3184.6549061984024,1243.0,990.0,976.6090084783432,13.390991521656929,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.449802109138652,11.449802109138652,11.449802109138652,11.449802109138652,,0.8241233605596485,0.8241233605596485,0.8241233605596485,0.8241233605596485,25.44846541639505,25.44846541639505,25.44846541639505,25.44846541639505,0.5182986846516304,0.5182986846516304,0.5182986846516304,0.5182986846516304,0.97,0.97,0.97,0.97,24.6850114539032,24.6850114539032,24.6850114539032,24.6850114539032,98.7400458156128,2369.7610995747077,0.021904970072096,2.4934355003942627e-05,0.025
2007-03-06,2007-03-17,4497.1581,0.9991072065460684,4493.143066687026,0.025,2007,3,6,2007.03,2006,6,157,23,0.3882075609617589,14.51183951137682,0.0032297746357043,0.07,1,Wet,68,14,17,21,195,315.0,0.0701068261848742,4178.143066687026,1100.0,,4,275.0,275.0,275.0,275.0,3078.1430666870256,32.0,4.0,8.0,59.0,2975.1430666870256,100.0,18.0,25.0,80.0,3170.1430666870256,1243.0,990.0,976.5824518120372,13.41754818796278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.476358775444504,11.476358775444504,11.476358775444504,11.476358775444504,,0.8260348319434003,0.8260348319434003,0.8260348319434003,0.8260348319434003,25.56665263978139,25.56665263978139,25.56665263978139,25.56665263978139,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.97,0.97,0.97,0.97,24.799653060587943,24.799653060587943,24.799653060587943,24.799653060587943,99.1986122423518,2380.766693816443,0.0220777773531914,2.505015460665449e-05,0.025
2007-03-07,2007-03-18,4462.0015,1.0054853034328617,4486.476932145383,0.026,2007,3,7,2007.03,2006,6,158,23,0.3876316069373611,6.66613454164235,0.0014858283331136,0.07,1,Wet,68,14,17,21,195,315.0,0.0702109928935643,4171.476932145383,1100.0,,4,275.0,275.0,275.0,275.0,3071.476932145383,32.0,4.0,8.0,59.0,2968.476932145383,100.0,18.0,25.0,80.0,3163.476932145383,1243.0,990.0,976.570252785826,13.429747214173972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.488557801655697,11.488557801655697,11.488557801655697,11.488557801655697,,0.8269128822695888,0.8269128822695888,0.8269128822695888,0.8269128822695888,25.62103470220053,25.62103470220053,25.62103470220053,25.62103470220053,0.5218133340570372,0.5218133340570372,0.5218133340570372,0.5218133340570372,0.97,0.97,0.97,0.97,24.852403661134517,24.852403661134517,24.852403661134517,24.852403661134517,99.40961464453804,2385.830751468913,0.0221576118963797,2.5103438041550014e-05,0.025
2007-03-08,2007-03-19,4392.1861,1.0032349857691722,4406.394759529057,0.028,2007,3,8,2007.03,2006,6,159,23,0.3807125072233105,80.08217261632579,0.0181740803960298,0.07,1,Wet,68,14,17,21,195,315.0,0.071487013123097,4091.3947595290574,1100.0,,4,275.0,275.0,275.0,275.0,2991.3947595290574,32.0,4.0,8.0,59.0,2888.3947595290574,100.0,18.0,25.0,80.0,3083.3947595290574,1243.0,990.0,976.4237024099382,13.576297590061811,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.635108177543536,11.635108177543536,11.635108177543536,11.635108177543536,,0.8374611508873993,0.8374611508873993,0.8374611508873993,0.8374611508873993,26.27885801652219,26.27885801652219,26.27885801652219,26.27885801652219,0.5352109575666434,0.5352109575666434,0.5352109575666434,0.5352109575666434,0.97,0.97,0.97,0.97,25.49049227602652,25.49049227602652,25.49049227602652,25.49049227602652,101.96196910410607,2447.0872584985464,0.0231395448361969,2.574797199598639e-05,0.03
2007-03-09,2007-03-20,4340.2589,0.9996331882875896,4338.666842200586,0.029,2007,3,9,2007.03,2006,6,160,23,0.3748608151661306,67.72791732847145,0.0156103060667639,0.07,1,Wet,68,14,17,21,195,315.0,0.0726029472777474,4023.666842200586,1100.0,,4,275.0,275.0,275.0,275.0,2923.666842200586,32.0,4.0,8.0,59.0,2820.6668422005864,100.0,18.0,25.0,80.0,3015.6668422005864,1243.0,990.0,976.299760321227,13.70023967877296,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.759050266254684,11.759050266254684,11.759050266254684,11.759050266254684,,0.8463821409350688,0.8463821409350688,0.8463821409350688,0.8463821409350688,26.84170698584379,26.84170698584379,26.84170698584379,26.84170698584379,0.5466742766974295,0.5466742766974295,0.5466742766974295,0.5466742766974295,0.97,0.97,0.97,0.97,26.036455776268475,26.036455776268475,26.036455776268475,26.036455776268475,104.1458231050739,2499.499754521774,0.0240041069971279,2.6299450279059068e-05,0.03
2007-03-10,2007-03-21,4254.5385,0.9976583455247472,4244.57584088134,0.032,2007,3,10,2007.03,2006,6,161,23,0.3667313526521478,94.09100131924606,0.0221673507192438,0.07,1,Wet,68,14,17,21,195,315.0,0.074212362273304,3929.57584088134,1100.0,,4,275.0,275.0,275.0,275.0,2829.57584088134,32.0,3.999999999999986,8.0,59.0,2726.5758408813394,100.0,18.0,25.0,80.0,2921.5758408813394,1243.0,990.0,976.1275737888128,13.87242621118719,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.931236798668913,11.931236798668913,11.931236798668913,11.931236798668913,,0.8587756253275256,0.8587756253275256,0.8587756253275256,0.8587756253275256,27.63354280018441,27.63354280018441,27.63354280018441,27.63354280018441,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.97,0.97,0.97,0.97,26.80453651617888,26.80453651617888,26.80453651617888,26.80453651617888,107.21814606471553,2573.2355055531725,0.0252600377715133,2.7075289410281697e-05,0.03
2007-03-11,2007-03-22,4203.5996,0.9976583455247472,4193.756222184489,0.032,2007,3,11,2007.03,2006,6,162,24,0.3623405375967399,50.81961869685074,0.0121179238859952,0.09,1,Wet,68,14,17,21,195,315.0,0.0751116620307318,3878.756222184489,1100.0,,4,275.0,275.0,275.0,275.0,2778.756222184489,32.0,4.0,8.0,59.0,2675.7562221844896,100.0,18.0,25.0,80.0,2870.7562221844896,1243.0,990.0,976.0345738865976,13.965426113402373,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.024236700884096,12.024236700884096,12.024236700884096,12.024236700884096,,0.8642597828050075,0.8642597828050075,0.8642597828050075,0.8642597828050075,28.026780636848503,28.026780636848503,28.026780636848503,28.026780636848503,0.570810196269827,0.570810196269827,0.570810196269827,0.570810196269827,0.97,0.97,0.97,0.97,27.185977217743048,27.185977217743048,27.185977217743048,27.185977217743048,108.7439088709722,2609.8538129033327,0.0259299547016417,2.7460583048225305e-05,0.03
