Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2007-03-12,2007-03-23,4153.0297,0.9937528900407524,4127.085266800079,0.034,2007,3,12,2007.03,2006,6,163,24,0.3565801670515268,66.67095538441026,0.0161544894457931,0.09,1,Wet,68,14,17,21,195,315.0,0.0763250525822632,3812.085266800079,1100.0,,4,275.0,275.0,275.0,275.0,2712.085266800079,32.0,4.000000000000014,8.0,59.0,2609.085266800079,100.0,18.0,25.0,80.0,2804.085266800079,1243.0,990.0,975.912566038244,14.087433961755892,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.146244549237617,12.146244549237617,12.146244549237617,12.146244549237617,,0.866951885978928,0.866951885978928,0.866951885978928,0.866951885978928,28.399350639167384,28.399350639167384,28.399350639167384,28.399350639167384,0.5783981800237756,0.5783981800237756,0.5783981800237756,0.5783981800237756,0.97,0.97,0.97,0.97,27.54737011999236,27.54737011999236,27.54737011999236,27.54737011999236,110.18948047996945,2644.5475315192666,0.0266991044179236,2.7825626383830667e-05,0.035
2007-03-13,2007-03-24,4086.1755,0.9948355616753416,4065.07269864652,0.035,2007,3,13,2007.03,2006,6,164,24,0.3512222811630593,62.01256815355919,0.0152549714976085,0.09,1,Wet,68,14,17,21,195,315.0,0.0774893890839591,3750.07269864652,1100.0,,4,275.0,275.0,275.0,275.0,2650.07269864652,32.0,4.0,8.0,59.0,2547.0726986465206,100.0,18.0,25.0,80.0,2742.0726986465206,1243.0,990.0,975.7990830385232,14.200916961476878,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.2597275489586,12.2597275489586,12.2597275489586,12.2597275489586,,0.8694558883677717,0.8694558883677717,0.8694558883677717,0.8694558883677717,28.74747899007413,28.74747899007413,28.74747899007413,28.74747899007413,0.5854883704699416,0.5854883704699416,0.5854883704699416,0.5854883704699416,0.97,0.97,0.97,0.97,27.885054620371907,27.885054620371907,27.885054620371907,27.885054620371907,111.54021848148764,2676.965243555703,0.0274386774235612,2.8166721838759505e-05,0.035
2007-03-14,2007-03-25,4052.9931,0.9996429456641102,4051.545961240313,0.035,2007,3,14,2007.03,2006,6,165,24,0.3500535710511631,13.526737406206395,0.0033386607323752,0.09,1,Wet,68,14,17,21,195,315.0,0.0777480998644695,3736.545961240313,1100.0,,4,275.0,275.0,275.0,275.0,2636.545961240313,32.0,3.999999999999986,8.0,59.0,2533.5459612403124,100.0,18.0,25.0,80.0,2728.5459612403124,1243.0,990.0,975.7743291090698,14.225670890930246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.28448147841197,12.28448147841197,12.28448147841197,12.28448147841197,,0.8700020838211602,0.8700020838211602,0.8700020838211602,0.8700020838211602,28.823619498333613,28.823619498333613,28.823619498333613,28.823619498333613,0.5870390936524157,0.5870390936524157,0.5870390936524157,0.5870390936524157,0.97,0.97,0.97,0.97,27.958910913383605,27.958910913383605,27.958910913383605,27.958910913383605,111.83564365353442,2684.055447684826,0.0276032025116895,2.8241324154932933e-05,0.035
2007-03-15,2007-03-26,3938.1347,1.0074330404372898,3967.407014472593,0.039,2007,3,15,2007.03,2006,6,166,24,0.3427839660504321,84.13894676771997,0.021207540960832,0.09,1,Wet,68,14,17,21,195,315.0,0.0793969458769721,3652.407014472593,1100.0,,4,275.0,275.0,275.0,275.0,2552.407014472593,32.0,4.0,8.0,59.0,2449.4070144725924,100.0,18.0,25.0,80.0,2644.4070144725924,1243.0,990.0,975.6109339116204,14.389066088379536,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.44787667586126,12.44787667586126,12.44787667586126,12.44787667586126,,0.8736073988528787,0.8736073988528787,0.8736073988528787,0.8736073988528787,29.32803553831367,29.32803553831367,29.32803553831367,29.32803553831367,0.5973123327558792,0.5973123327558792,0.5973123327558792,0.5973123327558792,0.97,0.97,0.97,0.97,28.44819447216426,28.44819447216426,28.44819447216426,28.44819447216426,113.79277788865704,2731.026669327769,0.0286819016737016,2.873554997188309e-05,0.04
2007-03-16,2007-03-27,3841.2626,1.0193419091144624,3915.559952093984,0.041,2007,3,16,2007.03,2006,6,167,24,0.3383043798609201,51.84706237860974,0.0132412893718771,0.09,1,Wet,68,14,17,21,195,315.0,0.0804482638125723,3600.559952093984,1100.0,,4,275.0,275.0,275.0,275.0,2500.559952093984,32.0,4.0,8.0,59.0,2397.559952093984,100.0,18.0,25.0,80.0,2592.559952093984,1243.0,990.0,975.5010675175324,14.49893248246758,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.557743069949304,12.557743069949304,12.557743069949304,12.557743069949304,,0.8760316008384313,0.8760316008384313,0.8760316008384313,0.8760316008384313,29.668989791692614,29.668989791692614,29.668989791692614,29.668989791692614,0.6042564112361021,0.6042564112361021,0.6042564112361021,0.6042564112361021,0.97,0.97,0.97,0.97,28.778920097941835,28.778920097941835,28.778920097941835,28.778920097941835,115.11568039176734,2762.776329402416,0.0293995448416528,2.9069616260547308e-05,0.04
2007-03-17,2007-03-28,3793.3704,1.025470972214844,3889.991232059012,0.041,2007,3,17,2007.03,2006,6,168,24,0.3360952424498986,25.568720034971648,0.0065729505568674,0.09,1,Wet,68,14,17,21,195,315.0,0.0809770462729982,3574.991232059012,1100.0,,4,275.0,275.0,275.0,275.0,2474.991232059012,32.0,4.0,8.0,59.0,2371.991232059012,100.0,18.0,25.0,80.0,2566.991232059012,1243.0,990.0,975.4468861822204,14.553113817779716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.61192440526144,12.61192440526144,12.61192440526144,12.61192440526144,,0.8772271120020938,0.8772271120020938,0.8772271120020938,0.8772271120020938,29.83766255209134,29.83766255209134,29.83766255209134,29.83766255209134,0.6076917016719214,0.6076917016719214,0.6076917016719214,0.6076917016719214,0.97,0.97,0.97,0.97,28.9425326755286,28.9425326755286,28.9425326755286,28.9425326755286,115.7701307021144,2778.4831368507457,0.0297610261298291,2.923488149043293e-05,0.04
2007-03-18,2007-03-29,3730.076,1.0311736660449222,3846.3561435461793,0.043,2007,3,18,2007.03,2006,6,169,25,0.3323251708023899,43.63508851283268,0.0113445263216325,0.09,1,Wet,68,14,17,21,195,315.0,0.0818956925058903,3531.3561435461797,1100.0,,4,275.0,275.0,275.0,275.0,2431.3561435461797,32.0,4.0,8.0,59.0,2328.3561435461797,100.0,18.0,25.0,80.0,2523.3561435461797,1243.0,990.0,975.3544213518002,14.64557864819983,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.704389235681552,12.704389235681552,12.704389235681552,12.704389235681552,,0.8792673484853135,0.8792673484853135,0.8792673484853135,0.8792673484853135,30.126323163868296,30.126323163868296,30.126323163868296,30.126323163868296,0.6135707365349958,0.6135707365349958,0.6135707365349958,0.6135707365349958,0.97,0.97,0.97,0.97,29.222533468952246,29.222533468952246,29.222533468952246,29.222533468952246,116.89013387580898,2805.3632130194155,0.0303898363837003,2.951771057469924e-05,0.045
2007-03-19,2007-03-30,3683.0254,1.0340162096523977,3808.307964161506,0.045,2007,3,19,2007.03,2006,6,170,25,0.3290378081035541,38.0481793846734,0.0099908357576986,0.09,1,Wet,68,14,17,21,195,315.0,0.0827138989189796,3493.307964161506,1100.0,,4,275.0,275.0,275.0,275.0,2393.307964161506,32.0,4.0,8.0,59.0,2290.307964161506,100.0,18.0,25.0,80.0,2485.307964161506,1243.0,990.0,975.273795447866,14.72620455213405,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.785015139615773,12.785015139615773,12.785015139615773,12.785015139615773,,0.8810463590556221,0.8810463590556221,0.8810463590556221,0.8810463590556221,30.378854984668514,30.378854984668514,30.378854984668514,30.378854984668514,0.6187139508079127,0.6187139508079127,0.6187139508079127,0.6187139508079127,0.97,0.97,0.97,0.97,29.46748933512846,29.46748933512846,29.46748933512846,29.46748933512846,117.86995734051384,2828.878976172332,0.0309507420223736,2.9765140742554e-05,0.045
2007-03-20,2007-03-31,3636.3339,1.0307021203505466,3747.977061032573,0.047,2007,3,20,2007.03,2006,6,171,25,0.3238252180732143,60.330903128932725,0.0160969243265089,0.09,1,Wet,68,14,17,21,195,315.0,0.0840453382906289,3432.977061032573,1100.0,,4,275.0,275.0,275.0,275.0,2332.977061032573,32.0,4.0,8.0,59.0,2229.977061032573,100.0,18.0,25.0,80.0,2424.977061032573,1243.0,990.0,975.1459513912356,14.8540486087644,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.912859196246124,12.912859196246124,12.912859196246124,12.912859196246124,,0.8838672381651708,0.8838672381651708,0.8838672381651708,0.8838672381651708,30.780866774595257,30.780866774595257,30.780866774595257,30.780866774595257,0.6269015636373779,0.6269015636373779,0.6269015636373779,0.6269015636373779,0.97,0.97,0.97,0.97,29.8574407713574,29.8574407713574,29.8574407713574,29.8574407713574,119.4297630854296,2866.3143140503103,0.0318651264777289,3.015903108217919e-05,0.045
2007-03-21,2007-04-01,3574.6356,1.0285190813200429,3676.580923365921,0.049,2007,3,21,2007.03,2006,6,172,25,0.3176565917788155,71.39613766665252,0.0194191666536987,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0650060490933502,3437.580923365921,1100.0,,4,275.0,275.0,275.0,275.0,2337.580923365921,41.0,7.0,13.0,67.0,2209.580923365921,100.0,18.0,25.0,80.0,2353.580923365921,1243.0,990.0,974.994659575704,15.005340424296037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.06415101177776,13.06415101177776,13.06415101177776,13.06415101177776,,0.8868308501660941,0.8868308501660941,0.8868308501660941,0.8868308501660941,31.24592440324527,31.24592440324527,31.24592440324527,31.24592440324527,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.97,0.97,0.97,0.97,30.30854667114791,30.30854667114791,30.30854667114791,30.30854667114791,121.23418668459163,2909.620480430199,0.0329747091690834,3.061469360722011e-05,0.05
2007-03-22,2007-04-02,3544.0245,1.0243778615521175,3630.4202385983135,0.051,2007,3,22,2007.03,2006,6,173,25,0.3136683086148942,46.16068476760711,0.012714970095426,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0658325990635939,3391.420238598313,1100.0,,4,275.0,275.0,275.0,275.0,2291.420238598313,41.0,7.0,13.0,66.99999999999999,2163.420238598313,100.0,18.0,25.0,80.0,2307.420238598313,1243.0,990.0,974.8968428865536,15.103157113446514,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.161967700928235,13.161967700928235,13.161967700928235,13.161967700928235,,0.8884179259475606,0.8884179259475606,0.8884179259475606,0.8884179259475606,31.53621203404302,31.53621203404302,31.53621203404302,31.53621203404302,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.97,0.97,0.97,0.97,30.59012567302173,30.59012567302173,30.59012567302173,30.59012567302173,122.36050269208692,2936.652064610086,0.0337042255855563,3.089911684143609e-05,0.05
2007-03-23,2007-04-03,3534.8721,1.0243778615521175,3621.044722658244,0.051,2007,3,23,2007.03,2006,6,174,25,0.3128582640376723,9.375515940069365,0.0025891743013841,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0660030511372827,3382.044722658244,1100.0,,4,275.0,275.0,275.0,275.0,2282.044722658244,41.0,7.0,13.0,67.0,2154.0447226582446,100.0,18.0,25.0,80.0,2298.0447226582446,1243.0,990.0,974.8769757218232,15.123024278176672,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.181834865658397,13.181834865658397,13.181834865658397,13.181834865658397,,0.8887402706953075,0.8887402706953075,0.8887402706953075,0.8887402706953075,31.59527352593748,31.59527352593748,31.59527352593748,31.59527352593748,0.6434882591840627,0.6434882591840627,0.6434882591840627,0.6434882591840627,0.97,0.97,0.97,0.97,30.647415320159357,30.647415320159357,30.647415320159357,30.647415320159357,122.58966128063742,2942.151870735298,0.0338547769138413,3.095698517187814e-05,0.05
2007-03-24,2007-04-04,3513.5718,1.0218789199542715,3590.4449561657857,0.052,2007,3,24,2007.03,2006,6,175,25,0.3102144442127239,30.599766492458453,0.008522555523351,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0665655658053108,3351.4449561657857,1100.0,,4,275.0,275.0,275.0,275.0,2251.4449561657857,41.0,7.0,13.0,66.99999999999999,2123.4449561657857,100.0,18.0,25.0,80.0,2267.4449561657857,1243.0,990.0,974.8121333594942,15.187866640505831,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.246677227987554,13.246677227987554,13.246677227987554,13.246677227987554,,0.8897923380240981,0.8897923380240981,0.8897923380240981,0.8897923380240981,31.788278507567597,31.788278507567597,31.788278507567597,31.788278507567597,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.97,0.97,0.97,0.97,30.83463015234057,30.83463015234057,30.83463015234057,30.83463015234057,123.33852060936226,2960.1244946246943,0.0343518761922685,3.114609106297027e-05,0.05
2007-03-25,2007-04-05,3483.2772,1.021522208279416,3558.245017393341,0.053,2007,3,25,2007.03,2006,6,176,26,0.3074323695027847,32.19993877244451,0.0090493877220498,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0671679434192207,3319.245017393341,1100.0,,4,275.0,275.0,275.0,275.0,2219.245017393341,41.0,7.0,13.0,66.99999999999999,2091.245017393341,100.0,18.0,25.0,80.0,2235.245017393341,1243.0,990.0,974.743900155905,15.256099844095049,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.31491043157677,13.31491043157677,13.31491043157677,13.31491043157677,,0.8908994217523332,0.8908994217523332,0.8908994217523332,0.8908994217523332,31.99177374551808,31.99177374551808,31.99177374551808,31.99177374551808,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.97,0.97,0.97,0.97,31.032020533152537,31.032020533152537,31.032020533152537,31.032020533152537,124.12808213261016,2979.073971182644,0.0348846359724667,3.134547528601267e-05,0.055
2007-03-26,2007-04-06,3468.1891,1.021913524541566,3544.1893469576416,0.054,2007,3,26,2007.03,2006,6,177,26,0.3062179595771402,14.05567043569954,0.00396583507813,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0674343204053585,3305.1893469576416,1100.0,,4,275.0,275.0,275.0,275.0,2205.1893469576416,41.0,7.0,13.0,66.99999999999999,2077.1893469576416,100.0,18.0,25.0,80.0,2221.1893469576416,1243.0,990.0,974.714115520934,15.285884479066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.344695066547722,13.344695066547722,13.344695066547722,13.344695066547722,,0.8913826774547366,0.8913826774547366,0.8913826774547366,0.8913826774547366,32.080729674662535,32.080729674662535,32.080729674662535,32.080729674662535,0.653375349789461,0.653375349789461,0.653375349789461,0.653375349789461,0.97,0.97,0.97,0.97,31.118307784422655,31.118307784422655,31.118307784422655,31.118307784422655,124.47323113769065,2987.3575473045757,0.0351203671566078,3.1432634125679456e-05,0.055
2007-03-27,2007-04-07,3438.1311,1.0251582385453473,3524.628422363977,0.055,2007,3,27,2007.03,2006,6,178,26,0.3045278956922476,19.560924593664826,0.0055497834805931,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0678085662827692,3285.628422363977,1100.0,,4,275.0,275.0,275.0,275.0,2185.628422363977,41.0,7.0,13.0,67.00000000000001,2057.628422363977,100.0,18.0,25.0,80.0,2201.628422363977,1243.0,990.0,974.6726649902474,15.327335009752574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.386145597234297,13.386145597234297,13.386145597234297,13.386145597234297,,0.8920552123151264,0.8920552123151264,0.8920552123151264,0.8920552123151264,32.204656619201,32.204656619201,32.204656619201,32.204656619201,0.65589932014666,0.65589932014666,0.65589932014666,0.65589932014666,0.97,0.97,0.97,0.97,31.23851692062497,31.23851692062497,31.23851692062497,31.23851692062497,124.95406768249988,2998.897624379997,0.0354516995010478,3.155405749558077e-05,0.055
2007-03-28,2007-04-08,3408.2305,1.0258396885498031,3496.2981146259385,0.057,2007,3,28,2007.03,2006,6,179,26,0.3020801571036811,28.3303077380383,0.0081029439736632,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0683580152962929,3257.2981146259385,1100.0,,4,275.0,275.0,275.0,275.0,2157.2981146259385,41.0,7.0,13.0,66.99999999999999,2029.2981146259388,100.0,18.0,25.0,80.0,2173.298114625939,1243.0,990.0,974.6126317190884,15.387368280911687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.44617886839341,13.44617886839341,13.44617886839341,13.44617886839341,,0.893029252139683,0.893029252139683,0.893029252139683,0.893029252139683,32.38440800148549,32.38440800148549,32.38440800148549,32.38440800148549,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.97,0.97,0.97,0.97,31.41287576144092,31.41287576144092,31.41287576144092,31.41287576144092,125.65150304576368,3015.636073098329,0.0359384408669644,3.1730177536809014e-05,0.055
2007-03-29,2007-04-09,3393.3391,1.0310770263443272,3498.793988605936,0.056,2007,3,29,2007.03,2006,6,180,26,0.3022958006155528,2.4958739799976684,0.0007133526546934,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0683092519246117,3259.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2159.793988605936,41.0,7.0,13.0,67.0,2031.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
2007-03-30,2007-04-10,3378.487,1.0310770263443272,3483.480329502967,0.058,2007,3,30,2007.03,2006,6,181,26,0.3009727004690564,15.313659102969268,0.0043960802572277,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0686095448783835,3244.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2144.480329502967,41.0,7.0,13.0,67.0,2016.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2007-03-31,2007-04-11,3363.6740000000004,1.0340492705415865,3478.2046460397005,0.058,2007,3,31,2007.03,2006,6,182,26,0.3005168814178301,5.275683463266431,0.0015167835133776,0.18,2,Mod_Wet,59,11,12,13,144,239.0,0.0687136107049153,3239.2046460397005,1100.0,,4,275.0,275.0,275.0,275.0,2139.2046460397005,41.0,7.0,13.0,67.0,2011.2046460397005,100.0,18.0,25.0,80.0,2155.2046460397005,1243.0,990.0,974.5742907975604,15.425709202439748,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.484519789921473,13.484519789921473,13.484519789921473,13.484519789921473,,0.8936513335914759,0.8936513335914759,0.8936513335914759,0.8936513335914759,32.499373280615714,32.499373280615714,32.499373280615714,32.499373280615714,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.97,0.97,0.97,0.97,31.52439208219724,31.52439208219724,31.52439208219724,31.52439208219724,126.09756832878897,3026.3416398909358,0.0362536369078697,3.184282028504772e-05,0.06
2007-04-01,2007-04-12,3348.9003,1.033126470307446,3459.8375463505467,0.06,2007,4,1,2007.04,2006,7,183,27,0.2989299640046873,18.367099689153743,0.0053086595665531,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0852641189211809,3164.8375463505467,1100.0,,4,275.0,275.0,275.0,275.0,2064.8375463505467,30.000000000000057,4.0,7.0,55.0,1968.8375463505467,100.0,18.0,25.0,80.0,2136.8375463505467,1243.0,990.0,974.5353700386952,15.464629961304809,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.523440548786532,13.523440548786532,13.523440548786532,13.523440548786532,,0.8942828229040615,0.8942828229040615,0.8942828229040615,0.8942828229040615,32.6162087859275,32.6162087859275,32.6162087859275,32.6162087859275,0.6642812380025966,0.6642812380025966,0.6642812380025966,0.6642812380025966,0.97,0.97,0.97,0.97,31.637722522349677,31.637722522349677,31.637722522349677,31.637722522349677,126.55089008939868,3037.2213621455685,0.0365771191259789,3.195729547712088e-05,0.06
2007-04-02,2007-04-13,3378.487,1.0310770263443272,3483.480329502967,0.058,2007,4,2,2007.04,2006,7,184,27,0.3009727004690564,23.642783152420176,0.0067871154466354,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0846854215026072,3188.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2088.480329502967,29.999999999999943,4.0,6.999999999999986,55.0,1992.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2007-04-03,2007-04-14,3378.487,1.0310770263443272,3483.480329502967,0.058,2007,4,3,2007.04,2006,7,185,27,0.3009727004690564,0.0,0.0,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0846854215026072,3188.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2088.480329502967,29.999999999999943,4.0,6.999999999999986,55.0,1992.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2007-04-04,2007-04-15,3378.487,1.0310770263443272,3483.480329502967,0.058,2007,4,4,2007.04,2006,7,186,27,0.3009727004690564,0.0,0.0,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0846854215026072,3188.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2088.480329502967,29.999999999999943,4.0,6.999999999999986,55.0,1992.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2007-04-05,2007-04-16,3378.487,1.0310770263443272,3483.480329502967,0.058,2007,4,5,2007.04,2006,7,187,27,0.3009727004690564,0.0,0.0,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0846854215026072,3188.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2088.480329502967,29.999999999999943,4.0,6.999999999999986,55.0,1992.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2007-04-06,2007-04-17,3378.487,1.0310770263443272,3483.480329502967,0.058,2007,4,6,2007.04,2006,7,188,27,0.3009727004690564,0.0,0.0,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0846854215026072,3188.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2088.480329502967,29.999999999999943,4.0,6.999999999999986,55.0,1992.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2007-04-07,2007-04-18,3363.6740000000004,1.0340492705415865,3478.2046460397005,0.058,2007,4,7,2007.04,2006,7,189,27,0.3005168814178301,5.275683463266431,0.0015167835133776,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0848138709537658,3183.2046460397005,1100.0,,4,275.0,275.0,275.0,275.0,2083.2046460397005,30.0,4.0,7.0,55.0,1987.2046460397007,100.0,18.0,25.0,80.0,2155.2046460397005,1243.0,990.0,974.5742907975604,15.425709202439748,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.484519789921473,13.484519789921473,13.484519789921473,13.484519789921473,,0.8936513335914759,0.8936513335914759,0.8936513335914759,0.8936513335914759,32.499373280615714,32.499373280615714,32.499373280615714,32.499373280615714,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.97,0.97,0.97,0.97,31.52439208219724,31.52439208219724,31.52439208219724,31.52439208219724,126.09756832878897,3026.3416398909358,0.0362536369078697,3.184282028504772e-05,0.06
2007-04-08,2007-04-19,3363.6740000000004,1.0340492705415865,3478.2046460397005,0.058,2007,4,8,2007.04,2006,7,190,28,0.3005168814178301,0.0,0.0,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0848138709537658,3183.2046460397005,1100.0,,4,275.0,275.0,275.0,275.0,2083.2046460397005,30.0,4.0,7.0,55.0,1987.2046460397007,100.0,18.0,25.0,80.0,2155.2046460397005,1243.0,990.0,974.5742907975604,15.425709202439748,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.484519789921473,13.484519789921473,13.484519789921473,13.484519789921473,,0.8936513335914759,0.8936513335914759,0.8936513335914759,0.8936513335914759,32.499373280615714,32.499373280615714,32.499373280615714,32.499373280615714,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.97,0.97,0.97,0.97,31.52439208219724,31.52439208219724,31.52439208219724,31.52439208219724,126.09756832878897,3026.3416398909358,0.0362536369078697,3.184282028504772e-05,0.06
2007-04-09,2007-04-20,3363.6740000000004,1.0340492705415865,3478.2046460397005,0.058,2007,4,9,2007.04,2006,7,191,28,0.3005168814178301,0.0,0.0,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0848138709537658,3183.2046460397005,1100.0,,4,275.0,275.0,275.0,275.0,2083.2046460397005,30.0,4.0,7.0,55.0,1987.2046460397007,100.0,18.0,25.0,80.0,2155.2046460397005,1243.0,990.0,974.5742907975604,15.425709202439748,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.484519789921473,13.484519789921473,13.484519789921473,13.484519789921473,,0.8936513335914759,0.8936513335914759,0.8936513335914759,0.8936513335914759,32.499373280615714,32.499373280615714,32.499373280615714,32.499373280615714,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.97,0.97,0.97,0.97,31.52439208219724,31.52439208219724,31.52439208219724,31.52439208219724,126.09756832878897,3026.3416398909358,0.0362536369078697,3.184282028504772e-05,0.06
2007-04-10,2007-04-21,3334.1657,1.0394409287846869,3465.6682919300456,0.06,2007,4,10,2007.04,2006,7,192,28,0.2994337404227559,12.536354109654894,0.0036172977485601,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0851206679782135,3170.6682919300456,1100.0,,4,275.0,275.0,275.0,275.0,2070.6682919300456,30.0,4.0,7.000000000000014,55.0,1974.6682919300451,100.0,18.0,25.0,80.0,2142.6682919300456,1243.0,990.0,974.5477256662329,15.452274333767264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.511084921248989,13.511084921248989,13.511084921248989,13.511084921248989,,0.8940823528472648,0.8940823528472648,0.8940823528472648,0.8940823528472648,32.579104293827406,32.579104293827406,32.579104293827406,32.579104293827406,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.97,0.97,0.97,0.97,31.601731165012584,31.601731165012584,31.601731165012584,31.601731165012584,126.40692466005034,3033.766191841208,0.0364740402174074,3.1920940570719786e-05,0.06
2007-04-11,2007-04-22,3319.4701,1.0414612372122911,3457.099437235209,0.06,2007,4,11,2007.04,2006,7,193,28,0.298693391377122,8.568854694836773,0.0024786254634577,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0853316502333309,3162.099437235209,1100.0,,4,275.0,275.0,275.0,275.0,2062.099437235209,30.000000000000057,4.0,7.0,55.0,1966.0994372352088,100.0,18.0,25.0,80.0,2134.099437235209,1243.0,990.0,974.5295678550935,15.47043214490634,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.529242732388065,13.529242732388065,13.529242732388065,13.529242732388065,,0.8943769633329963,0.8943769633329963,0.8943769633329963,0.8943769633329963,32.63363760819687,32.63363760819687,32.63363760819687,32.63363760819687,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.97,0.97,0.97,0.97,31.654628479950965,31.654628479950965,31.654628479950965,31.654628479950965,126.61851391980386,3038.844334075293,0.0366256499758265,3.197437220197068e-05,0.06
2007-04-12,2007-04-23,3304.8137,1.0414612372122911,3441.835364758131,0.061,2007,4,12,2007.04,2006,7,194,28,0.2973745755151025,15.264072477078116,0.0044348642103486,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0857100845149606,3146.835364758131,1100.0,,4,275.0,275.0,275.0,275.0,2046.8353647581312,30.0,4.0,7.000000000000014,55.0,1950.8353647581312,100.0,18.0,25.0,80.0,2118.835364758131,1243.0,990.0,974.497222558654,15.50277744134587,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.561588028827591,13.561588028827591,13.561588028827591,13.561588028827591,,0.8949017657677277,0.8949017657677277,0.8949017657677277,0.8949017657677277,32.73085164618306,32.73085164618306,32.73085164618306,32.73085164618306,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.97,0.97,0.97,0.97,31.748926096797568,31.748926096797568,31.748926096797568,31.748926096797568,126.99570438719029,3047.8969052925668,0.0368976696815696,3.2069622319997544e-05,0.06
2007-04-13,2007-04-24,3275.6178,1.0414080913697863,3411.254881154899,0.064,2007,4,13,2007.04,2006,7,195,28,0.2947324217317833,30.58048360323164,0.0089645847843766,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0864784398344711,3116.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2016.254881154899,30.0,4.0,6.999999999999986,55.0,1920.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2007-04-14,2007-04-25,3246.5778,1.037176891822677,3367.2754716645045,0.066,2007,4,14,2007.04,2006,7,196,28,0.2909326007518131,43.97940949039457,0.0130608291066411,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0876079199585581,3072.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1972.2754716645045,30.0,4.0,7.000000000000014,55.0,1876.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2007-04-15,2007-04-26,3246.5778,1.037176891822677,3367.2754716645045,0.066,2007,4,15,2007.04,2006,7,197,29,0.2909326007518131,0.0,0.0,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0876079199585581,3072.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1972.2754716645045,30.0,4.0,7.000000000000014,55.0,1876.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2007-04-16,2007-04-27,3246.5778,1.037176891822677,3367.2754716645045,0.066,2007,4,16,2007.04,2006,7,198,29,0.2909326007518131,0.0,0.0,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0876079199585581,3072.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1972.2754716645045,30.0,4.0,7.000000000000014,55.0,1876.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2007-04-17,2007-04-28,3203.3094,1.03475301412095,3314.634056811972,0.068,2007,4,17,2007.04,2006,7,199,29,0.2863843825085544,52.64141485253231,0.0158815163153072,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0889992665687301,3019.634056811972,1100.0,,4,275.0,275.0,275.0,275.0,1919.634056811972,30.000000000000057,4.0,7.0,55.0,1823.634056811972,100.0,18.0,25.0,80.0,1991.634056811972,1243.0,990.0,974.227676929911,15.772323070088987,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.83113365757071,13.83113365757071,13.83113365757071,13.83113365757071,,0.8992751435940848,0.8992751435940848,0.8992751435940848,0.8992751435940848,33.5445338379945,33.5445338379945,33.5445338379945,33.5445338379945,0.683188061873615,0.683188061873615,0.683188061873615,0.683188061873615,0.97,0.97,0.97,0.97,32.53819782285466,32.53819782285466,32.53819782285466,32.53819782285466,130.15279129141865,3123.6669909940474,0.0392661117518958,3.286686648773198e-05,0.07
2007-04-18,2007-04-29,3174.6577,1.029432299299805,3268.095175600831,0.07,2007,4,18,2007.04,2006,7,200,29,0.2823634231719118,46.53888121114096,0.0142403689949405,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0902666489649479,2973.095175600831,1100.0,,4,275.0,275.0,275.0,275.0,1873.0951756008312,29.999999999999943,4.0,7.0,55.0,1777.0951756008317,100.0,18.0,25.0,80.0,1945.0951756008317,1243.0,990.0,974.1290588244874,15.870941175512598,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.92975176299432,13.92975176299432,13.92975176299432,13.92975176299432,,0.9008752223545828,0.9008752223545828,0.9008752223545828,0.9008752223545828,33.84382281325551,33.84382281325551,33.84382281325551,33.84382281325551,0.689283560351436,0.689283560351436,0.689283560351436,0.689283560351436,0.97,0.97,0.97,0.97,32.82850812885784,32.82850812885784,32.82850812885784,32.82850812885784,131.31403251543136,3151.536780370353,0.0401806022957362,3.316010922106853e-05,0.07
2007-04-19,2007-04-30,3146.1609,1.0242753271445222,3222.534985096804,0.072,2007,4,19,2007.04,2006,7,201,29,0.2784270227123638,45.56019050402711,0.0141379971713971,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.0915428385926858,2927.534985096804,1100.0,,4,275.0,275.0,275.0,275.0,1827.534985096804,30.0,4.0,7.0,55.0,1731.5349850968043,100.0,18.0,25.0,80.0,1899.5349850968043,1243.0,990.0,974.0325146112764,15.967485388723505,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.026295976205226,14.026295976205226,14.026295976205226,14.026295976205226,,0.9023079371749262,0.9023079371749262,0.9023079371749262,0.9023079371749262,34.132584174904686,34.132584174904686,34.132584174904686,34.132584174904686,0.695164647146735,0.695164647146735,0.695164647146735,0.695164647146735,0.97,0.97,0.97,0.97,33.108606649657546,33.108606649657546,33.108606649657546,33.108606649657546,132.43442659863018,3178.4262383671244,0.0410963502990959,3.3443037019856105e-05,0.07
2007-04-20,2007-05-01,3117.8186,1.021722491686134,3185.545388617374,0.074,2007,4,20,2007.04,2006,7,202,29,0.2752311215765411,36.98959647943002,0.0116116997144669,0.37,2,Mod_Wet,70,14,18,25,168,295.0,0.092605806545434,2890.545388617374,1100.0,,4,275.0,275.0,275.0,275.0,1790.545388617374,30.0,4.0,7.0,55.0,1694.5453886173743,100.0,18.0,25.0,80.0,1862.5453886173743,1243.0,990.0,973.9541318949272,16.045868105072714,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.104678692554437,14.104678692554437,14.104678692554437,14.104678692554437,,0.9031811206350564,0.9031811206350564,0.9031811206350564,0.9031811206350564,34.35654168647953,34.35654168647953,34.35654168647953,34.35654168647953,0.6997258999283,0.6997258999283,0.6997258999283,0.6997258999283,0.97,0.97,0.97,0.97,33.32584543588514,33.32584543588514,33.32584543588514,33.32584543588514,133.30338174354057,3199.2811618449737,0.0418463294291337,3.366247013725772e-05,0.075
2007-04-21,2007-05-02,3075.5944,1.0205046759891518,3138.65846664605,0.077,2007,4,21,2007.04,2006,7,203,29,0.2711800915182187,46.88692197132423,0.0149385230886326,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0939892005246544,2843.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1743.65846664605,30.0,4.0,7.0,55.0,1647.65846664605,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2007-04-22,2007-05-03,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2007,4,22,2007.04,2006,7,204,30,0.2685956972194546,29.91197105050924,0.0096218752776684,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0948935528895504,2813.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1713.7464955955406,30.0,4.0,7.0,55.0,1617.7464955955406,100.0,18.0,25.0,80.0,1785.7464955955406,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
2007-04-23,2007-05-04,3019.8338,1.025295114645132,3096.2208421802447,0.079,2007,4,23,2007.04,2006,7,205,30,0.2675134807643731,12.525653415295892,0.0040454651182038,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0952774414477075,2801.2208421802447,1100.0,,4,275.0,275.0,275.0,275.0,1701.2208421802447,30.0,4.0,7.0,55.0,1605.220842180245,100.0,18.0,25.0,80.0,1773.220842180245,1243.0,990.0,973.7460503087108,16.253949691289108,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.312760278770831,14.312760278770831,14.312760278770831,14.312760278770831,,0.905499149505507,0.905499149505507,0.905499149505507,0.905499149505507,34.952869660474306,34.952869660474306,34.952869660474306,34.952869660474306,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.97,0.97,0.97,0.97,33.90428357066008,33.90428357066008,33.90428357066008,33.90428357066008,135.6171342826403,3254.811222783367,0.0438008595624411,3.424675108147482e-05,0.08
2007-04-24,2007-05-05,3005.9895,1.0217873683067338,3071.482100362676,0.081,2007,4,24,2007.04,2006,7,206,30,0.2653760534713351,24.738741817569466,0.0080543337090091,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0960448377560679,2776.482100362676,1100.0,,4,275.0,275.0,275.0,275.0,1676.4821003626762,30.0,4.0,7.0,55.0,1580.4821003626762,100.0,18.0,25.0,80.0,1748.4821003626762,1243.0,990.0,973.6863361043236,16.313663895676314,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.372474483158037,14.372474483158037,14.372474483158037,14.372474483158037,,0.9061643657423804,0.9061643657423804,0.9061643657423804,0.9061643657423804,35.12448129423988,35.12448129423988,35.12448129423988,35.12448129423988,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.97,0.97,0.97,0.97,34.07074685541268,34.07074685541268,34.07074685541268,34.07074685541268,136.28298742165072,3270.791698119617,0.0443704319180498,3.4414895813548164e-05,0.08
2007-04-25,2007-05-06,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,2007,4,25,2007.04,2006,7,207,30,0.2640782112975307,15.021321456069929,0.0049146128619532,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0965168609510281,2761.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1661.4607789066054,30.0,4.0,7.0,55.0,1565.4607789066056,100.0,18.0,25.0,80.0,1733.4607789066056,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
2007-04-26,2007-05-07,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,2007,4,26,2007.04,2006,7,208,30,0.2640782112975307,0.0,0.0,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0965168609510281,2761.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1661.4607789066054,30.0,4.0,7.0,55.0,1565.4607789066056,100.0,18.0,25.0,80.0,1733.4607789066056,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
2007-04-27,2007-05-08,2978.4157,1.0206875929295791,3040.031951576668,0.084,2007,4,27,2007.04,2006,7,209,30,0.2626587606162241,16.42882732993803,0.005404162716585,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0970384537725015,2745.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1645.0319515766678,30.0,4.0,7.0,55.0,1549.0319515766676,100.0,18.0,25.0,80.0,1717.0319515766676,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2007-04-28,2007-05-09,2964.6862,1.0223022409335645,3030.805345924814,0.085,2007,4,28,2007.04,2006,7,210,30,0.261861581887904,9.226605651853331,0.0030442752333993,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0973338655340085,2735.805345924814,1100.0,,4,275.0,275.0,275.0,275.0,1635.805345924814,30.0,4.0,7.0,55.0,1539.805345924814,100.0,18.0,25.0,80.0,1707.805345924814,1243.0,990.0,973.5881508349908,16.41184916500913,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.470659752490851,14.470659752490851,14.470659752490851,14.470659752490851,,0.907258149642748,0.907258149642748,0.907258149642748,0.907258149642748,35.40712004852579,35.40712004852579,35.40712004852579,35.40712004852579,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.97,0.97,0.97,0.97,34.34490644707002,34.34490644707002,34.34490644707002,34.34490644707002,137.37962578828007,3297.1110189187216,0.0453277627918266,3.469182469401012e-05,0.085
2007-04-29,2007-05-10,2937.3416,1.019668722905835,2995.115358010183,0.087,2007,4,29,2007.04,2006,7,211,31,0.2587779669320798,35.689987914631274,0.0119160645412809,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0984937021577641,2700.115358010183,1100.0,,4,275.0,275.0,275.0,275.0,1600.1153580101832,30.0,4.0,7.0,55.0,1504.1153580101832,100.0,18.0,25.0,80.0,1672.1153580101832,1243.0,990.0,973.5020025883005,16.497997411699544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.556807999181268,14.556807999181268,14.556807999181268,14.556807999181268,,0.9082178411108792,0.9082178411108792,0.9082178411108792,0.9082178411108792,35.65558580374196,35.65558580374196,35.65558580374196,35.65558580374196,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.97,0.97,0.97,0.97,34.5859182296297,34.5859182296297,34.5859182296297,34.5859182296297,138.3436729185188,3320.248150044451,0.0461897644605007,3.4935270939019894e-05,0.085
