Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2007-04-30,2007-05-11,2910.1494,1.0180661956704562,2962.724728490661,0.09,2007,4,30,2007.04,2006,7,212,31,0.2559794165415931,32.39062951952155,0.0109327164984452,0.36,2,Mod_Wet,70,14,18,25,168,295.0,0.0995705058803372,2667.724728490661,1100.0,,4,275.0,275.0,275.0,275.0,1567.7247284906612,30.0,4.0,7.0,55.0,1471.7247284906612,100.0,18.0,25.0,80.0,1639.7247284906612,1243.0,990.0,973.4238183101498,16.57618168985016,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.634992277331882,14.634992277331882,14.634992277331882,14.634992277331882,,0.9090888139694772,0.9090888139694772,0.9090888139694772,0.9090888139694772,35.88146817076156,35.88146817076156,35.88146817076156,35.88146817076156,0.7307834657996244,0.7307834657996244,0.7307834657996244,0.7307834657996244,0.97,0.97,0.97,0.97,34.80502412563871,34.80502412563871,34.80502412563871,34.80502412563871,139.22009650255484,3341.282316061316,0.0469905608049788,3.515659002589769e-05,0.09
2007-05-01,2007-05-12,2883.1094,1.019515904042514,2939.375886394469,0.092,2007,5,1,2007.05,2006,8,213,31,0.2539620765844821,23.348842096192133,0.0079434692936916,0.41,3,Normal,55,13,13,17,178,276.0,0.0938974839106237,2663.375886394469,1100.0,,4,275.0,275.0,275.0,275.0,1563.375886394469,45.0,5.0,12.0,63.0,1438.3758863944688,100.0,18.0,25.0,80.0,1616.3758863944688,1243.0,990.0,973.3674590361246,16.632540963875385,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.691351551357108,14.691351551357108,14.691351551357108,14.691351551357108,,0.9097166562821182,0.9097166562821182,0.9097166562821182,0.9097166562821182,36.04452368751898,36.04452368751898,36.04452368751898,36.04452368751898,0.734104352087963,0.734104352087963,0.734104352087963,0.734104352087963,0.97,0.97,0.97,0.97,34.96318797689341,34.96318797689341,34.96318797689341,34.96318797689341,139.85275190757363,3356.466045781767,0.0475790634858617,3.5316351491811526e-05,0.09
2007-05-02,2007-05-13,2869.6463,1.0192399753140005,2924.858223971913,0.093,2007,5,2,2007.05,2006,8,214,31,0.2527077505511733,14.517662422555986,0.0049635439774722,0.41,3,Normal,55,13,13,17,178,276.0,0.094363548201388,2648.858223971913,1100.0,,4,275.0,275.0,275.0,275.0,1548.858223971913,45.0,5.0,12.0,63.0,1423.8582239719133,100.0,18.0,25.0,80.0,1601.8582239719133,1243.0,990.0,973.3324164026908,16.667583597309203,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.726394184790928,14.726394184790928,14.726394184790928,14.726394184790928,,0.9101070312185708,0.9101070312185708,0.9101070312185708,0.9101070312185708,36.14600331498295,36.14600331498295,36.14600331498295,36.14600331498295,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.97,0.97,0.97,0.97,35.06162321553346,35.06162321553346,35.06162321553346,35.06162321553346,140.24649286213383,3365.915828691212,0.047949843077071,3.541578102579137e-05,0.095
2007-05-03,2007-05-14,2856.2211,1.0201594850967353,2913.8010466984306,0.094,2007,5,3,2007.05,2006,8,215,31,0.2517524104347444,11.057177273482466,0.0037947605537485,0.41,3,Normal,55,13,13,17,178,276.0,0.0947216352718144,2637.8010466984306,1100.0,,4,275.0,275.0,275.0,275.0,1537.8010466984306,45.0,5.0,12.0,63.0,1412.8010466984306,100.0,18.0,25.0,80.0,1590.8010466984306,1243.0,990.0,973.3057266644444,16.694273335555522,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.753083923037243,14.753083923037243,14.753083923037243,14.753083923037243,,0.9104043549026348,0.9104043549026348,0.9104043549026348,0.9104043549026348,36.22334337404038,36.22334337404038,36.22334337404038,36.22334337404038,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.97,0.97,0.97,0.97,35.13664307281917,35.13664307281917,35.13664307281917,35.13664307281917,140.54657229127668,3373.11773499064,0.0482347868089783,3.54915586594133e-05,0.095
2007-05-04,2007-05-15,2829.4844,1.023722638518117,2896.6072356138507,0.095,2007,5,4,2007.05,2006,8,216,31,0.2502668651570367,17.19381108457992,0.0059358448301798,0.41,3,Normal,55,13,13,17,178,276.0,0.0952838882008488,2620.6072356138507,1100.0,,4,275.0,275.0,275.0,275.0,1520.607235613851,45.0,5.0,12.0,63.0,1395.607235613851,100.0,18.0,25.0,80.0,1573.607235613851,1243.0,990.0,973.2642243618266,16.735775638173436,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.79458622565516,14.79458622565516,14.79458622565516,14.79458622565516,,0.9108666905537984,0.9108666905537984,0.9108666905537984,0.9108666905537984,36.34369149748501,36.34369149748501,36.34369149748501,36.34369149748501,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.97,0.97,0.97,0.97,35.25338075256046,35.25338075256046,35.25338075256046,35.25338075256046,141.01352301024184,3384.324552245804,0.0486823071062163,3.560947550763683e-05,0.095
2007-05-05,2007-05-16,2802.899000000001,1.0180822492206687,2853.581718258364,0.097,2007,5,5,2007.05,2006,8,217,31,0.2465494604575225,43.0255173554874,0.0150777239285606,0.41,3,Normal,55,13,13,17,178,276.0,0.096720552361981,2577.581718258364,1100.0,,4,275.0,275.0,275.0,275.0,1477.5817182583642,45.0,5.0,12.0,63.0,1352.5817182583642,100.0,18.0,25.0,80.0,1530.5817182583642,1243.0,990.0,973.1603696647616,16.83963033523844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.898440922720162,14.898440922720162,14.898440922720162,14.898440922720162,,0.9120236318791026,0.9120236318791026,0.9120236318791026,0.9120236318791026,36.64530225643072,36.64530225643072,36.64530225643072,36.64530225643072,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.97,0.97,0.97,0.97,35.545943188737795,35.545943188737795,35.545943188737795,35.545943188737795,142.18377275495118,3412.4105461188283,0.0498264240498886,3.5904993119937165e-05,0.095
2007-05-06,2007-05-17,2776.4645,1.0193217385998146,2830.110621300665,0.1,2007,5,6,2007.05,2006,8,218,32,0.2445215576803775,23.471096957698137,0.008293349659566,0.41,3,Normal,55,13,13,17,178,276.0,0.0975226897219853,2554.110621300665,1100.0,,4,275.0,275.0,275.0,275.0,1454.1106213006651,45.0,5.0,12.0,63.0,1329.1106213006651,100.0,18.0,25.0,80.0,1507.1106213006651,1243.0,990.0,973.1037152927948,16.896284707205268,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.955095294686991,14.955095294686991,14.955095294686991,14.955095294686991,,0.9126547615828132,0.9126547615828132,0.9126547615828132,0.9126547615828132,36.81010887851476,36.81010887851476,36.81010887851476,36.81010887851476,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.97,0.97,0.97,0.97,35.70580561215932,35.70580561215932,35.70580561215932,35.70580561215932,142.82322244863727,3427.757338767294,0.0504655971302628,3.606647031531244e-05,0.1
2007-05-07,2007-05-18,2750.1807,1.018827290046873,2801.959149720212,0.101,2007,5,7,2007.05,2006,8,219,32,0.2420892705358263,28.15147158045329,0.0100470670970575,0.41,3,Normal,55,13,13,17,178,276.0,0.0985025067291076,2525.959149720212,1100.0,,4,275.0,275.0,275.0,275.0,1425.9591497202118,45.0,5.0,12.0,63.0,1300.9591497202118,100.0,18.0,25.0,80.0,1478.9591497202118,1243.0,990.0,973.035763464842,16.96423653515808,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.023047122639802,15.023047122639802,15.023047122639802,15.023047122639802,,0.913400451856114,0.913400451856114,0.913400451856114,0.913400451856114,37.00757644601934,37.00757644601934,37.00757644601934,37.00757644601934,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.97,0.97,0.97,0.97,35.89734915263876,35.89734915263876,35.89734915263876,35.89734915263876,143.58939661055504,3446.145518653321,0.0512460706734047,3.625994863902905e-05,0.1
2007-05-08,2007-05-19,2724.0472,1.0178994636696477,2772.806183890805,0.103,2007,5,8,2007.05,2006,8,220,32,0.2395704542881656,29.152965829406643,0.0105138851748012,0.41,3,Normal,55,13,13,17,178,276.0,0.0995381507742876,2496.806183890805,1100.0,,4,275.0,275.0,275.0,275.0,1396.8061838908052,45.0,5.0,12.0,63.0,1271.8061838908052,100.0,18.0,25.0,80.0,1449.8061838908052,1243.0,990.0,972.9653942369778,17.034605763022228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.09341635050395,15.09341635050395,15.09341635050395,15.09341635050395,,0.914149884132867,0.914149884132867,0.914149884132867,0.914149884132867,37.21142950185005,37.21142950185005,37.21142950185005,37.21142950185005,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.97,0.97,0.97,0.97,36.09508661679455,36.09508661679455,36.09508661679455,36.09508661679455,144.3803464671782,3465.1283152122764,0.0520701184619342,3.645968345130762e-05,0.105
2007-05-09,2007-05-20,2698.0639,1.0194753303873465,2750.609585858673,0.104,2007,5,9,2007.05,2006,8,221,32,0.2376526682181894,22.196598032131988,0.0080697014022812,0.41,3,Normal,55,13,13,17,178,276.0,0.1003413939291713,2474.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1374.6095858586732,45.0,5.0,12.0,63.0,1249.609585858673,100.0,18.0,25.0,80.0,1427.609585858673,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2007-05-10,2007-05-21,2672.2303,1.0168576574949744,2717.277843145093,0.107,2007,5,10,2007.05,2006,8,222,32,0.234772805647736,33.3317427135803,0.0122665934945396,0.41,3,Normal,55,13,13,17,178,276.0,0.1015722410191759,2441.277843145093,1100.0,,4,275.0,275.0,275.0,275.0,1341.277843145093,45.0,5.000000000000007,12.000000000000009,63.0,1216.277843145093,100.0,18.0,25.0,80.0,1394.277843145093,1243.0,990.0,972.83136031104,17.16863968896007,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.227450276441791,15.227450276441791,15.227450276441791,15.227450276441791,,0.9155773454441052,0.9155773454441052,0.9155773454441052,0.9155773454441052,37.6005001261362,37.6005001261362,37.6005001261362,37.6005001261362,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.97,0.97,0.97,0.97,36.47248512235211,36.47248512235211,36.47248512235211,36.47248512235211,145.88994048940845,3501.3585717458027,0.0536897398466066,3.684089406298193e-05,0.105
2007-05-11,2007-05-22,2646.5462,1.019687481531927,2698.650029435892,0.109,2007,5,11,2007.05,2006,8,223,32,0.233163362543261,18.62781370920084,0.0069026415081672,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1189483617729786,2377.650029435892,1100.0,,4,275.0,275.0,275.0,275.0,1277.650029435892,35.0,4.0,8.0,57.0,1173.6500294358918,100.0,18.0,25.0,80.0,1375.6500294358918,1243.0,990.0,972.7863966227762,17.213603377223762,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.272413964705486,15.272413964705486,15.272413964705486,15.272413964705486,,0.9160562087241132,0.9160562087241132,0.9160562087241132,0.9160562087241132,37.73125086457916,37.73125086457916,37.73125086457916,37.73125086457916,0.768457247751103,0.768457247751103,0.768457247751103,0.768457247751103,0.97,0.97,0.97,0.97,36.599313338641785,36.599313338641785,36.599313338641785,36.599313338641785,146.39725335456714,3513.534080509611,0.0542483285189703,3.696900337236544e-05,0.11
2007-05-12,2007-05-23,2595.6253,1.0142806012961758,2632.6923900235674,0.114,2007,5,12,2007.05,2006,8,224,32,0.2274646224980362,65.95763941232462,0.0250533027186416,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1219284110883636,2311.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1211.6923900235674,35.0,4.0,8.0,57.0,1107.6923900235674,100.0,18.0,25.0,80.0,1309.6923900235674,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
2007-05-13,2007-05-24,2557.8249,1.0139677253419703,2593.551895676053,0.117,2007,5,13,2007.05,2006,8,225,33,0.2240828837864109,39.14049434751451,0.0150914637230776,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1237684892811161,2272.551895676053,1100.0,,4,275.0,275.0,275.0,275.0,1172.551895676053,35.00000000000003,4.0,8.000000000000007,57.0,1068.5518956760527,100.0,18.0,25.0,80.0,1270.5518956760527,1243.0,990.0,972.5327114723216,17.467288527678534,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.526099115160257,15.526099115160257,15.526099115160257,15.526099115160257,,0.9187579555764568,0.9187579555764568,0.9187579555764568,0.9187579555764568,38.47112268285214,38.47112268285214,38.47112268285214,38.47112268285214,0.7835259202210212,0.7835259202210212,0.7835259202210212,0.7835259202210212,0.97,0.97,0.97,0.97,37.316989002366576,37.316989002366576,37.316989002366576,37.316989002366576,149.2679560094663,3582.4309442271915,0.0575534872690708,3.769392828521877e-05,0.115
2007-05-14,2007-05-25,2532.8099,1.0161275825449274,2573.65800073286,0.119,2007,5,14,2007.05,2006,8,226,33,0.222364051263319,19.893894943193573,0.0077298129501,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1247251965523756,2252.65800073286,1100.0,,4,275.0,275.0,275.0,275.0,1152.6580007328598,34.99999999999997,3.999999999999993,8.0,57.0,1048.6580007328598,100.0,18.0,25.0,80.0,1250.6580007328598,1243.0,990.0,972.4846917259068,17.51530827409306,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.574118861574782,15.574118861574782,15.574118861574782,15.574118861574782,,0.9192693658757712,0.9192693658757712,0.9192693658757712,0.9192693658757712,38.61158822299005,38.61158822299005,38.61158822299005,38.61158822299005,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.97,0.97,0.97,0.97,37.45324057630034,37.45324057630034,37.45324057630034,37.45324057630034,149.81296230520135,3595.511095324832,0.0582101282542363,3.783155613767711e-05,0.12
2007-05-15,2007-05-26,2507.9427,1.0179830997411152,2553.043283719102,0.122,2007,5,15,2007.05,2006,8,227,33,0.2205829397133304,20.6147170137574,0.0080745662030951,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1257322984091318,2232.043283719102,1100.0,,4,275.0,275.0,275.0,275.0,1132.043283719102,35.0,4.0,8.0,57.0,1028.0432837191015,100.0,18.0,25.0,80.0,1230.0432837191015,1243.0,990.0,972.4349320641496,17.565067935850493,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.623878523332216,15.623878523332216,15.623878523332216,15.623878523332216,,0.9197993062734882,0.9197993062734882,0.9197993062734882,0.9197993062734882,38.757283045541215,38.757283045541215,38.757283045541215,38.757283045541215,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.97,0.97,0.97,0.97,37.59456455417498,37.59456455417498,37.59456455417498,37.59456455417498,150.37825821669992,3609.078197200798,0.0589015702066903,3.797430763047978e-05,0.12
2007-05-16,2007-05-27,2470.9186,1.0111383888554557,2498.4406521969777,0.124,2007,5,16,2007.05,2006,8,228,33,0.2158652723498188,54.60263152212429,0.0218546842303858,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.128480138088424,2177.4406521969777,1100.0,,4,275.0,275.0,275.0,275.0,1077.4406521969777,35.0,4.0,7.999999999999993,57.0,973.4406521969776,100.0,18.0,25.0,80.0,1175.4406521969777,1243.0,990.0,972.3031326087512,17.696867391248702,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.755677978730423,15.755677978730423,15.755677978730423,15.755677978730423,,0.921202970473479,0.921202970473479,0.921202970473479,0.921202970473479,39.14387527510201,39.14387527510201,39.14387527510201,39.14387527510201,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.97,0.97,0.97,0.97,37.96955901684895,37.96955901684895,37.96955901684895,37.96955901684895,151.8782360673958,3645.077665617499,0.0607892110360289,3.835308991600904e-05,0.125
2007-05-17,2007-05-28,2446.4198,1.0134122837316493,2479.231876484325,0.126,2007,5,17,2007.05,2006,8,229,33,0.2142056341282456,19.208775712652823,0.0077478738051286,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1294755859847987,2158.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1058.2318764843249,34.99999999999997,4.0,8.000000000000007,57.0,954.2318764843247,100.0,18.0,25.0,80.0,1156.2318764843249,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2007-05-18,2007-05-29,2409.9469,1.0053053197487325,2422.732438881966,0.131,2007,5,18,2007.05,2006,8,230,33,0.2093240827194018,56.49943760235874,0.0233205436537729,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.132495027039855,2101.732438881966,1100.0,,4,275.0,275.0,275.0,275.0,1001.732438881966,35.00000000000003,4.0,8.0,57.0,897.732438881966,100.0,18.0,25.0,80.0,1099.732438881966,1243.0,990.0,972.1203886455772,17.879611354422877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.9384219419046,15.9384219419046,15.9384219419046,15.9384219419046,,0.923149193681284,0.923149193681284,0.923149193681284,0.923149193681284,39.68154817846346,39.68154817846346,39.68154817846346,39.68154817846346,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.9708178170640804,0.9708178170640804,0.9708178170640804,0.9708178170640804,38.52355398033903,38.52355398033903,38.52355398033903,38.52355398033903,154.09421592135612,3698.261182112547,0.0636034807015119,3.891268078822125e-05,0.13
2007-05-19,2007-05-30,2385.8146,1.004803744062384,2397.275442718699,0.132,2007,5,19,2007.05,2006,8,231,33,0.2071245982508956,25.45699616326692,0.010619136920869,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1339020098733254,2076.275442718699,1100.0,,4,275.0,275.0,275.0,275.0,976.2754427186992,35.00000000000003,4.0,8.0,57.0,872.2754427186991,100.0,18.0,25.0,80.0,1074.2754427186992,1243.0,990.0,972.0589407238036,17.941059276196256,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.99986986367798,15.99986986367798,15.99986986367798,15.99986986367798,,0.9238036140481704,0.9238036140481704,0.9238036140481704,0.9238036140481704,39.86277245171706,39.86277245171706,39.86277245171706,39.86277245171706,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.9711869092702996,0.9711869092702996,0.9711869092702996,0.9711869092702996,38.714202772328335,38.714202772328335,38.714202772328335,38.714202772328335,154.85681108931334,3716.56346614352,0.0645970038860839,3.9105255325584174e-05,0.13
2007-05-20,2007-05-31,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2007,5,20,2007.05,2006,8,232,34,0.2033186937146064,44.04982102186523,0.0187189110197186,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1364085096815057,2032.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,932.225621696834,35.0,4.0,7.999999999999993,57.0,828.225621696834,100.0,18.0,25.0,80.0,1030.225621696834,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2007-05-21,2007-06-01,2314.293,1.007823219789474,2332.398222796241,0.14,2007,5,21,2007.05,2006,8,233,34,0.2015192064495952,20.827398900592925,0.0089296067442649,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1376265840295328,2011.398222796241,1100.0,,4,275.0,275.0,275.0,275.0,911.398222796241,35.0,4.0,8.0,57.0,807.3982227962409,100.0,18.0,25.0,80.0,1009.3982227962408,1243.0,990.0,971.902340537784,18.097659462215915,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.15647004969764,16.15647004969764,16.15647004969764,16.15647004969764,,0.924584220847494,0.924584220847494,0.924584220847494,0.924584220847494,40.28694638618072,40.28694638618072,40.28694638618072,40.28694638618072,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.9720508073038304,0.9720508073038304,0.9720508073038304,0.9720508073038304,39.160958758493095,39.160958758493095,39.160958758493095,39.160958758493095,156.64383503397238,3759.452040815337,0.0671599873053311,3.9556523998477874e-05,0.14
2007-05-22,2007-06-02,2279.0226,1.008849609181632,2299.1910593261064,0.144,2007,5,22,2007.05,2006,8,234,34,0.1986501075257756,33.20716347013468,0.0144429769485393,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1396143216101776,1978.1910593261064,1100.0,,4,275.0,275.0,275.0,275.0,878.1910593261064,35.0,4.0,8.0,57.00000000000001,774.1910593261063,100.0,18.0,25.0,80.0,976.1910593261064,1243.0,990.0,971.8221853156148,18.177814684385226,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.23662527186695,16.23662527186695,16.23662527186695,16.23662527186695,,0.9249833938538974,0.9249833938538974,0.9249833938538974,0.9249833938538974,40.50429681629459,40.50429681629459,40.50429681629459,40.50429681629459,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.972493476204266,0.972493476204266,0.972493476204266,0.972493476204266,39.39016441208771,39.39016441208771,39.39016441208771,39.39016441208771,157.56065764835083,3781.45578356042,0.0685287362306166,3.978804486069465e-05,0.145
2007-05-23,2007-06-03,2244.0779,1.0124644434742982,2272.049082136472,0.147,2007,5,23,2007.05,2006,8,235,34,0.1963050406965912,27.141977189634414,0.0119460347063066,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1412821591416302,1951.049082136472,1100.0,,4,275.0,275.0,275.0,275.0,851.049082136472,35.0,4.0,8.0,56.99999999999999,747.049082136472,100.0,18.0,25.0,80.0,949.049082136472,1243.0,990.0,971.7566701982604,18.24332980173949,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.302140389221215,16.302140389221215,16.302140389221215,16.302140389221215,,0.9253096591383216,0.9253096591383216,0.9253096591383216,0.9253096591383216,40.68207703677148,40.68207703677148,40.68207703677148,40.68207703677148,0.8285555404637776,0.8285555404637776,0.8285555404637776,0.8285555404637776,0.9728555540463776,0.9728555540463776,0.9728555540463776,0.9728555540463776,39.57778459536574,39.57778459536574,39.57778459536574,39.57778459536574,158.31113838146297,3799.467321155111,0.0696776929803816,3.997756019733913e-05,0.145
2007-05-24,2007-06-04,2209.4577,1.0070089693244375,2224.943721242942,0.152,2007,5,24,2007.05,2006,8,236,34,0.1922351375153901,47.1053608935299,0.0211714842239762,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1442733121450266,1903.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,803.943721242942,35.0,4.0,8.0,57.0,699.943721242942,100.0,18.0,25.0,80.0,901.943721242942,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
2007-05-25,2007-06-05,2186.5574,1.0070301010933984,2201.9291195685187,0.155,2007,5,25,2007.05,2006,8,237,34,0.19024667593072,23.01460167442337,0.0104520174922493,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1457812593272311,1880.929119568519,1100.0,,4,275.0,275.0,275.0,275.0,780.9291195685187,35.0,4.0,8.0,55.9544228974328,677.9746966710859,100.0,18.0,25.0,78.9544228974328,879.9746966710859,1243.0,990.0,971.5874151161998,18.41258488380015,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.471395471281873,16.471395471281873,16.471395471281873,16.471395471281873,,0.9261525494469838,0.9261525494469838,0.9261525494469838,0.9261525494469838,41.14189717434973,41.14189717434973,41.14189717434973,41.14189717434973,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.973792051271588,0.973792051271588,0.973792051271588,0.973792051271588,40.06365244261477,40.06365244261477,40.06365244261477,40.06365244261477,160.2546097704591,3846.1106344910186,0.0727791863717493,4.0468335800620986e-05,0.155
2007-05-26,2007-06-06,2163.8006,1.007296810227308,2179.589442347936,0.158,2007,5,26,2007.05,2006,8,238,34,0.1883165278188616,22.33967722058333,0.0102494886360424,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1472754426880535,1858.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,758.5894423479358,35.0,4.0,8.0,54.353760666674525,657.2356816812612,100.0,18.0,25.0,77.35376066667453,859.2356816812612,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
2007-05-27,2007-06-07,2152.4759,1.0098948620755834,2173.774352151517,0.158,2007,5,27,2007.05,2006,8,239,35,0.187814104025891,5.8150901964181685,0.0026751121571853,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1476694210152432,1852.7743521515167,1100.0,,4,275.0,275.0,275.0,275.0,752.7743521515172,35.0,4.0,8.0,53.93710311366011,651.837249037857,100.0,18.0,25.0,76.9371031136601,853.837249037857,1243.0,990.0,971.5194553327796,18.480544667220443,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.539355254702166,16.539355254702166,16.539355254702166,16.539355254702166,,0.9264909891684168,0.9264909891684168,0.9264909891684168,0.9264909891684168,41.32674198612794,41.32674198612794,41.32674198612794,41.32674198612794,0.8416851728335629,0.8416851728335629,0.8416851728335629,0.8416851728335629,0.9741685172833564,0.9741685172833564,0.9741685172833564,0.9741685172833564,40.25921096477808,40.25921096477808,40.25921096477808,40.25921096477808,161.03684385911234,3864.884252618696,0.0740816744386207,4.0665869661392e-05,0.16
2007-05-28,2007-06-08,2129.9338,1.0131069972131326,2157.8508363807573,0.16,2007,5,28,2007.05,2006,8,240,35,0.1864383122632974,15.923515770759876,0.0073793403613882,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1487591239338838,1836.8508363807573,1100.0,,4,275.0,275.0,275.0,275.0,736.8508363807573,35.0,4.0,8.0,52.79616584659631,637.054670534161,100.0,18.0,25.0,75.79616584659631,839.054670534161,1243.0,990.0,971.4810192602296,18.51898073977054,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.577791327252264,16.577791327252264,16.577791327252264,16.577791327252264,,0.9266824008097162,0.9266824008097162,0.9266824008097162,0.9266824008097162,41.43133974793841,41.43133974793841,41.43133974793841,41.43133974793841,0.8438154734814339,0.8438154734814339,0.8438154734814339,0.8438154734814339,0.9743815473481434,0.9743815473481434,0.9743815473481434,0.9743815473481434,40.36993293230287,40.36993293230287,40.36993293230287,40.36993293230287,161.4797317292115,3875.513561501075,0.0748335932246607,4.0777710032629154e-05,0.16
2007-05-29,2007-06-09,2074.2022,1.0155075573385,2106.3680095481427,0.166,2007,5,29,2007.05,2006,8,241,35,0.1819901960249595,51.48282683261459,0.024441515727187,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1523950224010764,1785.3680095481427,1100.0,,4,275.0,275.0,275.0,275.0,685.3680095481427,35.0,4.0,8.0,49.10736517011614,589.2606443780265,100.0,18.0,25.0,72.10736517011614,791.2606443780265,1243.0,990.0,971.3567503678748,18.64324963212516,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.702060219606885,16.702060219606885,16.702060219606885,16.702060219606885,,0.9273012598936424,0.9273012598936424,0.9273012598936424,0.9273012598936424,41.76978966739512,41.76978966739512,41.76978966739512,41.76978966739512,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.9750708547197456,0.9750708547197456,0.9750708547197456,0.9750708547197456,40.72850451245096,40.72850451245096,40.72850451245096,40.72850451245096,162.9140180498038,3909.936433195292,0.0773435683182218,4.1139903547930256e-05,0.165
2007-05-30,2007-06-10,2030.2561,1.0084233130046596,2047.3575826099195,0.172,2007,5,30,2007.05,2006,8,242,35,0.176891695137497,59.01042693822319,0.0288227261517248,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1567874623986286,1726.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,626.3575826099195,34.999999999999986,4.0,8.0,44.87920373840544,534.4783788715141,100.0,18.0,25.0,67.87920373840544,736.4783788715141,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
2007-05-31,2007-06-11,1986.8752,1.0093841022105858,2005.520239956479,0.176,2007,5,31,2007.05,2006,8,243,35,0.1732769487322397,41.83734265344083,0.0208610922093455,0.32,2,Mod_Wet,65,14,17,23,202,321.0,0.1600582201089957,1684.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,584.5202399564789,35.0,4.0,8.0,41.88151252024615,495.6387274362327,100.0,18.0,25.0,64.88151252024615,697.6387274362328,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2007-06-01,2007-06-12,1958.9797,1.008719832298274,1976.0616744597232,0.179,2007,6,1,2007.06,2006,9,244,35,0.17073172867332,29.458565496755448,0.0149077156232027,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1300566694459405,1719.0616744597232,1100.0,,4,275.0,275.0,275.0,275.0,619.0616744597232,38.0,6.0,11.0,38.5408046356248,525.5208698240984,100.0,18.0,25.0,54.5408046356248,678.5208698240984,1243.0,990.0,971.0226607944084,18.977339205591647,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03614979307337,17.03614979307337,17.03614979307337,17.03614979307337,,0.9289706291874316,0.9289706291874316,0.9289706291874316,0.9289706291874316,42.68200640820904,42.68200640820904,42.68200640820904,42.68200640820904,0.8692872995561922,0.8692872995561922,0.8692872995561922,0.8692872995561922,0.9769287299556192,0.9769287299556192,0.9769287299556192,0.9769287299556192,41.69727831232926,41.69727831232926,41.69727831232926,41.69727831232926,166.78911324931704,4002.938717983609,0.0844048115527158,4.211846294174672e-05,0.18
2007-06-02,2007-06-13,1933.4404,1.0011440795968398,1935.6524097133456,0.183,2007,6,2,2007.06,2006,9,245,35,0.167240368199233,40.40926474637764,0.0208763022449686,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1327717717862679,1678.6524097133456,1100.0,,4,275.0,275.0,275.0,275.0,578.6524097133456,38.0,6.000000000000004,11.000000000000004,36.02505274479973,487.6273569685459,100.0,18.0,25.0,52.02505274479973,640.6273569685459,1243.0,990.0,970.8921077852276,19.10789221477228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.166702802254,17.166702802254,17.166702802254,17.166702802254,,0.9296410188895742,0.9296410188895742,0.9296410188895742,0.9296410188895742,43.04012855368793,43.04012855368793,43.04012855368793,43.04012855368793,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.9776581029606678,0.9776581029606678,0.9776581029606678,0.9776581029606678,42.07853043298181,42.07853043298181,42.07853043298181,42.07853043298181,168.31412173192723,4039.5389215662535,0.0869547243540761,4.250356609392102e-05,0.185
2007-06-03,2007-06-14,1915.6039,1.0019327227762016,1919.306231287711,0.185,2007,6,3,2007.06,2006,9,246,36,0.1658280583832582,16.346178425634662,0.0085167120072692,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1339025507292665,1662.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,562.306231287711,38.0,6.0,11.0,35.00739183114154,472.2988394565695,100.0,18.0,25.0,51.00739183114154,625.2988394565695,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2007-06-04,2007-06-15,1888.8793,1.0007678191571476,1890.32961771208,0.187,2007,6,4,2007.06,2006,9,247,36,0.1633244789703237,28.976613575630843,0.0153288682059068,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1359551252818301,1633.32961771208,1100.0,,4,275.0,275.0,275.0,275.0,533.3296177120801,38.0,6.0,11.0,33.203400324487475,445.1262173875927,100.0,18.0,25.0,49.20340032448748,598.1262173875926,1243.0,990.0,970.7456803033776,19.254319696622478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.313130284104197,17.313130284104197,17.313130284104197,17.313130284104197,,0.9303929240088752,0.9303929240088752,0.9303929240088752,0.9303929240088752,43.442357904039184,43.442357904039184,43.442357904039184,43.442357904039184,0.88477307340202,0.88477307340202,0.88477307340202,0.88477307340202,0.978477307340202,0.978477307340202,0.978477307340202,0.978477307340202,42.5073613864536,42.5073613864536,42.5073613864536,42.5073613864536,170.0294455458144,4080.706693099546,0.089946982765686,4.293672867318546e-05,0.185
2007-06-05,2007-06-16,1810.1471,0.988013942331584,1788.450572471084,0.198,2007,6,5,2007.06,2006,9,248,36,0.1545221294615016,101.87904524099623,0.0569649767285606,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1436998058296381,1531.450572471084,1100.0,,4,275.0,275.0,275.0,275.0,431.4505724710839,37.99999999999999,5.9999999999999964,11.0,26.86073602932818,349.5898364417557,100.0,18.0,25.0,42.86073602932818,502.5898364417557,1243.0,990.0,970.4165326187529,19.58346738124726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.642277968728983,17.642277968728983,17.642277968728983,17.642277968728983,,0.9320830973694234,0.9320830973694234,0.9320830973694234,0.9320830973694234,44.34867880143195,44.34867880143195,44.34867880143195,44.34867880143195,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.98,0.98,0.98,0.98,43.461705225403314,43.461705225403314,43.461705225403314,43.461705225403314,173.84682090161326,4172.323701638718,0.0972052700687226,4.390071234889224e-05,0.2
2007-06-06,2007-06-17,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2007,6,6,2007.06,2006,9,249,36,0.1517559169379035,32.01634865275628,0.0182280373603491,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1463191712589757,1499.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,399.4342238183276,38.000000000000014,6.0,11.0,24.867500315537907,319.56672350278967,100.0,18.0,25.0,40.86750031553791,472.56672350278967,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2007-06-07,2007-06-18,1758.8504,0.981668277899988,1726.6076432517052,0.204,2007,6,7,2007.06,2006,9,250,36,0.1491789003769473,29.8265805666224,0.0172746719170374,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1488467869376473,1469.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,369.6076432517052,38.000000000000014,6.0,10.999999999999996,23.010592575981647,291.59705067572355,100.0,18.0,25.0,39.01059257598165,444.5970506757236,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2007-06-08,2007-06-19,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2007,6,8,2007.06,2006,9,251,36,0.1440176788556402,59.73636020031358,0.0358374163666432,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1541810712159688,1409.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,309.87128305139163,38.0,6.000000000000002,11.0,19.29159738841349,235.5796856629781,100.0,18.0,25.0,35.291597388413486,388.5796856629781,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2007-06-09,2007-06-20,1659.0815,0.9717907482149442,1612.2800522345722,0.217,2007,6,9,2007.06,2006,9,252,36,0.139300996513067,54.59123081681946,0.0338596453768423,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1594015876111632,1355.2800522345722,1100.0,,4,275.0,275.0,275.0,275.0,255.28005223457217,38.0,6.0,10.999999999999998,15.892921539895545,184.3871306946766,100.0,18.0,25.0,31.892921539895543,337.3871306946766,1243.0,990.0,969.847366322604,20.15263367739601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.21144426487773,18.21144426487773,18.21144426487773,18.21144426487773,,0.934586049434365,0.934586049434365,0.934586049434365,0.934586049434365,45.90236651867092,45.90236651867092,45.90236651867092,45.90236651867092,0.934875081846658,0.934875081846658,0.934875081846658,0.934875081846658,0.98,0.98,0.98,0.98,44.9843191882975,44.9843191882975,44.9843191882975,44.9843191882975,179.93727675319,4318.49464207656,0.1116042318478122,4.543870625080555e-05,0.215
2007-06-10,2007-06-21,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2007,6,10,2007.06,2006,9,253,37,0.135730229405356,41.3283230059144,0.026307824891734,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1635950966655021,1313.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,213.95172922865777,37.99999999999999,5.999999999999998,11.000000000000002,13.319952014235504,145.63177721442227,100.0,18.0,25.0,29.319952014235504,298.6317772144223,1243.0,990.0,969.7138440482772,20.286155951722776,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.3449665392045,18.3449665392045,18.3449665392045,18.3449665392045,,0.9350066445984944,0.9350066445984944,0.9350066445984944,0.9350066445984944,46.25972156583724,46.25972156583724,46.25972156583724,46.25972156583724,0.9421531887135892,0.9421531887135892,0.9421531887135892,0.9421531887135892,0.98,0.98,0.98,0.98,45.33452713452049,45.33452713452049,45.33452713452049,45.33452713452049,181.338108538082,4352.114604913967,0.1154320054296764,4.57924516510308e-05,0.22
2007-06-11,2007-06-22,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2007,6,11,2007.06,2006,9,254,37,0.1312029757861992,52.39876874024094,0.0345057236089993,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1692400638548294,1261.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,161.55296048841683,38.0,5.999999999999999,8.800550376800917,10.057771859201049,98.69463825241486,100.0,18.0,22.80055037680092,26.057771859201047,251.69463825241485,1240.8005503768009,990.0,969.5445557185012,20.4554442814989,0.9205921026890944,0.48,988.5994078973108,0.5349,0.5349,0.5349,0.5349,18.519952178809824,18.519952178809824,18.519952178809824,18.519952178809824,,0.9355578493632508,0.9355578493632508,0.9355578493632508,0.9355578493632508,46.728506549225926,46.728506549225926,46.728506549225926,46.728506549225926,0.95170074438342,0.95170074438342,0.95170074438342,0.95170074438342,0.98,0.98,0.98,0.98,45.79393641824141,45.79393641824141,45.79393641824141,45.79393641824141,183.17574567296563,4396.217896151175,0.1206251941414346,4.625650143256709e-05,0.23
2007-06-12,2007-06-23,1551.2776,0.953111909397202,1478.5411553411084,0.233,2007,6,12,2007.06,2006,9,255,37,0.1277459558214717,40.01180514730822,0.0270616783325704,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1738199840238526,1221.5411553411084,1100.0,,4,275.0,275.0,275.0,275.0,121.54115534110838,29.321212572563116,5.675073401141248,6.620918967998122,7.566764534854997,72.3571858645509,91.32121257256313,17.675073401141248,20.62091896799812,23.566764534855,225.3571858645509,1229.6172049417023,990.0,969.4152868095636,20.58471319043645,0.8916234992717385,0.48,988.6283765007282,0.5349,0.5349,0.5349,0.5349,18.67818969116467,18.67818969116467,18.67818969116467,18.67818969116467,,0.9360562975271688,0.9360562975271688,0.9360562975271688,0.9360562975271688,47.15287139452303,47.15287139452303,47.15287139452303,47.15287139452303,0.960343612923076,0.960343612923076,0.960343612923076,0.960343612923076,0.98,0.98,0.98,0.98,46.209813966632574,46.209813966632574,46.209813966632574,46.209813966632574,184.8392558665303,4436.142140796727,0.1250146167381365,4.667657976427533e-05,0.235
2007-06-13,2007-06-24,1527.9505,0.9480519815469955,1448.576499230723,0.237,2007,6,13,2007.06,2006,9,256,37,0.1251570095335344,29.964656110385928,0.0206855876277841,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1774155525348379,1191.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,91.5764992307229,22.092385028423426,4.275945489372275,4.988603070934322,5.701260652496368,54.518304989496514,84.09238502842342,16.275945489372276,18.98860307093432,21.70126065249637,207.51830498949653,1219.35693358873,990.0,969.3184779205916,20.68152207940841,0.8733892448503862,0.48,988.6466107551496,0.5349,0.5349,0.5349,0.5349,18.793232834558005,18.793232834558005,18.793232834558005,18.793232834558005,,0.9364186834288576,0.9364186834288576,0.9364186834288576,0.9364186834288576,47.46166371620359,47.46166371620359,47.46166371620359,47.46166371620359,0.9666326622444722,0.9666326622444722,0.9666326622444722,0.9666326622444722,0.98,0.98,0.98,0.98,46.51243044187952,46.51243044187952,46.51243044187952,46.51243044187952,186.0497217675181,4465.193322420433,0.1284362419701832,4.6982252971595466e-05,0.235
2007-06-14,2007-06-25,1504.8501,0.9462756211754526,1424.002963153442,0.242,2007,6,14,2007.06,2006,9,257,37,0.1230338560164574,24.57353607728055,0.0172566607746817,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1804771525410844,1167.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,67.0029631534419,16.164138970869253,3.1285430266198557,3.649966864389831,4.171390702159807,39.88892358940315,78.16413897086926,15.128543026619855,17.64996686438983,20.171390702159805,192.88892358940316,1210.942648861879,990.0,969.239086496342,20.76091350365812,0.8610584660614827,0.48,988.6589415339384,0.5349,0.5349,0.5349,0.5349,18.88495503759656,18.88495503759656,18.88495503759656,18.88495503759656,,0.9367076083684291,0.9367076083684291,0.9367076083684291,0.9367076083684291,47.70802039848191,47.70802039848191,47.70802039848191,47.70802039848191,0.9716501099487148,0.9716501099487148,0.9716501099487148,0.9716501099487148,0.98,0.98,0.98,0.98,46.75385999051227,46.75385999051227,46.75385999051227,46.75385999051227,187.01543996204907,4488.370559089178,0.1313307941072714,4.722612120253764e-05,0.24
2007-06-15,2007-06-26,1481.9755,0.944675992155444,1399.9866758125604,0.244,2007,6,15,2007.06,2006,9,258,37,0.1209588487902052,24.01628734088172,0.0171546542233643,0.33,2,Mod_Wet,62,12,14,16,153,257.0,0.1835731756881441,1142.9866758125604,1100.0,,4,275.0,275.0,275.0,275.0,42.98667581256041,10.370326460617688,2.007159960119552,2.3416866201394773,2.676213280159403,25.59128949152429,72.37032646061769,14.007159960119552,16.341686620139477,18.6762132801594,178.5912894915243,1202.7191730408767,990.0,969.1614954141636,20.83850458583629,0.8490073096629966,0.48,988.670992690337,0.5349,0.5349,0.5349,0.5349,18.974597276173306,18.974597276173306,18.974597276173306,18.974597276173306,,0.936989981419946,0.936989981419946,0.936989981419946,0.936989981419946,47.94892862071136,47.94892862071136,47.94892862071136,47.94892862071136,0.9765565910531844,0.9765565910531844,0.9765565910531844,0.9765565910531844,0.98,0.98,0.98,0.98,46.98995004829713,46.98995004829713,46.98995004829713,46.98995004829713,187.95980019318853,4511.035204636524,0.1342582779111776,4.746459600838094e-05,0.245
