Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2007-08-04,2007-08-15,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2007,8,4,2007.08,2006,11,308,44,0.0424885996372674,0.0,0.0,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.3741615429955464,307.76619950541016,307.76619950541016,,2,153.88309975270508,153.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,378.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1692101065505969,0.031553239901082,989.7992366535484,0.1675874954658429,0.1675874954658429,0.0,0.0,23.81870126030817,23.81870126030817,23.98628875577401,23.98628875577401,,0.917725011993348,0.917725011993348,0.0,0.0,32.98832550011937,32.98832550011937,0.0,0.0,0.6718599898191319,0.6718599898191319,0.0,0.0,0.97,0.97,0.96,0.96,31.998675735115796,31.998675735115796,0.0,0.0,63.99735147023159,1535.936435285558,0.1301377596398377,5.776151540888048e-05,0.555
2007-08-05,2007-08-16,548.182,0.8784797080594273,481.566763323433,0.561,2007,8,5,2007.08,2006,11,309,45,0.0416073683511446,10.199436181977148,0.0211796929497124,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.3820861695897827,297.566763323433,297.566763323433,,2,148.7833816617165,148.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,368.566763323433,990.0,965.7670504349554,24.232949565044574,0.1656104090658376,0.0295133526646865,989.8048762382696,0.1566694338563703,0.1566694338563703,0.0,0.0,23.881156369457663,23.881156369457663,24.03782580331404,24.03782580331404,,0.9157012425161046,0.9157012425161046,0.0,0.0,31.908198177554876,31.908198177554876,0.0,0.0,0.6498614700113009,0.6498614700113009,0.0,0.0,0.97,0.97,0.96,0.96,30.950952232228225,30.950952232228225,0.0,0.0,61.90190446445645,1485.645707146955,0.1285427259083524,5.7785262272921774e-05,0.56
2007-08-06,2007-08-17,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2007,8,6,2007.08,2006,11,310,45,0.0410405071835654,6.560893143277895,0.0138122359220309,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.387363633906702,291.0058701801551,291.0058701801551,,2,145.50293509007756,145.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,362.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1632948663118798,0.028201174036031,989.8085039596522,0.1498461049873613,0.1498461049873613,0.0,0.0,23.92113143885417,23.92113143885417,24.070977543841536,24.070977543841536,,0.9144019141680724,0.9144019141680724,0.0,0.0,31.21255332984395,31.21255332984395,0.0,0.0,0.6356935505059867,0.6356935505059867,0.0,0.0,0.97,0.97,0.96,0.96,30.27617672994863,30.27617672994863,0.0,0.0,60.55235345989726,1453.2564830375345,0.1274770634664612,5.779985872069129e-05,0.57
2007-08-07,2007-08-18,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2007,8,7,2007.08,2006,11,311,45,0.0406983972722337,3.959605455227916,0.0084059799466622,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.3906198048453879,287.0462647249272,287.0462647249272,,2,143.5231323624636,143.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,358.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1618973986927374,0.0274092529449854,989.8106933483624,0.1458167273721764,0.1458167273721764,0.0,0.0,23.94516842972796,23.94516842972796,24.090985157100132,24.090985157100132,,0.9135103193865036,0.9135103193865036,0.0,0.0,30.78874293443361,30.78874293443361,0.0,0.0,0.6270619742247172,0.6270619742247172,0.0,0.0,0.97,0.97,0.96,0.96,29.865080646400603,29.865080646400603,0.0,0.0,59.730161292801206,1433.523871027229,0.1268031736281388,5.780152368860185e-05,0.575
2007-08-08,2007-08-19,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2007,8,8,2007.08,2006,11,312,45,0.0406983972722337,0.0,0.0,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.3906198048453879,287.0462647249272,287.0462647249272,,2,143.5231323624636,143.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,358.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1618973986927374,0.0274092529449854,989.8106933483624,0.1458167273721764,0.1458167273721764,0.0,0.0,23.94516842972796,23.94516842972796,24.090985157100132,24.090985157100132,,0.9135103193865036,0.9135103193865036,0.0,0.0,30.78874293443361,30.78874293443361,0.0,0.0,0.6270619742247172,0.6270619742247172,0.0,0.0,0.97,0.97,0.96,0.96,29.865080646400603,29.865080646400603,0.0,0.0,59.730161292801206,1433.523871027229,0.1268031736281388,5.780152368860185e-05,0.575
2007-08-09,2007-08-20,518.6822,0.8913623235036077,462.3337709519629,0.584,2007,8,9,2007.08,2006,11,313,45,0.0399456378102496,8.712493772964308,0.0188445973890787,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.3979808777998997,278.3337709519629,278.3337709519629,,2,139.16688547598145,139.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1588224893192232,0.0256667541903925,989.8155107564904,0.1370837578234039,0.1370837578234039,0.0,0.0,23.99792502938311,23.99792502938311,24.13500878720652,24.13500878720652,,0.9114803137681468,0.9114803137681468,0.0,0.0,29.85352323729088,29.85352323729088,0.0,0.0,0.6080147298837245,0.6080147298837245,0.0,0.0,0.97,0.97,0.96,0.96,28.957917540172147,28.957917540172147,0.0,0.0,57.91583508034429,1389.980041928263,0.1252684504553785,5.780014373296748e-05,0.585
2007-08-10,2007-08-21,518.6822,0.8913623235036077,462.3337709519629,0.584,2007,8,10,2007.08,2006,11,314,45,0.0399456378102496,0.0,0.0,0.28,2,Mod_Wet,54,9,8,6,107,184.0,0.3979808777998997,278.3337709519629,278.3337709519629,,2,139.16688547598145,139.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1588224893192232,0.0256667541903925,989.8155107564904,0.1370837578234039,0.1370837578234039,0.0,0.0,23.99792502938311,23.99792502938311,24.13500878720652,24.13500878720652,,0.9114803137681468,0.9114803137681468,0.0,0.0,29.85352323729088,29.85352323729088,0.0,0.0,0.6080147298837245,0.6080147298837245,0.0,0.0,0.97,0.97,0.96,0.96,28.957917540172147,28.957917540172147,0.0,0.0,57.91583508034429,1389.980041928263,0.1252684504553785,5.780014373296748e-05,0.585
2007-08-11,2007-08-22,495.8325,0.8960553284209241,444.2933536292678,0.601,2007,8,11,2007.08,2006,11,315,45,0.0383869457535687,18.04041732269508,0.0406047427343434,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.4141407889561528,260.2933536292678,260.2933536292678,,2,130.1466768146339,130.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,331.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1524554663091409,0.0220586707258535,989.825485862965,0.1198757524115117,0.1198757524115117,0.0,0.0,24.10629001922179,24.10629001922179,24.226165771633305,24.226165771633305,,0.90730444229314,0.90730444229314,0.0,0.0,27.916129041552573,27.916129041552573,0.0,0.0,0.5685565996242886,0.5685565996242886,0.0,0.0,0.97,0.97,0.96,0.96,27.078645170305997,27.078645170305997,0.0,0.0,54.15729034061199,1299.7749681746875,0.1218953421162417,5.7795143639002126e-05,0.6
2007-08-12,2007-08-23,484.6547,0.9000891520783358,436.2324379737803,0.611,2007,8,12,2007.08,2006,11,316,46,0.0376904826409346,8.06091565548752,0.0184784875075521,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.4217934843512469,252.2324379737803,252.2324379737803,,2,126.11621898689016,126.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,323.2324379737803,990.0,965.563045970882,24.436954029118056,0.1496105190696858,0.020446487594756,989.8299429933356,0.1126091941764022,0.1126091941764022,0.0,0.0,24.154287828277173,24.154287828277173,24.266897022453577,24.266897022453577,,0.9054514131597744,0.9054514131597744,0.0,0.0,27.05010962376961,27.05010962376961,0.0,0.0,0.5509187296083423,0.5509187296083423,0.0,0.0,0.97,0.97,0.96,0.96,26.238606335056524,26.238606335056524,0.0,0.0,52.47721267011305,1259.4531040827133,0.1202964477237412,5.779194633559041e-05,0.61
2007-08-13,2007-08-24,476.9275,0.9007401735700734,429.5877591303412,0.618,2007,8,13,2007.08,2006,11,317,46,0.0371163823888614,6.644678843439124,0.0154675702512814,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.4283176047019826,245.58775913034123,245.58775913034123,,2,122.7938795651706,122.7938795651706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,316.5877591303412,990.0,965.5331449160864,24.466855083913515,0.1472654057425367,0.0191175518260682,989.8336170424312,0.1067613504433968,0.1067613504433968,0.0,0.0,24.19371077590146,24.19371077590146,24.300472126344857,24.300472126344857,,0.9031703789656158,0.9031703789656158,0.0,0.0,26.314043633755187,26.314043633755187,0.0,0.0,0.5359275689155842,0.5359275689155842,0.0,0.0,0.97,0.97,0.96,0.96,25.52462232474253,25.52462232474253,0.0,0.0,51.04924464948506,1225.1818715876416,0.1188330988593094,5.774044189410155e-05,0.62
2007-08-14,2007-08-25,476.9275,0.9007401735700734,429.5877591303412,0.618,2007,8,14,2007.08,2006,11,318,46,0.0371163823888614,0.0,0.0,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.4283176047019826,245.58775913034123,245.58775913034123,,2,122.7938795651706,122.7938795651706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,316.5877591303412,990.0,965.5331449160864,24.466855083913515,0.1472654057425367,0.0191175518260682,989.8336170424312,0.1067613504433968,0.1067613504433968,0.0,0.0,24.19371077590146,24.19371077590146,24.300472126344857,24.300472126344857,,0.9031703789656158,0.9031703789656158,0.0,0.0,26.314043633755187,26.314043633755187,0.0,0.0,0.5359275689155842,0.5359275689155842,0.0,0.0,0.97,0.97,0.96,0.96,25.52462232474253,25.52462232474253,0.0,0.0,51.04924464948506,1225.1818715876416,0.1188330988593094,5.774044189410155e-05,0.62
2007-08-15,2007-08-26,476.9275,0.9007401735700734,429.5877591303412,0.618,2007,8,15,2007.08,2006,11,319,46,0.0371163823888614,0.0,0.0,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.4283176047019826,245.58775913034123,245.58775913034123,,2,122.7938795651706,122.7938795651706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,316.5877591303412,990.0,965.5331449160864,24.466855083913515,0.1472654057425367,0.0191175518260682,989.8336170424312,0.1067613504433968,0.1067613504433968,0.0,0.0,24.19371077590146,24.19371077590146,24.300472126344857,24.300472126344857,,0.9031703789656158,0.9031703789656158,0.0,0.0,26.314043633755187,26.314043633755187,0.0,0.0,0.5359275689155842,0.5359275689155842,0.0,0.0,0.97,0.97,0.96,0.96,25.52462232474253,25.52462232474253,0.0,0.0,51.04924464948506,1225.1818715876416,0.1188330988593094,5.774044189410155e-05,0.62
2007-08-16,2007-08-27,476.9275,0.9007401735700734,429.5877591303412,0.618,2007,8,16,2007.08,2006,11,320,46,0.0371163823888614,0.0,0.0,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.4283176047019826,245.58775913034123,245.58775913034123,,2,122.7938795651706,122.7938795651706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,316.5877591303412,990.0,965.5331449160864,24.466855083913515,0.1472654057425367,0.0191175518260682,989.8336170424312,0.1067613504433968,0.1067613504433968,0.0,0.0,24.19371077590146,24.19371077590146,24.300472126344857,24.300472126344857,,0.9031703789656158,0.9031703789656158,0.0,0.0,26.314043633755187,26.314043633755187,0.0,0.0,0.5359275689155842,0.5359275689155842,0.0,0.0,0.97,0.97,0.96,0.96,25.52462232474253,25.52462232474253,0.0,0.0,51.04924464948506,1225.1818715876416,0.1188330988593094,5.774044189410155e-05,0.62
2007-08-17,2007-08-28,468.1939,0.8984041256306261,420.6273313550929,0.627,2007,8,17,2007.08,2006,11,321,46,0.03634220142908,8.96042777524832,0.0213025334002462,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.43744185478206,236.6273313550929,236.6273313550929,,2,118.31366567754644,118.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.6273313550929,990.0,965.492822991098,24.50717700890209,0.1441029927670112,0.0173254662710185,989.838571540962,0.0991006850247271,0.0991006850247271,0.0,0.0,24.24664786483936,24.24664786483936,24.345748549864084,24.345748549864084,,0.899563059630451,0.899563059630451,0.0,0.0,25.307947672185904,25.307947672185904,0.0,0.0,0.5154368161341324,0.5154368161341324,0.0,0.0,0.97,0.97,0.96,0.96,24.54870924202033,24.54870924202033,0.0,0.0,49.09741848404065,1178.3380436169757,0.1167242706884225,5.763565739858001e-05,0.625
2007-08-18,2007-08-29,468.1939,0.8984041256306261,420.6273313550929,0.627,2007,8,18,2007.08,2006,11,322,46,0.03634220142908,0.0,0.0,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.43744185478206,236.6273313550929,236.6273313550929,,2,118.31366567754644,118.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.6273313550929,990.0,965.492822991098,24.50717700890209,0.1441029927670112,0.0173254662710185,989.838571540962,0.0991006850247271,0.0991006850247271,0.0,0.0,24.24664786483936,24.24664786483936,24.345748549864084,24.345748549864084,,0.899563059630451,0.899563059630451,0.0,0.0,25.307947672185904,25.307947672185904,0.0,0.0,0.5154368161341324,0.5154368161341324,0.0,0.0,0.97,0.97,0.96,0.96,24.54870924202033,24.54870924202033,0.0,0.0,49.09741848404065,1178.3380436169757,0.1167242706884225,5.763565739858001e-05,0.625
2007-08-19,2007-08-30,462.788,0.9026725120963094,417.7460065280269,0.636,2007,8,19,2007.08,2006,11,323,47,0.0360932549640215,2.881324827065953,0.0068973126781348,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.4404590280329952,233.7460065280269,233.7460065280269,,2,116.87300326401343,116.87300326401343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.7460065280269,990.0,965.479857029376,24.52014297062385,0.1430860838371733,0.0167492013056053,989.8401647148572,0.0967091854182623,0.0967091854182623,0.0,0.0,24.26359850006281,24.26359850006281,24.360307685481075,24.360307685481075,,0.8983990209815624,0.8983990209815624,0.0,0.0,24.984886710537843,24.984886710537843,0.0,0.0,0.5088571631474103,0.5088571631474103,0.0,0.0,0.97,0.97,0.96,0.96,24.235340109221703,24.235340109221703,0.0,0.0,48.47068021844341,1163.2963252426418,0.1160290690060528,5.760131708107755e-05,0.635
2007-08-20,2007-08-31,462.788,0.9026725120963094,417.7460065280269,0.636,2007,8,20,2007.08,2006,11,324,47,0.0360932549640215,0.0,0.0,0.27,2,Mod_Wet,54,9,8,6,107,184.0,0.4404590280329952,233.7460065280269,233.7460065280269,,2,116.87300326401343,116.87300326401343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.7460065280269,990.0,965.479857029376,24.52014297062385,0.1430860838371733,0.0167492013056053,989.8401647148572,0.0967091854182623,0.0967091854182623,0.0,0.0,24.26359850006281,24.26359850006281,24.360307685481075,24.360307685481075,,0.8983990209815624,0.8983990209815624,0.0,0.0,24.984886710537843,24.984886710537843,0.0,0.0,0.5088571631474103,0.5088571631474103,0.0,0.0,0.97,0.97,0.96,0.96,24.235340109221703,24.235340109221703,0.0,0.0,48.47068021844341,1163.2963252426418,0.1160290690060528,5.760131708107755e-05,0.635
2007-08-21,2007-09-01,462.788,0.9026725120963094,417.7460065280269,0.636,2007,8,21,2007.08,2006,11,325,47,0.0360932549640215,0.0,0.0,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4404590280329952,233.7460065280269,233.7460065280269,,2,116.87300326401343,116.87300326401343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.7460065280269,990.0,965.479857029376,24.52014297062385,0.1430860838371733,0.0167492013056053,989.8401647148572,0.0967091854182623,0.0967091854182623,0.0,0.0,24.26359850006281,24.26359850006281,24.360307685481075,24.360307685481075,,0.8983990209815624,0.8983990209815624,0.0,0.0,24.984886710537843,24.984886710537843,0.0,0.0,0.5088571631474103,0.5088571631474103,0.0,0.0,0.97,0.97,0.96,0.96,24.235340109221703,24.235340109221703,0.0,0.0,48.47068021844341,1163.2963252426418,0.1160290690060528,5.760131708107755e-05,0.635
2007-08-22,2007-09-02,457.4224,0.9068704073731252,414.8228382295926,0.637,2007,8,22,2007.08,2006,11,326,47,0.0358406932230368,2.923168298434291,0.0070467872764912,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4435628491075538,230.8228382295926,230.8228382295926,,2,115.4114191147963,115.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,301.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1420544070480194,0.0161645676459185,989.841781025306,0.0942829557305618,0.0942829557305618,0.0,0.0,24.28079529754237,24.28079529754237,24.37507825327293,24.37507825327293,,0.8972161063918573,0.8972161063918573,0.0,0.0,24.65740959685208,24.65740959685208,0.0,0.0,0.5021875681639933,0.5021875681639933,0.0,0.0,0.97,0.97,0.96,0.96,23.917687308946512,23.917687308946512,0.0,0.0,47.835374617893024,1148.0489908294326,0.1153151905089119,5.75662450147548e-05,0.635
2007-08-23,2007-09-03,446.8115,0.9026970817947076,403.335437162316,0.647,2007,8,23,2007.08,2006,11,327,47,0.0348481817708241,11.487401067276606,0.0284810111109916,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4561959675414092,219.335437162316,219.335437162316,,1,219.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,290.335437162316,990.0,965.4150094672304,24.584990532769552,0.1380001467937746,0.0138670874324631,989.8481327657738,0.3403531464599332,0.0,0.0,0.0,24.092770152083432,24.433123298543364,24.433123298543364,24.433123298543364,,0.9395465873020042,0.0,0.0,0.0,48.69143353776752,0.0,0.0,0.0,0.9916788907895624,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.71760486701217,0.0,0.0,0.0,47.71760486701217,1145.222516808292,0.1183074941362243,6.043205061764654e-05,0.645
2007-08-24,2007-09-04,436.3602,0.9000420788564829,392.74254153823074,0.659,2007,8,24,2007.08,2006,11,328,47,0.0339329555889031,10.59289562408526,0.0269716022679812,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.468500303734193,208.74254153823077,208.74254153823077,,1,208.74254153823077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,279.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1342615852640973,0.0117485083076461,989.8539899064284,0.3083030721223984,0.0,0.0,0.0,24.181974126614804,24.490277198737203,24.490277198737203,24.490277198737203,,0.9368723388852568,0.0,0.0,0.0,46.379048568371736,0.0,0.0,0.0,0.9445834738975912,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.4514675970043,0.0,0.0,0.0,45.4514675970043,1090.835222328103,0.1157284042084855,6.048315581863418e-05,0.66
2007-08-25,2007-09-05,431.1941,0.9057934892164382,390.5728083685417,0.662,2007,8,25,2007.08,2006,11,329,47,0.033745490643042,2.1697331696890387,0.0055552591557825,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4711029443359992,206.5728083685417,206.5728083685417,,1,206.5728083685417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,277.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1334958191085789,0.0113145616737083,989.8551896192178,0.3019240566035126,0.0,0.0,0.0,24.200401520771507,24.502325577375014,24.502325577375014,24.502325577375014,,0.9363271393989392,0.0,0.0,0.0,45.90521613393609,0.0,0.0,0.0,0.9349331188174356,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.98711181125736,0.0,0.0,0.0,44.98711181125736,1079.6906834701767,0.1151823958231312,6.0494021678191645e-05,0.66
2007-08-26,2007-09-06,426.0674,0.9055691660280052,385.8335000897204,0.672,2007,8,26,2007.08,2006,11,330,48,0.0333360144077518,4.7393082788213405,0.0122832990855363,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.476889642701355,201.8335000897204,201.8335000897204,,1,201.8335000897204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,272.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1318231701712859,0.010366700017944,989.8578101298108,0.2882438102566004,0.0,0.0,0.0,24.240398819105653,24.528642629362253,24.528642629362253,24.528642629362253,,0.9349954314754276,0.0,0.0,0.0,44.86226545124004,0.0,0.0,0.0,0.9136917607177196,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.96502014221524,0.0,0.0,0.0,43.96502014221524,1055.1604834131658,0.1139481671031462,6.050782248551902e-05,0.67
2007-08-27,2007-09-07,426.0674,0.9055691660280052,385.8335000897204,0.672,2007,8,27,2007.08,2006,11,331,48,0.0333360144077518,0.0,0.0,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.476889642701355,201.8335000897204,201.8335000897204,,1,201.8335000897204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,272.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1318231701712859,0.010366700017944,989.8578101298108,0.2882438102566004,0.0,0.0,0.0,24.240398819105653,24.528642629362253,24.528642629362253,24.528642629362253,,0.9349954314754276,0.0,0.0,0.0,44.86226545124004,0.0,0.0,0.0,0.9136917607177196,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.96502014221524,0.0,0.0,0.0,43.96502014221524,1055.1604834131658,0.1139481671031462,6.050782248551902e-05,0.67
2007-08-28,2007-09-08,415.932,0.9090667400780807,378.1099473341564,0.679,2007,8,28,2007.08,2006,11,332,48,0.0326686994496711,7.723552755564015,0.0204267378047536,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4866309423946182,194.1099473341564,194.1099473341564,,1,194.1099473341564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,265.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1290972887665139,0.0094109947334156,989.8614917165,0.2665790567489054,0.0,0.0,0.0,24.30436292308038,24.57094197982929,24.57094197982929,24.57094197982929,,0.9327227029542337,0.0,0.0,0.0,43.15422093988976,0.0,0.0,0.0,0.8789047034600764,0.0,0.0,0.0,0.9778904703460076,0.96,0.96,0.96,42.20010141232432,0.0,0.0,0.0,42.20010141232432,1012.8024338957836,0.1116080169534122,6.038974588011551e-05,0.68
2007-08-29,2007-09-09,410.923,0.9090128563565548,373.5342899726045,0.684,2007,8,29,2007.08,2006,11,333,48,0.032273362653633,4.575657361551804,0.0122496313842763,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4925919920591355,189.53428997260448,189.53428997260448,,1,189.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,260.5342899726045,990.0,965.267671449863,24.732328550137023,0.127482397315494,0.0089534289972604,989.8635641736872,0.2541612113271279,0.0,0.0,0.0,24.341731512497123,24.59589272382425,24.59589272382425,24.59589272382425,,0.9313848028204376,0.0,0.0,0.0,42.14122029159838,0.0,0.0,0.0,0.858273325694468,0.0,0.0,0.0,0.9758273325694468,0.96,0.96,0.96,41.12255458837189,0.0,0.0,0.0,41.12255458837189,986.9413101209254,0.1100904406698187,6.026841808811688e-05,0.685
2007-08-30,2007-09-10,410.923,0.9090128563565548,373.5342899726045,0.684,2007,8,30,2007.08,2006,11,334,48,0.032273362653633,0.0,0.0,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.4925919920591355,189.53428997260448,189.53428997260448,,1,189.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,260.5342899726045,990.0,965.267671449863,24.732328550137023,0.127482397315494,0.0089534289972604,989.8635641736872,0.2541612113271279,0.0,0.0,0.0,24.341731512497123,24.59589272382425,24.59589272382425,24.59589272382425,,0.9313848028204376,0.0,0.0,0.0,42.14122029159838,0.0,0.0,0.0,0.858273325694468,0.0,0.0,0.0,0.9758273325694468,0.96,0.96,0.96,41.12255458837189,0.0,0.0,0.0,41.12255458837189,986.9413101209254,0.1100904406698187,6.026841808811688e-05,0.685
2007-08-31,2007-09-11,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2007,8,31,2007.08,2006,11,335,48,0.0316425210364439,7.301407606354928,0.0199365156923653,0.29,2,Mod_Wet,54,9,8,6,107,184.0,0.5024125600387559,182.2328823662496,182.2328823662496,,1,182.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,253.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1249055040317023,0.0082232882366249,989.8668712077316,0.234960836504924,0.0,0.0,0.0,24.400745959395508,24.635706795900436,24.635706795900436,24.635706795900436,,0.929080554307019,0.0,0.0,0.0,40.51556668797019,0.0,0.0,0.0,0.8251642909973562,0.0,0.0,0.0,0.9725164290997356,0.96,0.96,0.96,39.40205423833697,0.0,0.0,0.0,39.40205423833697,945.6493017200874,0.1075874290253738,6.006059347844559e-05,0.695
2007-09-01,2007-09-12,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2007,9,1,2007.09,2006,12,336,48,0.0316425210364439,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.3768094200290669,228.2328823662496,228.2328823662496,,2,114.1164411831248,114.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,287.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1369051589438125,0.0156465764732499,989.8474482645828,0.0921863058929997,0.0921863058929997,0.0,0.0,24.524097546858734,24.524097546858734,24.61628385275173,24.61628385275173,,0.8964081457496746,0.8964081457496746,0.0,0.0,24.602868655824327,24.602868655824327,0.0,0.0,0.5010767547011065,0.5010767547011065,0.0,0.0,0.97,0.97,0.96,0.96,23.864782596149595,23.864782596149595,0.0,0.0,47.72956519229919,1145.5095646151806,0.1303257230315202,5.809072039032806e-05,0.695
2007-09-02,2007-09-13,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2007,9,2,2007.09,2006,12,337,49,0.0306063448437163,11.992780008422017,0.0338549473326082,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.3895662830985816,216.2401023578276,216.2401023578276,,1,216.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,275.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1326725347809326,0.0132480204715655,989.8540794447476,0.330819515262109,0.0,0.0,0.0,24.352059417696264,24.68287893295837,24.68287893295837,24.68287893295837,,0.9389128212884504,0.0,0.0,0.0,48.48818210786341,0.0,0.0,0.0,0.98753935046565,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.51841846570614,0.0,0.0,0.0,47.51841846570614,1140.4420431769474,0.1341418381188996,6.104122473580844e-05,0.705
2007-09-03,2007-09-14,386.4594,0.9011465145423716,348.25654132213623,0.711,2007,9,3,2007.09,2006,12,338,49,0.0300893651702325,5.983561035691366,0.0171814749350439,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.3962596064271781,210.25654132213623,210.25654132213623,,1,210.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,269.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1305607504405254,0.0120513082644272,989.8573879412952,0.3127696239664086,0.0,0.0,0.0,24.40333561071798,24.71610523468439,24.71610523468439,24.71610523468439,,0.9374183459590436,0.0,0.0,0.0,47.17054097283634,0.0,0.0,0.0,0.9607034821351595,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.22713015337961,0.0,0.0,0.0,46.22713015337961,1109.4511236811106,0.1327387275422909,6.107238997799486e-05,0.71
2007-09-04,2007-09-15,386.4594,0.9011465145423716,348.25654132213623,0.711,2007,9,4,2007.09,2006,12,339,49,0.0300893651702325,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.3962596064271781,210.25654132213623,210.25654132213623,,1,210.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,269.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1305607504405254,0.0120513082644272,989.8573879412952,0.3127696239664086,0.0,0.0,0.0,24.40333561071798,24.71610523468439,24.71610523468439,24.71610523468439,,0.9374183459590436,0.0,0.0,0.0,47.17054097283634,0.0,0.0,0.0,0.9607034821351595,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.22713015337961,0.0,0.0,0.0,46.22713015337961,1109.4511236811106,0.1327387275422909,6.107238997799486e-05,0.71
2007-09-05,2007-09-16,386.4594,0.9011465145423716,348.25654132213623,0.711,2007,9,5,2007.09,2006,12,340,49,0.0300893651702325,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.3962596064271781,210.25654132213623,210.25654132213623,,1,210.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,269.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1305607504405254,0.0120513082644272,989.8573879412952,0.3127696239664086,0.0,0.0,0.0,24.40333561071798,24.71610523468439,24.71610523468439,24.71610523468439,,0.9374183459590436,0.0,0.0,0.0,47.17054097283634,0.0,0.0,0.0,0.9607034821351595,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.22713015337961,0.0,0.0,0.0,46.22713015337961,1109.4511236811106,0.1327387275422909,6.107238997799486e-05,0.71
2007-09-06,2007-09-17,386.4594,0.9011465145423716,348.25654132213623,0.711,2007,9,6,2007.09,2006,12,341,49,0.0300893651702325,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.3962596064271781,210.25654132213623,210.25654132213623,,1,210.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,269.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1305607504405254,0.0120513082644272,989.8573879412952,0.3127696239664086,0.0,0.0,0.0,24.40333561071798,24.71610523468439,24.71610523468439,24.71610523468439,,0.9374183459590436,0.0,0.0,0.0,47.17054097283634,0.0,0.0,0.0,0.9607034821351595,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.22713015337961,0.0,0.0,0.0,46.22713015337961,1109.4511236811106,0.1327387275422909,6.107238997799486e-05,0.71
2007-09-07,2007-09-18,386.4594,0.9011465145423716,348.25654132213623,0.711,2007,9,7,2007.09,2006,12,342,49,0.0300893651702325,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.3962596064271781,210.25654132213623,210.25654132213623,,1,210.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,269.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1305607504405254,0.0120513082644272,989.8573879412952,0.3127696239664086,0.0,0.0,0.0,24.40333561071798,24.71610523468439,24.71610523468439,24.71610523468439,,0.9374183459590436,0.0,0.0,0.0,47.17054097283634,0.0,0.0,0.0,0.9607034821351595,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.22713015337961,0.0,0.0,0.0,46.22713015337961,1109.4511236811106,0.1327387275422909,6.107238997799486e-05,0.71
2007-09-08,2007-09-19,372.2415,0.9134433097017404,340.0215077683404,0.727,2007,9,8,2007.09,2006,12,343,49,0.0293778582711846,8.235033553795859,0.0242191548641871,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4058566792016597,202.02150776834043,202.02150776834043,,1,202.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.0215077683404,990.0,965.1001075388416,24.899892461158288,0.1276543515924313,0.010404301553668,989.861941346854,0.2887815122174536,0.0,0.0,0.0,24.47305229579472,24.76183380801217,24.76183380801217,24.76183380801217,,0.9352425977901542,0.0,0.0,0.0,45.34701717027328,0.0,0.0,0.0,0.9235645044862176,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.440076826867816,0.0,0.0,0.0,44.440076826867816,1066.5618438448275,0.1306978406117333,6.11047106895002e-05,0.725
2007-09-09,2007-09-20,362.9525,0.9155446385130294,332.29921540990034,0.735,2007,9,9,2007.09,2006,12,344,50,0.0287106522114153,7.722292358440028,0.0232389725895511,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4152883714449134,194.29921540990037,194.29921540990037,,1,194.29921540990037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,253.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1249289150209105,0.00942992154099,989.865641163438,0.2670938659149289,0.0,0.0,0.0,24.537051220473717,24.804145086388644,24.804145086388644,24.804145086388644,,0.93300508201217,0.0,0.0,0.0,43.62305986973024,0.0,0.0,0.0,0.8884533578356463,0.0,0.0,0.0,0.9788453357835646,0.96,0.96,0.96,42.70022868609263,0.0,0.0,0.0,42.70022868609263,1024.805488466223,0.128499336459223,6.104592141560111e-05,0.735
2007-09-10,2007-09-21,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2007,9,10,2007.09,2006,12,345,50,0.0282175675002603,5.7069989717021485,0.0174743875832144,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4225452814063438,188.5922164381982,188.5922164381982,,1,188.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,247.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1229147380137283,0.0088592216438198,989.8682260403424,0.2516552957256072,0.0,0.0,0.0,24.58360966242597,24.835264958151583,24.835264958151583,24.835264958151583,,0.9313630807399712,0.0,0.0,0.0,42.34743734949361,0.0,0.0,0.0,0.8624732657738006,0.0,0.0,0.0,0.97624732657738,0.96,0.96,0.96,41.34157249984623,0.0,0.0,0.0,41.34157249984623,992.1977399963096,0.1265846839545528,6.0892068377643865e-05,0.745
2007-09-11,2007-09-22,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2007,9,11,2007.09,2006,12,346,50,0.0282175675002603,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4225452814063438,188.5922164381982,188.5922164381982,,1,188.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,247.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1229147380137283,0.0088592216438198,989.8682260403424,0.2516552957256072,0.0,0.0,0.0,24.58360966242597,24.835264958151583,24.835264958151583,24.835264958151583,,0.9313630807399712,0.0,0.0,0.0,42.34743734949361,0.0,0.0,0.0,0.8624732657738006,0.0,0.0,0.0,0.97624732657738,0.96,0.96,0.96,41.34157249984623,0.0,0.0,0.0,41.34157249984623,992.1977399963096,0.1265846839545528,6.0892068377643865e-05,0.745
2007-09-12,2007-09-23,349.3005,0.9295836506121732,324.70403395065745,0.75,2007,9,12,2007.09,2006,12,347,50,0.0280544285333368,1.8881824875407456,0.005815087864993,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4250024193446599,186.70403395065745,186.70403395065745,,1,186.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,245.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1222483398295643,0.0086704033950657,989.8690812567754,0.2466327303087488,0.0,0.0,0.0,24.598928356713383,24.845561087022134,24.845561087022134,24.845561087022134,,0.9308220044451222,0.0,0.0,0.0,41.925208391305134,0.0,0.0,0.0,0.8538738979899212,0.0,0.0,0.0,0.975387389798992,0.96,0.96,0.96,40.89331957957391,0.0,0.0,0.0,40.89331957957391,981.439669909774,0.1259402880895164,6.084097487562899e-05,0.75
2007-09-13,2007-09-24,349.3005,0.9295836506121732,324.70403395065745,0.75,2007,9,13,2007.09,2006,12,348,50,0.0280544285333368,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4250024193446599,186.70403395065745,186.70403395065745,,1,186.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,245.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1222483398295643,0.0086704033950657,989.8690812567754,0.2466327303087488,0.0,0.0,0.0,24.598928356713383,24.845561087022134,24.845561087022134,24.845561087022134,,0.9308220044451222,0.0,0.0,0.0,41.925208391305134,0.0,0.0,0.0,0.8538738979899212,0.0,0.0,0.0,0.975387389798992,0.96,0.96,0.96,40.89331957957391,0.0,0.0,0.0,40.89331957957391,981.439669909774,0.1259402880895164,6.084097487562899e-05,0.75
2007-09-14,2007-09-25,340.3854,0.917687337580864,312.3673714773974,0.764,2007,9,14,2007.09,2006,12,349,50,0.0269885408956471,12.336662473260049,0.0394940816478737,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4417874995948018,174.3673714773974,174.3673714773974,,1,174.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,233.3673714773974,990.0,964.961836857387,25.03816314261303,0.1178943329732687,0.0074367371477397,989.874668929879,0.2151563864048496,0.0,0.0,0.0,24.6976756860872,24.91283207249205,24.91283207249205,24.91283207249205,,0.9265060433155328,0.0,0.0,0.0,39.12985694370204,0.0,0.0,0.0,0.7969420966130761,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.95596123539097,0.0,0.0,0.0,37.95596123539097,910.9430696493832,0.1215106464413087,6.046614384362083e-05,0.765
2007-09-15,2007-09-26,331.6178,0.920942096558406,305.4007919880862,0.779,2007,9,15,2007.09,2006,12,350,50,0.0263866284277706,6.9665794893111865,0.0228112685758292,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4518652329015028,167.4007919880862,167.4007919880862,,1,167.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,226.4007919880862,990.0,964.9270039599404,25.072996040059596,0.115435531938572,0.0067400791988086,989.8778243888626,0.1983138849316451,0.0,0.0,0.0,24.75250654399051,24.95082042892216,24.95082042892216,24.95082042892216,,0.9239830579765338,0.0,0.0,0.0,37.54735942257377,0.0,0.0,0.0,0.7647120045330706,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.42093863989656,0.0,0.0,0.0,36.42093863989656,874.1025273575174,0.1192562023261463,6.043536162416292e-05,0.78
2007-09-16,2007-09-27,327.2891,0.9219204039075074,301.7344992665246,0.785,2007,9,16,2007.09,2006,12,351,51,0.0260698607366277,3.666292721561604,0.0121507243304092,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4573557227809852,163.7344992665246,163.7344992665246,,1,163.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,222.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1141415419179158,0.0063734499266524,989.8794850081556,0.1896893483130066,0.0,0.0,0.0,24.78112316350982,24.970812511822828,24.970812511822828,24.970812511822828,,0.922612643716391,0.0,0.0,0.0,36.71295006841268,0.0,0.0,0.0,0.7477179240002583,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.6115615663603,0.0,0.0,0.0,35.6115615663603,854.6774775926472,0.1180228368082773,6.041549263846874e-05,0.785
2007-09-17,2007-09-28,327.2891,0.9219204039075074,301.7344992665246,0.785,2007,9,17,2007.09,2006,12,352,51,0.0260698607366277,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4573557227809852,163.7344992665246,163.7344992665246,,1,163.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,222.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1141415419179158,0.0063734499266524,989.8794850081556,0.1896893483130066,0.0,0.0,0.0,24.78112316350982,24.970812511822828,24.970812511822828,24.970812511822828,,0.922612643716391,0.0,0.0,0.0,36.71295006841268,0.0,0.0,0.0,0.7477179240002583,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.6115615663603,0.0,0.0,0.0,35.6115615663603,854.6774775926472,0.1180228368082773,6.041549263846874e-05,0.785
2007-09-18,2007-09-29,327.2891,0.9219204039075074,301.7344992665246,0.785,2007,9,18,2007.09,2006,12,353,51,0.0260698607366277,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4573557227809852,163.7344992665246,163.7344992665246,,1,163.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,222.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1141415419179158,0.0063734499266524,989.8794850081556,0.1896893483130066,0.0,0.0,0.0,24.78112316350982,24.970812511822828,24.970812511822828,24.970812511822828,,0.922612643716391,0.0,0.0,0.0,36.71295006841268,0.0,0.0,0.0,0.7477179240002583,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.6115615663603,0.0,0.0,0.0,35.6115615663603,854.6774775926472,0.1180228368082773,6.041549263846874e-05,0.785
2007-09-19,2007-09-30,327.2891,0.9219204039075074,301.7344992665246,0.785,2007,9,19,2007.09,2006,12,354,51,0.0260698607366277,0.0,0.0,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4573557227809852,163.7344992665246,163.7344992665246,,1,163.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,222.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1141415419179158,0.0063734499266524,989.8794850081556,0.1896893483130066,0.0,0.0,0.0,24.78112316350982,24.970812511822828,24.970812511822828,24.970812511822828,,0.922612643716391,0.0,0.0,0.0,36.71295006841268,0.0,0.0,0.0,0.7477179240002583,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.6115615663603,0.0,0.0,0.0,35.6115615663603,854.6774775926472,0.1180228368082773,6.041549263846874e-05,0.785
2007-09-20,2007-10-01,322.9968,0.925945706320608,299.0775001152962,0.789,2007,9,20,2007.09,2006,12,355,51,0.0258402960099615,2.656999151228433,0.0088839820789064,0.3,2,Mod_Wet,46,7,6,4,75,138.0,0.4614188628258567,161.07750011529615,161.07750011529615,,1,161.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1132037743560509,0.0061077500115296,989.8806884756324,0.1835782502651812,0.0,0.0,0.0,24.800800224906,24.984378475171184,24.984378475171184,24.984378475171184,,0.9215661570612128,0.0,0.0,0.0,36.10487053323686,0.0,0.0,0.0,0.7353334120822171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.02172441723975,0.0,0.0,0.0,35.02172441723975,840.5213860137541,0.1170991612666906,6.039488305693408e-05,0.79
2007-09-21,2007-10-02,322.9968,0.925945706320608,299.0775001152962,0.789,2007,9,21,2007.09,2006,12,356,51,0.0258402960099615,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4614188628258567,161.07750011529615,161.07750011529615,,1,161.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1132037743560509,0.0061077500115296,989.8806884756324,0.1835782502651812,0.0,0.0,0.0,24.800800224906,24.984378475171184,24.984378475171184,24.984378475171184,,0.9215661570612128,0.0,0.0,0.0,36.10487053323686,0.0,0.0,0.0,0.7353334120822171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.02172441723975,0.0,0.0,0.0,35.02172441723975,840.5213860137541,0.1170991612666906,6.039488305693408e-05,0.79
2007-09-22,2007-10-03,318.7409,0.9279181423044488,295.76546380444813,0.79,2007,9,22,2007.09,2006,12,357,51,0.0255541360727043,3.312036310848044,0.0111981847652025,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4665859165059303,157.76546380444813,157.76546380444813,,1,157.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,216.76546380444813,990.0,964.8830618552178,25.11693814478224,0.112034816430492,0.0057765463804448,989.8821886371892,0.1761393296458748,0.0,0.0,0.0,24.82298745232544,24.999126781971317,24.999126781971317,24.999126781971317,,0.9202608706746052,0.0,0.0,0.0,35.34399540570275,0.0,0.0,0.0,0.7198369736395672,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.283675543531665,0.0,0.0,0.0,34.283675543531665,822.8082130447599,0.1159150737294976,6.036329483581229e-05,0.79
2007-09-23,2007-10-04,318.7409,0.9279181423044488,295.76546380444813,0.79,2007,9,23,2007.09,2006,12,358,52,0.0255541360727043,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4665859165059303,157.76546380444813,157.76546380444813,,1,157.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,216.76546380444813,990.0,964.8830618552178,25.11693814478224,0.112034816430492,0.0057765463804448,989.8821886371892,0.1761393296458748,0.0,0.0,0.0,24.82298745232544,24.999126781971317,24.999126781971317,24.999126781971317,,0.9202608706746052,0.0,0.0,0.0,35.34399540570275,0.0,0.0,0.0,0.7198369736395672,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.283675543531665,0.0,0.0,0.0,34.283675543531665,822.8082130447599,0.1159150737294976,6.036329483581229e-05,0.79
2007-09-24,2007-10-05,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2007,9,24,2007.09,2006,12,359,52,0.025186961974081,4.24970021554708,0.0145779431040993,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4733877794499279,153.51576358890105,153.51576358890105,,1,153.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,212.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1105349171896709,0.0053515763588901,989.8841135064516,0.1667940493520263,0.0,0.0,0.0,24.85125640274393,25.018050452095963,25.018050452095963,25.018050452095963,,0.9185878968975268,0.0,0.0,0.0,34.36851328312144,0.0,0.0,0.0,0.6999697206338378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.3374578846278,0.0,0.0,0.0,33.3374578846278,800.0989892310671,0.1143590229022423,6.032217637760347e-05,0.795
2007-09-25,2007-10-06,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2007,9,25,2007.09,2006,12,360,52,0.025186961974081,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4733877794499279,153.51576358890105,153.51576358890105,,1,153.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,212.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1105349171896709,0.0053515763588901,989.8841135064516,0.1667940493520263,0.0,0.0,0.0,24.85125640274393,25.018050452095963,25.018050452095963,25.018050452095963,,0.9185878968975268,0.0,0.0,0.0,34.36851328312144,0.0,0.0,0.0,0.6999697206338378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.3374578846278,0.0,0.0,0.0,33.3374578846278,800.0989892310671,0.1143590229022423,6.032217637760347e-05,0.795
2007-09-26,2007-10-07,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2007,9,26,2007.09,2006,12,361,52,0.0249282631786734,2.994199020921428,0.0103777304320556,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4783004702148886,150.52156456797962,150.52156456797962,,1,150.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,209.5215645679796,990.0,964.854086258272,25.145913741728123,0.10947813750862,0.0050521564567979,989.8854697060344,0.1603265794668359,0.0,0.0,0.0,24.871056868295828,25.031383447762664,25.031383447762664,25.031383447762664,,0.9174104274550928,0.0,0.0,0.0,33.68180335473313,0.0,0.0,0.0,0.6859837750454811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.67134925409113,0.0,0.0,0.0,32.67134925409113,784.1123820981873,0.1132371138462799,6.029285450792938e-05,0.805
2007-09-27,2007-10-08,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2007,9,27,2007.09,2006,12,362,52,0.0249282631786734,0.0,0.0,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4783004702148886,150.52156456797962,150.52156456797962,,1,150.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,209.5215645679796,990.0,964.854086258272,25.145913741728123,0.10947813750862,0.0050521564567979,989.8854697060344,0.1603265794668359,0.0,0.0,0.0,24.871056868295828,25.031383447762664,25.031383447762664,25.031383447762664,,0.9174104274550928,0.0,0.0,0.0,33.68180335473313,0.0,0.0,0.0,0.6859837750454811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.67134925409113,0.0,0.0,0.0,32.67134925409113,784.1123820981873,0.1132371138462799,6.029285450792938e-05,0.805
2007-09-28,2007-10-09,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2007,9,28,2007.09,2006,12,363,52,0.0245003003325816,4.953273681617986,0.0174676571422542,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4866552588395813,145.56829088636164,145.56829088636164,,1,145.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,204.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1077299173853608,0.0045568290886361,989.887713253526,0.1499820450436322,0.0,0.0,0.0,24.90345804493702,25.05344008998065,25.05344008998065,25.05344008998065,,0.915464650653024,0.0,0.0,0.0,32.546681828708095,0.0,0.0,0.0,0.6628652103606536,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.57028137384685,0.0,0.0,0.0,31.57028137384685,757.6867529723244,0.1113321989393322,6.024335760521021e-05,0.815
2007-09-29,2007-10-10,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2007,9,29,2007.09,2006,12,364,52,0.0243746129170735,1.4547154572694578,0.0051564886767921,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4891646911712889,144.11357542909218,144.11357542909218,,1,144.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,203.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1072164866727692,0.0044113575429092,989.8883721557844,0.1470094223667662,0.0,0.0,0.0,24.91290843170109,25.059917854067866,25.059917854067866,25.059917854067866,,0.9148400406818472,0.0,0.0,0.0,32.21166611627471,0.0,0.0,0.0,0.6560420797611958,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.24531613278647,0.0,0.0,0.0,31.24531613278647,749.8875871868753,0.1107543870771288,6.022509992890993e-05,0.815
2007-09-30,2007-10-11,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2007,9,30,2007.09,2006,12,365,53,0.0238796813442401,5.728374685572362,0.0207260543262162,0.35,2,Mod_Wet,46,7,6,4,75,138.0,0.4993031451349718,138.38520074351982,138.38520074351982,,1,138.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,197.38520074351985,990.0,964.805540802974,25.19445919702593,0.1051947268320761,0.0038385200743519,989.8909667530936,0.1355672894424284,0.0,0.0,0.0,24.949858660677,25.08542595011943,25.08542595011943,25.08542595011943,,0.9122501411106272,0.0,0.0,0.0,30.88946429096138,0.0,0.0,0.0,0.6291133256814945,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.96278036223254,0.0,0.0,0.0,29.96278036223254,719.106728693581,0.1084094961728339,6.014367504867992e-05,0.82
