Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2007-12-01,2007-12-12,367.5781,0.9139547410507114,335.9497472014125,0.73,2007,12,1,2007.12,2007,3,62,9,0.029026058158202,0.0,0.0,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.3512430087624244,217.9497472014125,217.9497472014125,,1,217.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,271.9497472014125,990.0,965.079748736007,24.92025126399301,0.1315112663569542,0.0135899494402824,989.8548987842028,0.3360852213803504,0.0,0.0,0.0,24.439064826815414,24.77515004819577,24.77515004819577,24.77515004819577,,0.9394044479927672,0.0,0.0,0.0,49.07183119574187,0.0,0.0,0.0,0.9994262972656184,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.09039457182704,0.0,0.0,0.0,48.09039457182704,1154.1694697238488,0.143147583745599,6.129138991050892e-05,0.73
2007-12-02,2007-12-13,386.4594,0.9011465145423716,348.25654132213623,0.711,2007,12,2,2007.12,2007,3,63,9,0.0300893651702325,12.306794120723731,0.035338299961292,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.3388306779594711,230.25654132213623,230.25654132213623,,2,115.12827066106811,115.12827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,284.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1358547158429269,0.0160513082644272,989.8480939758928,0.093812929297373,0.093812929297373,0.0,0.0,24.612998339984586,24.612998339984586,24.70681126928196,24.70681126928196,,0.8973484948323114,0.8973484948323114,0.0,0.0,24.937122675990405,24.937122675990405,0.0,0.0,0.5078843722197638,0.5078843722197638,0.0,0.0,0.97,0.97,0.96,0.96,24.189008995710694,24.189008995710694,0.0,0.0,48.37801799142139,1161.0724317941133,0.138914886731939,5.836246064405929e-05,0.71
2007-12-03,2007-12-14,426.0674,0.9055691660280052,385.8335000897204,0.672,2007,12,3,2007.12,2007,3,64,10,0.0333360144077518,37.57695876758413,0.0973916436982432,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.3058314012976081,267.8335000897204,267.8335000897204,,2,133.9167500448602,133.9167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,321.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1491167904857976,0.023566700017944,989.8273165094964,0.1269634900843372,0.1269634900843372,0.0,0.0,24.371185518963443,24.371185518963443,24.49814900904778,24.49814900904778,,0.9094474880471694,0.9094474880471694,0.0,0.0,29.109040074027707,29.109040074027707,0.0,0.0,0.5928521400005643,0.5928521400005643,0.0,0.0,0.97,0.97,0.96,0.96,28.23576887180688,28.23576887180688,0.0,0.0,56.47153774361375,1355.3169058467302,0.1463624535725437,5.8568245782772375e-05,0.67
2007-12-04,2007-12-15,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2007,12,4,2007.12,2007,3,65,10,0.0316425210364439,19.600617723470744,0.0535195463521192,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.3221993591552891,248.2328823662496,248.2328823662496,,2,124.1164411831248,124.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,302.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1421991243462141,0.0196465764732499,989.8381542991804,0.1090626076586371,0.1090626076586371,0.0,0.0,24.497927279690664,24.497927279690664,24.6069898873493,24.6069898873493,,0.9046970839399302,0.9046970839399302,0.0,0.0,26.977428214689844,26.977428214689844,0.0,0.0,0.5494384565109948,0.5494384565109948,0.0,0.0,0.97,0.97,0.96,0.96,26.168105368249147,26.168105368249147,0.0,0.0,52.336210736498295,1256.0690576759591,0.1429041827111518,5.8565312448189065e-05,0.695
2007-12-05,2007-12-16,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2007,12,5,2007.12,2007,3,66,10,0.0316425210364439,0.0,0.0,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.3221993591552891,248.2328823662496,248.2328823662496,,2,124.1164411831248,124.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,302.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1421991243462141,0.0196465764732499,989.8381542991804,0.1090626076586371,0.1090626076586371,0.0,0.0,24.497927279690664,24.497927279690664,24.6069898873493,24.6069898873493,,0.9046970839399302,0.9046970839399302,0.0,0.0,26.977428214689844,26.977428214689844,0.0,0.0,0.5494384565109948,0.5494384565109948,0.0,0.0,0.97,0.97,0.96,0.96,26.168105368249147,26.168105368249147,0.0,0.0,52.336210736498295,1256.0690576759591,0.1429041827111518,5.8565312448189065e-05,0.695
2007-12-06,2007-12-17,418.9561,0.9090667400780807,380.85905606282654,0.6729999999999999,2007,12,6,2007.12,2007,3,67,10,0.0329062224438282,14.626173696576927,0.0384031138652094,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.309825900478351,262.85905606282654,262.85905606282654,,2,131.42952803141327,131.42952803141327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,316.85905606282654,990.0,965.304295280314,24.695704719685864,0.1473611548474937,0.0225718112125653,989.83006703394,0.1222875126990569,0.1222875126990569,0.0,0.0,24.403484240926748,24.403484240926748,24.525771753625804,24.525771753625804,,0.9083183746254422,0.9083183746254422,0.0,0.0,28.570746334653112,28.570746334653112,0.0,0.0,0.5818889273860104,0.5818889273860104,0.0,0.0,0.97,0.97,0.96,0.96,27.71362394461352,27.71362394461352,0.0,0.0,55.42724788922703,1330.2539493414488,0.1455321778670893,5.857305423529927e-05,0.675
2007-12-07,2007-12-18,436.3602,0.9000420788564829,392.74254153823074,0.659,2007,12,7,2007.12,2007,3,68,10,0.0339329555889031,11.883485475404198,0.0302576986665637,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.3004512817425803,274.74254153823074,274.74254153823074,,2,137.37127076911537,137.37127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,328.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1515552055786091,0.0249485083076461,989.8234962861138,0.1336002652920838,0.1336002652920838,0.0,0.0,24.326183313130645,24.326183313130645,24.45978357842273,24.45978357842273,,0.9110212784754828,0.9110212784754828,0.0,0.0,29.856377353917,29.856377353917,0.0,0.0,0.6080728585319144,0.6080728585319144,0.0,0.0,0.97,0.97,0.96,0.96,28.960686033299485,28.960686033299485,0.0,0.0,57.92137206659897,1390.112929598375,0.1474792413364283,5.8561262221784e-05,0.66
2007-12-08,2007-12-19,441.566,0.9034510418651028,398.9332627522059,0.654,2007,12,8,2007.12,2007,3,69,10,0.0344678339017905,6.190721213975166,0.0155181876067839,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2957888223858002,280.9332627522059,280.9332627522059,,2,140.46663137610295,140.46663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,334.9332627522059,990.0,965.394666313761,24.605333686238964,0.1537401031734556,0.0261866525504411,989.820073244276,0.1396425953797279,0.1396425953797279,0.0,0.0,24.285764335135283,24.285764335135283,24.42540693051501,24.42540693051501,,0.9124370126541056,0.9124370126541056,0.0,0.0,30.52576364640419,30.52576364640419,0.0,0.0,0.6217059805784967,0.6217059805784967,0.0,0.0,0.97,0.97,0.96,0.96,29.609990737012065,29.609990737012065,0.0,0.0,59.21998147402413,1421.279555376579,0.1484458354399195,5.85548136690568e-05,0.655
2007-12-09,2007-12-20,441.566,0.9034510418651028,398.9332627522059,0.654,2007,12,9,2007.12,2007,3,70,10,0.0344678339017905,0.0,0.0,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2957888223858002,280.9332627522059,280.9332627522059,,2,140.46663137610295,140.46663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,334.9332627522059,990.0,965.394666313761,24.605333686238964,0.1537401031734556,0.0261866525504411,989.820073244276,0.1396425953797279,0.1396425953797279,0.0,0.0,24.285764335135283,24.285764335135283,24.42540693051501,24.42540693051501,,0.9124370126541056,0.9124370126541056,0.0,0.0,30.52576364640419,30.52576364640419,0.0,0.0,0.6217059805784967,0.6217059805784967,0.0,0.0,0.97,0.97,0.96,0.96,29.609990737012065,29.609990737012065,0.0,0.0,59.21998147402413,1421.279555376579,0.1484458354399195,5.85548136690568e-05,0.655
2007-12-10,2007-12-21,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2007,12,10,2007.12,2007,3,71,11,0.0354362823412724,11.208893975484388,0.0273292900805766,0.39,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2007-12-11,2007-12-22,457.4224,0.9068704073731252,414.8228382295926,0.637,2007,12,11,2007.12,2007,3,72,11,0.0358406932230368,4.680681501902313,0.0112835675149392,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2844587836668008,296.8228382295926,296.8228382295926,,2,148.4114191147963,148.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,350.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1593480273625312,0.0293645676459185,989.8112874049916,0.1558957517587763,0.1558957517587763,0.0,0.0,24.18868888119968,24.18868888119968,24.34458463295846,24.34458463295846,,0.915865754092776,0.915865754092776,0.0,0.0,32.24409307979177,32.24409307979177,0.0,0.0,0.6567025067167366,0.6567025067167366,0.0,0.0,0.97,0.97,0.96,0.96,31.27677028739801,31.27677028739801,0.0,0.0,62.55354057479602,1501.2849737951046,0.1507957971691385,5.853991423516599e-05,0.635
2007-12-12,2007-12-23,463.866,0.9065907191323836,420.5366105210622,0.63,2007,12,12,2007.12,2007,3,73,11,0.0363343631490197,5.713772291469581,0.0135868605693805,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2805938818353844,302.5366105210622,302.5366105210622,,2,151.2683052605311,151.2683052605311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.5366105210622,990.0,965.4924147473448,24.50758525265519,0.1613645948844139,0.0305073221042124,989.8081280830114,0.1619395393627471,0.1619395393627471,0.0,0.0,24.15377379630385,24.15377379630385,24.3157133356666,24.3157133356666,,0.916991311709964,0.916991311709964,0.0,0.0,32.85767702367036,32.85767702367036,0.0,0.0,0.6691991247183373,0.6691991247183373,0.0,0.0,0.97,0.97,0.96,0.96,31.87194671296025,31.87194671296025,0.0,0.0,63.7438934259205,1529.853442222092,0.1515775127091531,5.8527254047896405e-05,0.63
2007-12-13,2007-12-24,468.1939,0.8984041256306261,420.6273313550929,0.627,2007,12,13,2007.12,2007,3,74,11,0.03634220142908,0.0907208340306624,0.0002156798364442,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2805333633928428,302.6273313550929,302.6273313550929,,2,151.31366567754645,151.31366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.6273313550929,990.0,965.492822991098,24.50717700890209,0.1613966130815229,0.0305254662710185,989.8080779206476,0.1620375178635003,0.1620375178635003,0.0,0.0,24.15321741168611,24.15321741168611,24.31525492954961,24.31525492954961,,0.9170091960994492,0.9170091960994492,0.0,0.0,32.867413871127546,32.867413871127546,0.0,0.0,0.6693974311838604,0.6693974311838604,0.0,0.0,0.97,0.97,0.96,0.96,31.88139145499372,31.88139145499372,0.0,0.0,63.76278290998744,1530.3067898396985,0.1515897283815801,5.852704731708663e-05,0.625
2007-12-14,2007-12-25,490.2231,0.8985767308412901,440.5030705808828,0.604,2007,12,14,2007.12,2007,3,75,11,0.0380594652981882,19.875739225789967,0.045120546377986,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2678755447593037,322.5030705808828,322.5030705808828,,2,161.2515352904414,161.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.5030705808828,990.0,965.582263817614,24.41773618238608,0.1684113781354221,0.0345006141161765,989.7970880077484,0.1839785311680152,0.1839785311680152,0.0,0.0,24.03084565896653,24.03084565896653,24.21482419013455,24.21482419013455,,0.9209385605485096,0.9209385605485096,0.0,0.0,34.997922860071995,34.997922860071995,0.0,0.0,0.7127886529546231,0.7127886529546231,0.0,0.0,0.97,0.97,0.96,0.96,33.94798517426983,33.94798517426983,0.0,0.0,67.89597034853966,1629.503288364952,0.1541327969836999,5.84800378164251e-05,0.605
2007-12-15,2007-12-26,501.4829,0.8917787321988244,447.2117847813898,0.597,2007,12,15,2007.12,2007,3,76,11,0.038639098205112,6.708714200506962,0.0150012017321644,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2638570896732559,329.2117847813898,329.2117847813898,,2,164.6058923906949,164.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,383.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1707790915268944,0.0358423569562779,989.7933785515168,0.1916935524985982,0.1916935524985982,0.0,0.0,23.98923196750193,23.98923196750193,24.180925520000528,24.180925520000528,,0.9222694789160468,0.9222694789160468,0.0,0.0,35.71562526158513,35.71562526158513,0.0,0.0,0.7274058098082511,0.7274058098082511,0.0,0.0,0.97,0.97,0.96,0.96,34.64415650373758,34.64415650373758,0.0,0.0,69.28831300747515,1662.9195121794037,0.1549340052417118,5.846313681014846e-05,0.595
2007-12-16,2007-12-27,512.9077,0.8935905892579125,458.3294938779206,0.59,2007,12,16,2007.12,2007,3,77,11,0.0395996682710523,11.117709096530804,0.0242570230479038,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2574567021676989,340.3294938779206,340.3294938779206,,2,170.1647469389603,170.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,394.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1747028760142943,0.0380658987755841,989.78723122521,0.2049019825310631,0.2049019825310631,0.0,0.0,23.919846520228468,23.919846520228468,24.12474850275953,24.12474850275953,,0.9242260372962994,0.9242260372962994,0.0,0.0,36.89307712063111,36.89307712063111,0.0,0.0,0.7513864994018554,0.7513864994018554,0.0,0.0,0.97,0.97,0.96,0.96,35.78628480701217,35.78628480701217,0.0,0.0,71.57256961402435,1717.7416707365842,0.1561596418516505,5.841770899926935e-05,0.59
2007-12-17,2007-12-28,524.4984,0.8885427859104034,466.03926954154906,0.581,2007,12,17,2007.12,2007,3,78,12,0.0402657928883898,7.709775663628478,0.0165431888845176,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2531975473141537,348.03926954154906,348.03926954154906,,2,174.01963477077453,174.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,402.03926954154906,990.0,965.697176712937,24.302823287063006,0.1774238950558628,0.0396078539083098,989.7829682510358,0.2143079088406898,0.2143079088406898,0.0,0.0,23.87148362925807,23.87148362925807,24.08579153809876,24.08579153809876,,0.9255709510639674,0.9255709510639674,0.0,0.0,37.70735587340679,37.70735587340679,0.0,0.0,0.7679705880530914,0.7679705880530914,0.0,0.0,0.97,0.97,0.96,0.96,36.576135197204586,36.576135197204586,0.0,0.0,73.15227039440917,1755.65448946582,0.1569658935959846,5.838443212550269e-05,0.58
2007-12-18,2007-12-29,524.4984,0.8885427859104034,466.03926954154906,0.581,2007,12,18,2007.12,2007,3,79,12,0.0402657928883898,0.0,0.0,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2531975473141537,348.03926954154906,348.03926954154906,,2,174.01963477077453,174.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,402.03926954154906,990.0,965.697176712937,24.302823287063006,0.1774238950558628,0.0396078539083098,989.7829682510358,0.2143079088406898,0.2143079088406898,0.0,0.0,23.87148362925807,23.87148362925807,24.08579153809876,24.08579153809876,,0.9255709510639674,0.9255709510639674,0.0,0.0,37.70735587340679,37.70735587340679,0.0,0.0,0.7679705880530914,0.7679705880530914,0.0,0.0,0.97,0.97,0.96,0.96,36.576135197204586,36.576135197204586,0.0,0.0,73.15227039440917,1755.65448946582,0.1569658935959846,5.838443212550269e-05,0.58
2007-12-19,2007-12-30,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2007,12,19,2007.12,2007,3,80,12,0.0406983972722337,5.0069951833781365,0.0106295189206139,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2505061791943249,353.0462647249272,353.0462647249272,,2,176.5231323624636,176.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,407.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1791910190072491,0.0406092529449854,989.7801997280478,0.220507830906159,0.220507830906159,0.0,0.0,23.839983705879504,23.839983705879504,24.060491536785666,24.060491536785666,,0.9264450050308776,0.9264450050308776,0.0,0.0,38.235425112651,38.235425112651,0.0,0.0,0.778725562375784,0.778725562375784,0.0,0.0,0.97,0.97,0.96,0.96,37.08836235927147,37.08836235927147,0.0,0.0,74.17672471854294,1780.2413932450306,0.1574722702914527,5.836245221629732e-05,0.575
2007-12-20,2007-12-31,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2007,12,20,2007.12,2007,3,81,12,0.0410405071835654,3.959605455227916,0.0083359084672493,0.37,2,Mod_Wet,42,7,5,3,61,118.0,0.2484179826140806,357.0058701801551,357.0058701801551,,2,178.50293509007756,178.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,411.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1805884866263916,0.041401174036031,989.7780103393376,0.2254573377251938,0.2254573377251938,0.0,0.0,23.815026585801643,23.815026585801643,24.040483923526835,24.040483923526835,,0.9271365709861228,0.9271365709861228,0.0,0.0,38.65261170033091,38.65261170033091,0.0,0.0,0.7872222342226254,0.7872222342226254,0.0,0.0,0.97,0.97,0.96,0.96,37.49303334932098,37.49303334932098,0.0,0.0,74.98606669864196,1799.665600767407,0.1578634526562841,5.834487528547882e-05,0.57
2007-12-21,2008-01-01,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2007,12,21,2007.12,2007,3,82,12,0.0424885996372674,16.760329325255046,0.0340819058774507,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.2399514243123613,373.76619950541016,373.76619950541016,,2,186.88309975270508,186.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,427.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1865037268651087,0.044753239901082,989.7687430332338,0.2471090453421955,0.2471090453421955,0.0,0.0,23.708686090117343,23.708686090117343,23.95579513545954,23.95579513545954,,0.9299657725057262,0.9299657725057262,0.0,0.0,40.40947234093005,40.40947234093005,0.0,0.0,0.8230035099985752,0.8230035099985752,0.0,0.0,0.9723003509998576,0.9723003509998576,0.96,0.96,39.29014414080531,39.29014414080531,0.0,0.0,78.58028828161062,1885.926918758655,0.1597919669156646,5.839976403668091e-05,0.555
2007-12-22,2008-01-02,591.2615,0.8901106602929673,526.2881641708102,0.536,2007,12,22,2007.12,2007,3,83,12,0.045471297384358,34.521964665400056,0.0655951758287988,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.2242117684442212,408.2881641708102,408.2881641708102,,2,204.1440820854051,204.1440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,462.2881641708102,990.0,965.9682967387686,24.031703261231428,0.1986875993025458,0.051657632834162,989.7496547678634,0.2948520747642586,0.2948520747642586,0.0,0.0,23.486505954330543,23.486505954330543,23.781358029094804,23.781358029094804,,0.9350712027701532,0.9350712027701532,0.0,0.0,43.96819011276519,43.96819011276519,0.0,0.0,0.8954824870216942,0.8954824870216942,0.0,0.0,0.9795482487021694,0.9795482487021694,0.96,0.96,43.06896362356318,43.06896362356318,0.0,0.0,86.13792724712636,2067.3102539310325,0.1636706525271006,5.860371206616839e-05,0.535
2007-12-23,2008-01-03,676.9182,0.8799676743343617,595.6661341686022,0.487,2007,12,23,2007.12,2007,3,84,12,0.0514655539921672,69.37796999779198,0.1164712345022365,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.1980975469835932,477.6661341686022,477.6661341686022,,3,159.2220447228674,159.2220447228674,159.2220447228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,531.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2286618492548578,0.0655332268337204,989.7058049239114,0.1793729392847656,0.1793729392847656,0.1793729392847656,0.0,23.24593438086792,23.24593438086792,23.24593438086792,23.425307320152683,,0.919369079530324,0.919369079530324,0.919369079530324,0.0,33.37173583950998,33.37173583950998,33.37173583950998,0.0,0.6796687543688387,0.6796687543688387,0.6796687543688387,0.0,0.97,0.97,0.97,0.96,32.37058376432468,32.37058376432468,32.37058376432468,0.0,97.11175129297403,2330.682031031377,0.1630305060543978,5.647351683665522e-05,0.485
2007-12-24,2008-01-04,623.3263,0.8883399380973432,553.7256467564458,0.514,2007,12,24,2007.12,2007,3,85,13,0.0478418958797569,41.94048741215636,0.0757423602425331,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.2131019227503866,435.7256467564458,435.7256467564458,,2,217.8628233782229,217.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,489.7256467564458,990.0,966.091765410404,23.90823458959608,0.2083711382050359,0.0571451293512891,989.7344837324436,0.3358174960049265,0.3358174960049265,0.0,0.0,23.306900826034813,23.306900826034813,23.64271832203974,23.64271832203974,,0.938278057637804,0.938278057637804,0.0,0.0,46.72377407990288,46.72377407990288,0.0,0.0,0.9516043600794882,0.9516043600794882,0.0,0.0,0.98,0.98,0.96,0.96,45.78929859830482,45.78929859830482,0.0,0.0,91.57859719660964,2197.886332718632,0.165386230045599,5.8381918555048046e-05,0.515
2007-12-25,2008-01-05,718.9949,0.8803652940794153,632.9781565800997,0.467,2007,12,25,2007.12,2007,3,86,13,0.0546893127285206,79.25250982365391,0.1252057578919391,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.186420335004195,514.9781565800997,514.9781565800997,,3,171.6593855266999,171.6593855266999,171.6593855266999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,568.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2498659041549093,0.0759912626320399,989.6741428332132,0.2085489006851477,0.2085489006851477,0.2085489006851477,0.0,23.03368130620757,23.03368130620757,23.03368130620757,23.242230206892717,,0.923986885082968,0.923986885082968,0.923986885082968,0.0,35.82905994906167,35.82905994906167,35.82905994906167,0.0,0.7297160885755941,0.7297160885755941,0.7297160885755941,0.0,0.97,0.97,0.97,0.96,34.75418815058982,34.75418815058982,34.75418815058982,0.0,104.26256445176946,2502.301546842468,0.1647174762160622,5.62389357466274e-05,0.465
2007-12-26,2008-01-06,740.6484,0.8879787471956632,657.6800383444725,0.457,2007,12,26,2007.12,2007,3,87,13,0.0568235553129624,24.70188176437273,0.0375591173886817,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.1794185517581351,539.6800383444725,539.6800383444725,,3,179.89334611482414,179.89334611482414,179.89334611482414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,593.6800383444725,990.0,966.5307201533778,23.46927984662216,0.263903740305676,0.0858720153377889,989.6502242443564,0.2289333652870603,0.2289333652870603,0.2289333652870603,0.0,22.890570725691635,22.890570725691635,22.890570725691635,23.11950409097869,,0.9267200447539172,0.9267200447539172,0.9267200447539172,0.0,37.42475597725267,37.42475597725267,37.42475597725267,0.0,0.7622149893534149,0.7622149893534149,0.7622149893534149,0.0,0.97,0.97,0.97,0.96,36.30201329793509,36.30201329793509,36.30201329793509,0.0,108.90603989380529,2613.7449574513266,0.1655912199615273,5.605483916188483e-05,0.455
2007-12-27,2008-01-07,762.7167,0.8885900059140133,677.7424369637166,0.45,2007,12,27,2007.12,2007,3,88,13,0.0585569465536651,20.062398619244163,0.0296018037606197,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.1741074389979761,559.7424369637166,559.7424369637166,,3,186.58081232123888,186.58081232123888,186.58081232123888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,613.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2753050038731551,0.0938969747854866,989.6307980213412,0.2463049607744954,0.2463049607744954,0.2463049607744954,0.0,22.773523312712,22.773523312712,22.773523312712,23.019828273486496,,0.92886071592125,0.92886071592125,0.92886071592125,0.0,38.70673157305093,38.70673157305093,38.70673157305093,0.0,0.7883244719562308,0.7883244719562308,0.7883244719562308,0.0,0.97,0.97,0.97,0.96,37.5455296258594,37.5455296258594,37.5455296258594,0.0,112.6365888775782,2703.278133061877,0.1661937968385005,5.5897032793514944e-05,0.45
2007-12-28,2008-01-08,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2007,12,28,2007.12,2007,3,89,13,0.0623309505918976,43.68060229435786,0.0605478338192246,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.1635656107148359,603.4230392580745,603.4230392580745,,3,201.14101308602483,201.14101308602483,201.14101308602483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,657.4230392580745,990.0,966.7856921570324,23.21430784296774,0.3001282600049769,0.1110269117774223,989.5888448282176,0.2862632974260309,0.2862632974260309,0.2862632974260309,0.0,22.516889373759295,22.516889373759295,22.516889373759295,22.80315267118533,,0.933202574820042,0.933202574820042,0.933202574820042,0.0,41.44991604212532,41.44991604212532,41.44991604212532,0.0,0.8441938094119209,0.8441938094119209,0.8441938094119209,0.0,0.974419380941192,0.974419380941192,0.974419380941192,0.96,40.38960152983213,40.38960152983213,40.38960152983213,0.0,121.1688045894964,2908.0513101479137,0.1679580467988779,5.577844908978543e-05,0.425
2007-12-29,2008-01-09,879.4018,0.9037319275970654,794.743483846329,0.399,2007,12,29,2007.12,2007,3,90,13,0.0686658370043228,73.32044458825453,0.0922567420539326,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.1484755803582233,676.743483846329,676.743483846329,,4,169.18587096158225,169.18587096158225,169.18587096158225,169.18587096158225,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,730.743483846329,990.0,967.0789739353852,22.921026064614693,0.3417955466290988,0.1330230451538987,989.525181408217,0.2025623728885657,0.2025623728885657,0.2025623728885657,0.2025623728885657,22.243645099943137,22.243645099943137,22.243645099943137,22.243645099943137,,0.9213094739422116,0.9213094739422116,0.9213094739422116,0.9213094739422116,34.00276901644372,34.00276901644372,34.00276901644372,34.00276901644372,0.6925207538990574,0.6925207538990574,0.6925207538990574,0.6925207538990574,0.97,0.97,0.97,0.97,32.98268594595041,32.98268594595041,32.98268594595041,32.98268594595041,131.93074378380163,3166.337850811239,0.166004184325356,5.415261425281114e-05,0.4
2007-12-30,2008-01-10,895.7732,0.9031295074151974,808.9992088717349,0.395,2007,12,30,2007.12,2007,3,91,13,0.0698975316465179,14.255725025405926,0.017621432591124,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.1458592279275129,690.9992088717349,690.9992088717349,,4,172.74980221793373,172.74980221793373,172.74980221793373,172.74980221793373,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,744.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3498969347753923,0.1372997626615205,989.512803302563,0.2112095174117583,0.2112095174117583,0.2112095174117583,0.2112095174117583,22.165596949664348,22.165596949664348,22.165596949664348,22.165596949664348,,0.9224909954018344,0.9224909954018344,0.9224909954018344,0.9224909954018344,34.64159068307729,34.64159068307729,34.64159068307729,34.64159068307729,0.7055313784740792,0.7055313784740792,0.7055313784740792,0.7055313784740792,0.97,0.97,0.97,0.97,33.60234296258497,33.60234296258497,33.60234296258497,33.60234296258497,134.40937185033988,3225.824924408157,0.166142772917903,5.403180806249636e-05,0.395
2007-12-31,2008-01-11,895.7732,0.9031295074151974,808.9992088717349,0.395,2007,12,31,2007.12,2007,3,92,14,0.0698975316465179,0.0,0.0,0.35,2,Mod_Wet,42,7,5,3,61,118.0,0.1458592279275129,690.9992088717349,690.9992088717349,,4,172.74980221793373,172.74980221793373,172.74980221793373,172.74980221793373,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,744.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3498969347753923,0.1372997626615205,989.512803302563,0.2112095174117583,0.2112095174117583,0.2112095174117583,0.2112095174117583,22.165596949664348,22.165596949664348,22.165596949664348,22.165596949664348,,0.9224909954018344,0.9224909954018344,0.9224909954018344,0.9224909954018344,34.64159068307729,34.64159068307729,34.64159068307729,34.64159068307729,0.7055313784740792,0.7055313784740792,0.7055313784740792,0.7055313784740792,0.97,0.97,0.97,0.97,33.60234296258497,33.60234296258497,33.60234296258497,33.60234296258497,134.40937185033988,3225.824924408157,0.166142772917903,5.403180806249636e-05,0.395
2008-01-01,2008-01-12,895.7732,0.9031295074151974,808.9992088717349,0.395,2008,1,1,2008.01,2007,4,93,14,0.0698975316465179,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1718172261180025,669.9992088717349,669.9992088717349,,4,167.49980221793373,167.49980221793373,167.49980221793373,167.49980221793373,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,728.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3408042923380775,0.1309997626615205,989.5281959450004,0.1985495292786822,0.1985495292786822,0.1985495292786822,0.1985495292786822,22.19364958023483,22.19364958023483,22.19364958023483,22.19364958023483,,0.9205504851745344,0.9205504851745344,0.9205504851745344,0.9205504851745344,33.560570425675074,33.560570425675074,33.560570425675074,33.560570425675074,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.97,0.97,0.97,0.97,32.553753312904824,32.553753312904824,32.553753312904824,32.553753312904824,130.2150132516193,3125.160318038863,0.1609581465885767,5.3986387648501326e-05,0.395
2008-01-02,2008-01-13,895.7732,0.9031295074151974,808.9992088717349,0.395,2008,1,2,2008.01,2007,4,94,14,0.0698975316465179,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1718172261180025,669.9992088717349,669.9992088717349,,4,167.49980221793373,167.49980221793373,167.49980221793373,167.49980221793373,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,728.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3408042923380775,0.1309997626615205,989.5281959450004,0.1985495292786822,0.1985495292786822,0.1985495292786822,0.1985495292786822,22.19364958023483,22.19364958023483,22.19364958023483,22.19364958023483,,0.9205504851745344,0.9205504851745344,0.9205504851745344,0.9205504851745344,33.560570425675074,33.560570425675074,33.560570425675074,33.560570425675074,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.97,0.97,0.97,0.97,32.553753312904824,32.553753312904824,32.553753312904824,32.553753312904824,130.2150132516193,3125.160318038863,0.1609581465885767,5.3986387648501326e-05,0.395
2008-01-03,2008-01-14,895.7732,0.9031295074151974,808.9992088717349,0.395,2008,1,3,2008.01,2007,4,95,14,0.0698975316465179,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1718172261180025,669.9992088717349,669.9992088717349,,4,167.49980221793373,167.49980221793373,167.49980221793373,167.49980221793373,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,728.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3408042923380775,0.1309997626615205,989.5281959450004,0.1985495292786822,0.1985495292786822,0.1985495292786822,0.1985495292786822,22.19364958023483,22.19364958023483,22.19364958023483,22.19364958023483,,0.9205504851745344,0.9205504851745344,0.9205504851745344,0.9205504851745344,33.560570425675074,33.560570425675074,33.560570425675074,33.560570425675074,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.97,0.97,0.97,0.97,32.553753312904824,32.553753312904824,32.553753312904824,32.553753312904824,130.2150132516193,3125.160318038863,0.1609581465885767,5.3986387648501326e-05,0.395
2008-01-04,2008-01-15,895.7732,0.9031295074151974,808.9992088717349,0.395,2008,1,4,2008.01,2007,4,96,14,0.0698975316465179,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1718172261180025,669.9992088717349,669.9992088717349,,4,167.49980221793373,167.49980221793373,167.49980221793373,167.49980221793373,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,728.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3408042923380775,0.1309997626615205,989.5281959450004,0.1985495292786822,0.1985495292786822,0.1985495292786822,0.1985495292786822,22.19364958023483,22.19364958023483,22.19364958023483,22.19364958023483,,0.9205504851745344,0.9205504851745344,0.9205504851745344,0.9205504851745344,33.560570425675074,33.560570425675074,33.560570425675074,33.560570425675074,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.97,0.97,0.97,0.97,32.553753312904824,32.553753312904824,32.553753312904824,32.553753312904824,130.2150132516193,3125.160318038863,0.1609581465885767,5.3986387648501326e-05,0.395
2008-01-05,2008-01-16,920.6956,0.9105214280240044,838.3130724874176,0.383,2008,1,5,2008.01,2007,4,97,14,0.0724302494629128,29.313863615682635,0.0349676804260053,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1658091762634254,699.3130724874176,699.3130724874176,,4,174.8282681218544,174.8282681218544,174.8282681218544,174.8282681218544,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,758.3130724874176,990.0,967.2532522899496,22.746747710050386,0.3574630723576784,0.1397939217462253,989.502743005896,0.2162809742173247,0.2162809742173247,0.2162809742173247,0.2162809742173247,22.033209741729213,22.033209741729213,22.033209741729213,22.033209741729213,,0.922996239904946,0.922996239904946,0.922996239904946,0.922996239904946,34.86808173546088,34.86808173546088,34.86808173546088,34.86808173546088,0.7101442308647836,0.7101442308647836,0.7101442308647836,0.7101442308647836,0.97,0.97,0.97,0.97,33.82203928339705,33.82203928339705,33.82203928339705,33.82203928339705,135.2881571335882,3246.9157712061165,0.1613814236871735,5.3738511586161e-05,0.385
2008-01-06,2008-01-17,929.101,0.9124994692702046,847.8041693984164,0.377,2008,1,6,2008.01,2007,4,98,14,0.0732502802360231,9.491096910998865,0.0111949165309407,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1639529563750923,708.8041693984164,708.8041693984164,,4,177.2010423496041,177.2010423496041,177.2010423496041,177.2010423496041,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.8041693984164,990.0,967.2912166775936,22.70878332240636,0.3628567692670293,0.1444020846992082,989.4927411460336,0.2222026058740102,0.2222026058740102,0.2222026058740102,0.2222026058740102,21.979321862566074,21.979321862566074,21.979321862566074,21.979321862566074,,0.9238249352039654,0.9238249352039654,0.9238249352039654,0.9238249352039654,35.28652901291411,35.28652901291411,35.28652901291411,35.28652901291411,0.7186665786744217,0.7186665786744217,0.7186665786744217,0.7186665786744217,0.97,0.97,0.97,0.97,34.22793314252669,34.22793314252669,34.22793314252669,34.22793314252669,136.91173257010675,3285.881581682562,0.1614898080381656,5.3655210376806525e-05,0.375
2008-01-07,2008-01-18,963.2156,0.9134477104552292,879.84708449476,0.369,2008,1,7,2008.01,2007,4,99,15,0.0760187881003472,32.04291509634356,0.0364187319149256,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1579819976102084,740.84708449476,740.84708449476,,4,185.21177112369,185.21177112369,185.21177112369,185.21177112369,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,799.84708449476,990.0,967.4193883379792,22.580611662020942,0.3871652011421832,0.16042354224738,989.4524112566104,0.2426633111890154,0.2426633111890154,0.2426633111890154,0.2426633111890154,21.79035960744232,21.79035960744232,21.79035960744232,21.79035960744232,,0.926766043406122,0.926766043406122,0.926766043406122,0.926766043406122,36.68105302046696,36.68105302046696,36.68105302046696,36.68105302046696,0.747068289622545,0.747068289622545,0.747068289622545,0.747068289622545,0.97,0.97,0.97,0.97,35.580621429852954,35.580621429852954,35.580621429852954,35.580621429852954,142.32248571941182,3415.739657265884,0.1617582057467844,5.336327109650298e-05,0.37
2008-01-08,2008-01-19,963.2156,0.9134477104552292,879.84708449476,0.369,2008,1,8,2008.01,2007,4,100,15,0.0760187881003472,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1579819976102084,740.84708449476,740.84708449476,,4,185.21177112369,185.21177112369,185.21177112369,185.21177112369,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,799.84708449476,990.0,967.4193883379792,22.580611662020942,0.3871652011421832,0.16042354224738,989.4524112566104,0.2426633111890154,0.2426633111890154,0.2426633111890154,0.2426633111890154,21.79035960744232,21.79035960744232,21.79035960744232,21.79035960744232,,0.926766043406122,0.926766043406122,0.926766043406122,0.926766043406122,36.68105302046696,36.68105302046696,36.68105302046696,36.68105302046696,0.747068289622545,0.747068289622545,0.747068289622545,0.747068289622545,0.97,0.97,0.97,0.97,35.580621429852954,35.580621429852954,35.580621429852954,35.580621429852954,142.32248571941182,3415.739657265884,0.1617582057467844,5.336327109650298e-05,0.37
2008-01-09,2008-01-20,980.5704,0.924461588505012,906.4996696249948,0.357,2008,1,9,2008.01,2007,4,101,15,0.0783215714555995,26.652585130234907,0.0294016490279149,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1533370663637441,767.4996696249948,767.4996696249948,,4,191.8749174062487,191.8749174062487,191.8749174062487,191.8749174062487,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.4996696249948,990.0,967.5259986785,22.47400132150005,0.4115526786185311,0.1737498348124974,989.414697486569,0.2604997753449964,0.2604997753449964,0.2604997753449964,0.2604997753449964,21.628199032724083,21.628199032724083,21.628199032724083,21.628199032724083,,0.9290030906868914,0.9290030906868914,0.9290030906868914,0.9290030906868914,37.80893302885928,37.80893302885928,37.80893302885928,37.80893302885928,0.7700393692232033,0.7700393692232033,0.7700393692232033,0.7700393692232033,0.97,0.97,0.97,0.97,36.6746650379935,36.6746650379935,36.6746650379935,36.6746650379935,146.698660151974,3520.767843647376,0.1618297999078819,5.309400047025858e-05,0.355
2008-01-10,2008-01-21,1015.8803,0.9191187179383687,933.7145989148456,0.351,2008,1,10,2008.01,2007,4,102,15,0.0806729413462426,27.21492928985072,0.029146946316872,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1488677591220534,794.7145989148456,794.7145989148456,,4,198.6786497287114,198.6786497287114,198.6786497287114,198.6786497287114,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,853.7145989148456,990.0,967.6348583956592,22.365141604340693,0.4364547086405169,0.1873572994574228,989.376187991902,0.2793002192403919,0.2793002192403919,0.2793002192403919,0.2793002192403919,21.462029377002345,21.462029377002345,21.462029377002345,21.462029377002345,,0.9312645118122372,0.9312645118122372,0.9312645118122372,0.9312645118122372,38.94338853825632,38.94338853825632,38.94338853825632,38.94338853825632,0.793144369414589,0.793144369414589,0.793144369414589,0.793144369414589,0.97,0.97,0.97,0.97,37.77508688210863,37.77508688210863,37.77508688210863,37.77508688210863,151.10034752843453,3626.408340682429,0.1618271233030327,5.281432959103831e-05,0.35
2008-01-11,2008-01-22,1021.2462,0.9227467245233664,942.3515859819348,0.348,2008,1,11,2008.01,2007,4,103,15,0.0814191770288391,8.636987067089192,0.0091653552618467,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1475033332226648,803.3515859819348,803.3515859819348,,4,200.8378964954837,200.8378964954837,200.8378964954837,200.8378964954837,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,862.3515859819348,990.0,967.6694063439276,22.330593656072324,0.444357669142581,0.1926812687855478,989.3629610620718,0.2853963839770834,0.2853963839770834,0.2853963839770834,0.2853963839770834,21.408158334167045,21.408158334167045,21.408158334167045,21.408158334167045,,0.9319764320088983,0.9319764320088983,0.9319764320088983,0.9319764320088983,39.29783290349532,39.29783290349532,39.29783290349532,39.29783290349532,0.800363195590536,0.800363195590536,0.800363195590536,0.800363195590536,0.9700363195590536,0.9700363195590536,0.9700363195590536,0.9700363195590536,38.12032519635328,38.12032519635328,38.12032519635328,38.12032519635328,152.4813007854131,3659.551218849914,0.1618093533811235,5.272400979088805e-05,0.35
2008-01-12,2008-01-23,1015.8803,0.9191187179383687,933.7145989148456,0.351,2008,1,12,2008.01,2007,4,104,15,0.0806729413462426,8.636987067089192,0.0092501360449188,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1488677591220534,794.7145989148456,794.7145989148456,,4,198.6786497287114,198.6786497287114,198.6786497287114,198.6786497287114,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,853.7145989148456,990.0,967.6348583956592,22.365141604340693,0.4364547086405169,0.1873572994574228,989.376187991902,0.2793002192403919,0.2793002192403919,0.2793002192403919,0.2793002192403919,21.462029377002345,21.462029377002345,21.462029377002345,21.462029377002345,,0.9312645118122372,0.9312645118122372,0.9312645118122372,0.9312645118122372,38.94338853825632,38.94338853825632,38.94338853825632,38.94338853825632,0.793144369414589,0.793144369414589,0.793144369414589,0.793144369414589,0.97,0.97,0.97,0.97,37.77508688210863,37.77508688210863,37.77508688210863,37.77508688210863,151.10034752843453,3626.408340682429,0.1618271233030327,5.281432959103831e-05,0.35
2008-01-13,2008-01-24,1015.8803,0.9191187179383687,933.7145989148456,0.351,2008,1,13,2008.01,2007,4,105,15,0.0806729413462426,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1488677591220534,794.7145989148456,794.7145989148456,,4,198.6786497287114,198.6786497287114,198.6786497287114,198.6786497287114,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,853.7145989148456,990.0,967.6348583956592,22.365141604340693,0.4364547086405169,0.1873572994574228,989.376187991902,0.2793002192403919,0.2793002192403919,0.2793002192403919,0.2793002192403919,21.462029377002345,21.462029377002345,21.462029377002345,21.462029377002345,,0.9312645118122372,0.9312645118122372,0.9312645118122372,0.9312645118122372,38.94338853825632,38.94338853825632,38.94338853825632,38.94338853825632,0.793144369414589,0.793144369414589,0.793144369414589,0.793144369414589,0.97,0.97,0.97,0.97,37.77508688210863,37.77508688210863,37.77508688210863,37.77508688210863,151.10034752843453,3626.408340682429,0.1618271233030327,5.281432959103831e-05,0.35
2008-01-14,2008-01-25,1042.8919,0.9189739555961264,958.39049460216,0.341,2008,1,14,2008.01,2007,4,106,16,0.0828049387336266,24.675895687314444,0.0257472249842771,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1450348274350328,819.39049460216,819.39049460216,,4,204.84762365054,204.84762365054,204.84762365054,204.84762365054,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,878.39049460216,990.0,967.7335619784086,22.2664380215914,0.4590334884227612,0.2055123956817279,989.3354541158956,0.2968642036405444,0.2968642036405444,0.2968642036405444,0.2968642036405444,21.305027933846425,21.305027933846425,21.305027933846425,21.305027933846425,,0.9332893350564502,0.9332893350564502,0.9332893350564502,0.9332893350564502,39.94551647714433,39.94551647714433,39.94551647714433,39.94551647714433,0.8135543070701493,0.8135543070701493,0.8135543070701493,0.8135543070701493,0.9713554307070148,0.9713554307070148,0.9713554307070148,0.9713554307070148,38.80129436247069,38.80129436247069,38.80129436247069,38.80129436247069,155.20517744988277,3724.924258797186,0.1619435692695496,5.261538860365547e-05,0.34
2008-01-15,2008-01-26,1098.2906,0.9334653512202716,1025.216220670923,0.325,2008,1,15,2008.01,2007,4,107,16,0.0885786814659677,66.82572606876283,0.0651820803469444,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1355811556600572,886.2162206709229,886.2162206709229,,4,221.55405516773072,221.55405516773072,221.55405516773072,221.55405516773072,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,945.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5201799356202529,0.2589729765367383,989.220847087843,0.3472797332266744,0.3472797332266744,0.3472797332266744,0.3472797332266744,20.894316375364905,20.894316375364905,20.894316375364905,20.894316375364905,,0.9364678367141236,0.9364678367141236,0.9364678367141236,0.9364678367141236,42.51473097647808,42.51473097647808,42.51473097647808,42.51473097647808,0.8658804679527105,0.8658804679527105,0.8658804679527105,0.8658804679527105,0.976588046795271,0.976588046795271,0.976588046795271,0.976588046795271,41.519378084345135,41.519378084345135,41.519378084345135,41.519378084345135,166.07751233738054,3985.860296097133,0.1619926694377659,5.205574129642273e-05,0.325
2008-01-16,2008-01-27,1136.253,0.9348958480065476,1062.2782119849835,0.315,2008,1,16,2008.01,2007,4,108,16,0.0917808375155026,37.061991314060826,0.034889156998529,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1308508434341915,923.2782119849836,923.2782119849836,,4,230.81955299624587,230.81955299624587,230.81955299624587,230.81955299624587,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,982.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5540921611692458,0.2886225695879868,989.1572852692428,0.3768881338276864,0.3768881338276864,0.3768881338276864,0.3768881338276864,20.684665612033687,20.684665612033687,20.684665612033687,20.684665612033687,,0.9378491286298544,0.9378491286298544,0.9378491286298544,0.9378491286298544,43.91296674246635,43.91296674246635,43.91296674246635,43.91296674246635,0.8943577747956487,0.8943577747956487,0.8943577747956487,0.8943577747956487,0.9794357774795648,0.9794357774795648,0.9794357774795648,0.9794357774795648,43.00993072284181,43.00993072284181,43.00993072284181,43.00993072284181,172.03972289136723,4128.953349392814,0.1619535456440287,5.1759925983226745e-05,0.315
2008-01-17,2008-01-28,1194.7614,0.9198649071373765,1099.019084262322,0.3,2008,1,17,2008.01,2007,4,109,16,0.0949552488802646,36.74087227733821,0.0334306044394117,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1264764206467796,960.019084262322,960.019084262322,,4,240.00477106558048,240.00477106558048,240.00477106558048,240.00477106558048,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1019.019084262322,990.0,968.211202836253,21.78879716374695,0.5877105584371537,0.3180152674098575,989.094274174153,0.4074164124655968,0.4074164124655968,0.4074164124655968,0.4074164124655968,20.475654925434394,20.475654925434394,20.475654925434394,20.475654925434394,,0.9390073829302176,0.9390073829302176,0.9390073829302176,0.9390073829302176,45.25487642911938,45.25487642911938,45.25487642911938,45.25487642911938,0.921687910980028,0.921687910980028,0.921687910980028,0.921687910980028,0.98,0.98,0.98,0.98,44.34977890053699,44.34977890053699,44.34977890053699,44.34977890053699,177.39911560214796,4257.578774451551,0.1614158645126903,5.132974220983596e-05,0.3
2008-01-18,2008-01-29,1224.7272,0.9229021768936402,1130.3033989808528,0.293,2008,1,18,2008.01,2007,4,110,16,0.0976582136719456,31.284314718530823,0.0276778029215329,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1229758312018971,991.3033989808528,991.3033989808528,,4,247.8258497452132,247.8258497452132,247.8258497452132,247.8258497452132,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1050.3033989808528,990.0,968.3095249682256,21.69047503177444,0.6256484318874194,0.3430427191846822,989.031308848928,0.4344904741082461,0.4344904741082461,0.4344904741082461,0.4344904741082461,20.287293406594088,20.287293406594088,20.287293406594088,20.287293406594088,,0.9396801086217932,0.9396801086217932,0.9396801086217932,0.9396801086217932,46.33289612192147,46.33289612192147,46.33289612192147,46.33289612192147,0.9436435055381156,0.9436435055381156,0.9436435055381156,0.9436435055381156,0.98,0.98,0.98,0.98,45.40623819948304,45.40623819948304,45.40623819948304,45.40623819948304,181.62495279793217,4358.9988671503725,0.1606869031462665,5.089398041918533e-05,0.295
2008-01-19,2008-01-30,1448.0846,0.9385693348992789,1359.127799899888,0.251,2008,1,19,2008.01,2007,4,111,16,0.1174286419113503,228.82440091903527,0.1683612099876775,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.1022714714615053,1220.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,120.12779989988805,39.754523707876615,6.049601433807311,5.185372657549124,3.456915105032749,65.68138699562223,85.75452370787661,13.049601433807313,11.185372657549124,7.456915105032749,141.68138699562223,1209.989497799233,990.0,969.0294898150612,20.970510184938803,0.8596616634469492,0.48,988.6603383365532,0.5349,0.5349,0.5349,0.5349,19.095948521491884,19.095948521491884,19.095948521491884,19.095948521491884,,0.9373693593870548,0.9373693593870548,0.9373693593870548,0.9373693593870548,48.27512220164497,48.27512220164497,48.27512220164497,48.27512220164497,0.9832000448400195,0.9832000448400195,0.9832000448400195,0.9832000448400195,0.98,0.98,0.98,0.98,47.30961975761207,47.30961975761207,47.30961975761207,47.30961975761207,189.23847903044827,4541.723496730759,0.1392352353063393,4.7787494704658655e-05,0.25
