Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2008-01-20,2008-01-31,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2008,1,20,2008.01,2007,4,112,16,0.1312029757861992,159.4251605885288,0.1049849196812025,0.1,2,Mod_Wet,46,7,6,4,76,139.0,0.0915345092444408,1379.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,279.55296048841683,54.000000000000014,11.0,12.067034265687058,8.044689510458038,194.4412367122717,100.0,18.0,18.067034265687056,12.044689510458038,270.4412367122717,1236.067034265687,990.0,969.5445557185012,20.4554442814989,0.9083307134841998,0.48,988.6116692865156,0.5349,0.5349,0.5349,0.5349,18.532213568014637,18.532213568014637,18.532213568014637,18.532213568014637,,0.935596472739246,0.935596472739246,0.935596472739246,0.935596472739246,46.761374207216285,46.761374207216285,46.761374207216285,46.761374207216285,0.9523701467864824,0.9523701467864824,0.9523701467864824,0.9523701467864824,0.98,0.98,0.98,0.98,45.82614672307196,45.82614672307196,45.82614672307196,45.82614672307196,183.30458689228783,4399.310085414908,0.1207100388736728,4.628903709401208e-05,0.23
2008-01-21,2008-02-01,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2008,1,21,2008.01,2007,4,113,17,0.135730229405356,52.39876874024094,0.0333547923626965,0.08,1,Wet,49,8,7,5,81,150.0,0.0954835194545732,1420.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,320.95172922865777,51.0,10.0,14.97774736400403,10.698390974288593,234.27559089036515,100.0,18.0,21.97774736400403,15.698390974288593,315.27559089036515,1239.977747364004,990.0,969.7138440482772,20.286155951722776,0.9184607678120092,0.48,988.601539232188,0.5349,0.5349,0.5349,0.5349,18.35279518391075,18.35279518391075,18.35279518391075,18.35279518391075,,0.9350313048293188,0.9350313048293188,0.9350313048293188,0.9350313048293188,46.2806833187385,46.2806833187385,46.2806833187385,46.2806833187385,0.9425801083246128,0.9425801083246128,0.9425801083246128,0.9425801083246128,0.98,0.98,0.98,0.98,45.35506965236373,45.35506965236373,45.35506965236373,45.35506965236373,181.4202786094549,4354.086686626917,0.1154843113470665,4.581320166905426e-05,0.22
2008-01-22,2008-02-02,1622.629,0.96221627423111,1561.3200308393516,0.222,2008,1,22,2008.01,2007,4,114,17,0.1348980506645199,9.631698389306166,0.0061689456351419,0.08,1,Wet,49,8,7,5,81,150.0,0.0960725520951405,1411.3200308393516,1100.0,,4,275.0,275.0,275.0,275.0,311.3200308393516,51.000000000000014,10.0,14.528268105836409,10.37733436131172,225.41442837220345,100.0,18.0,21.52826810583641,15.37733436131172,306.4144283722035,1239.5282681058363,990.0,969.682726253481,20.31727374651905,0.9172964662664878,0.48,988.6027035337336,0.5349,0.5349,0.5349,0.5349,18.38507728025251,18.38507728025251,18.38507728025251,18.38507728025251,,0.9351329934327954,0.9351329934327954,0.9351329934327954,0.9351329934327954,46.3671319275912,46.3671319275912,46.3671319275912,46.3671319275912,0.9443407724560324,0.9443407724560324,0.9443407724560324,0.9443407724560324,0.98,0.98,0.98,0.98,45.43978928903937,45.43978928903937,45.43978928903937,45.43978928903937,181.75915715615747,4362.219771747779,0.1164137739643584,4.5898777059635726e-05,0.22
2008-01-23,2008-02-03,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2008,1,23,2008.01,2007,4,115,17,0.1312029757861992,42.76707035093477,0.0281630417006855,0.08,1,Wet,49,8,7,5,81,150.0,0.0987782473860872,1368.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,268.55296048841683,50.99999999999999,9.999999999999998,12.532471489459452,8.951765349613893,186.06872364934355,100.0,18.0,19.532471489459454,13.951765349613892,267.0687236493435,1237.5324714894596,990.0,969.5445557185012,20.4554442814989,0.9121266858088376,0.48,988.6078733141912,0.5349,0.5349,0.5349,0.5349,18.528417595690023,18.528417595690023,18.528417595690023,18.528417595690023,,0.9355845154264236,0.9355845154264236,0.9355845154264236,0.9355845154264236,46.75119851950998,46.75119851950998,46.75119851950998,46.75119851950998,0.9521629026376776,0.9521629026376776,0.9521629026376776,0.9521629026376776,0.98,0.98,0.98,0.98,45.81617454911978,45.81617454911978,45.81617454911978,45.81617454911978,183.26469819647912,4398.352756715499,0.1206837713039228,4.627896419103008e-05,0.23
2008-01-24,2008-02-04,1598.6159,0.9608539838546808,1536.036456168436,0.226,2008,1,24,2008.01,2007,4,116,17,0.1327135498129528,17.483495680019132,0.0113822140156951,0.08,1,Wet,49,8,7,5,81,150.0,0.0976539322342435,1386.036456168436,1100.0,,4,275.0,275.0,275.0,275.0,286.036456168436,50.99999999999999,9.999999999999998,13.348367954527012,9.534548538947863,202.1535396749611,100.0,18.0,20.348367954527014,14.534548538947863,283.1535396749611,1238.348367954527,990.0,969.6010408583904,20.39895914160968,0.9142401304183536,0.48,988.6057598695816,0.5349,0.5349,0.5349,0.5349,18.469819011191355,18.469819011191355,18.469819011191355,18.469819011191355,,0.9353999298852528,0.9353999298852528,0.9353999298852528,0.9353999298852528,46.59414706124843,46.59414706124843,46.59414706124843,46.59414706124843,0.9489642985997644,0.9489642985997644,0.9489642985997644,0.9489642985997644,0.98,0.98,0.98,0.98,45.66226412002346,45.66226412002346,45.66226412002346,45.66226412002346,182.64905648009383,4383.577355522252,0.1189093238943706,4.6123499111134806e-05,0.225
2008-01-25,2008-02-05,1598.6159,0.9608539838546808,1536.036456168436,0.226,2008,1,25,2008.01,2007,4,117,17,0.1327135498129528,0.0,0.0,0.08,1,Wet,49,8,7,5,81,150.0,0.0976539322342435,1386.036456168436,1100.0,,4,275.0,275.0,275.0,275.0,286.036456168436,50.99999999999999,9.999999999999998,13.348367954527012,9.534548538947863,202.1535396749611,100.0,18.0,20.348367954527014,14.534548538947863,283.1535396749611,1238.348367954527,990.0,969.6010408583904,20.39895914160968,0.9142401304183536,0.48,988.6057598695816,0.5349,0.5349,0.5349,0.5349,18.469819011191355,18.469819011191355,18.469819011191355,18.469819011191355,,0.9353999298852528,0.9353999298852528,0.9353999298852528,0.9353999298852528,46.59414706124843,46.59414706124843,46.59414706124843,46.59414706124843,0.9489642985997644,0.9489642985997644,0.9489642985997644,0.9489642985997644,0.98,0.98,0.98,0.98,45.66226412002346,45.66226412002346,45.66226412002346,45.66226412002346,182.64905648009383,4383.577355522252,0.1189093238943706,4.6123499111134806e-05,0.225
2008-01-26,2008-02-06,1610.5937,0.9538108420286008,1536.2017331629595,0.225,2008,1,26,2008.01,2007,4,118,17,0.1327278297452797,0.1652769945235377,0.0001075880797134,0.08,1,Wet,49,8,7,5,81,150.0,0.0976434258351979,1386.2017331629595,1100.0,,4,275.0,275.0,275.0,275.0,286.2017331629595,51.0,10.000000000000002,13.35608088093811,9.540057772098647,202.30559450992277,100.0,18.0,20.35608088093811,14.540057772098647,283.30559450992274,1238.3560808809382,990.0,969.6015748302189,20.39842516978115,0.914260109476292,0.48,988.6057398905236,0.5349,0.5349,0.5349,0.5349,18.469265060304785,18.469265060304785,18.469265060304785,18.469265060304785,,0.93539818493996,0.93539818493996,0.93539818493996,0.93539818493996,46.59266268269148,46.59266268269148,46.59266268269148,46.59266268269148,0.94893406685726,0.94893406685726,0.94893406685726,0.94893406685726,0.98,0.98,0.98,0.98,45.66080942903765,45.66080942903765,45.66080942903765,45.66080942903765,182.6432377161506,4383.437705187615,0.1188927429082492,4.6122029726300655e-05,0.225
2008-01-27,2008-02-07,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2008,1,27,2008.01,2007,4,119,17,0.135730229405356,34.74999606569827,0.0221203461692362,0.08,1,Wet,49,8,7,5,81,150.0,0.0954835194545732,1420.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,320.95172922865777,51.0,10.0,14.97774736400403,10.698390974288593,234.27559089036515,100.0,18.0,21.97774736400403,15.698390974288593,315.27559089036515,1239.977747364004,990.0,969.7138440482772,20.286155951722776,0.9184607678120092,0.48,988.601539232188,0.5349,0.5349,0.5349,0.5349,18.35279518391075,18.35279518391075,18.35279518391075,18.35279518391075,,0.9350313048293188,0.9350313048293188,0.9350313048293188,0.9350313048293188,46.2806833187385,46.2806833187385,46.2806833187385,46.2806833187385,0.9425801083246128,0.9425801083246128,0.9425801083246128,0.9425801083246128,0.98,0.98,0.98,0.98,45.35506965236373,45.35506965236373,45.35506965236373,45.35506965236373,181.4202786094549,4354.086686626917,0.1154843113470665,4.581320166905426e-05,0.22
2008-01-28,2008-02-08,1758.8504,0.981668277899988,1726.6076432517052,0.204,2008,1,28,2008.01,2007,4,120,18,0.1491789003769473,155.65591402304742,0.0901512944364719,0.08,1,Wet,49,8,7,5,81,150.0,0.0868755565783934,1576.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,476.6076432517052,51.0,10.000000000000004,18.0,15.886921441723509,381.7207218099817,100.0,18.0,25.0,20.88692144172351,462.7207218099817,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2008-01-29,2008-02-09,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2008,1,29,2008.01,2007,4,121,18,0.1517559169379035,29.8265805666224,0.0169813250972656,0.08,1,Wet,49,8,7,5,81,150.0,0.0854002945091298,1606.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,506.4342238183276,51.0,10.0,18.0,16.881140793944255,410.5530830243834,100.0,18.0,25.0,21.88114079394425,491.5530830243834,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2008-01-30,2008-02-10,1797.234,0.9856727560705408,1771.4845900836826,0.199,2008,1,30,2008.01,2007,4,122,18,0.1530562685832302,15.050366265355024,0.0084959058349155,0.08,1,Wet,49,8,7,5,81,150.0,0.0846747416487061,1621.4845900836826,1100.0,,4,275.0,275.0,275.0,275.0,521.4845900836826,51.0,10.000000000000004,18.0,17.382819669456087,425.1017704142266,100.0,18.0,25.0,22.382819669456087,506.1017704142266,1243.0,990.0,970.3617194448858,19.638280555114196,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697091142595916,17.697091142595916,17.697091142595916,17.697091142595916,,0.93236456301723,0.93236456301723,0.93236456301723,0.93236456301723,44.49990046178127,44.49990046178127,44.49990046178127,44.49990046178127,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.98,0.98,0.98,0.98,43.60990245254564,43.60990245254564,43.60990245254564,43.60990245254564,174.43960981018256,4186.550635444381,0.0984708592931888,4.405040651772287e-05,0.2
2008-01-31,2008-02-11,1797.234,0.9856727560705408,1771.4845900836826,0.199,2008,1,31,2008.01,2007,4,123,18,0.1530562685832302,0.0,0.0,0.08,1,Wet,49,8,7,5,81,150.0,0.0846747416487061,1621.4845900836826,1100.0,,4,275.0,275.0,275.0,275.0,521.4845900836826,51.0,10.000000000000004,18.0,17.382819669456087,425.1017704142266,100.0,18.0,25.0,22.382819669456087,506.1017704142266,1243.0,990.0,970.3617194448858,19.638280555114196,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697091142595916,17.697091142595916,17.697091142595916,17.697091142595916,,0.93236456301723,0.93236456301723,0.93236456301723,0.93236456301723,44.49990046178127,44.49990046178127,44.49990046178127,44.49990046178127,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.98,0.98,0.98,0.98,43.60990245254564,43.60990245254564,43.60990245254564,43.60990245254564,174.43960981018256,4186.550635444381,0.0984708592931888,4.405040651772287e-05,0.2
2008-02-01,2008-02-12,1823.1197,0.9916635128780744,1807.9212860992209,0.195,2008,2,1,2008.02,2007,5,124,18,0.1562043991189727,36.436696015538246,0.020153917261605,0.08,1,Wet,55,10,10,8,114,197.0,0.1089649209369331,1610.9212860992209,1100.0,,4,275.0,275.0,275.0,275.0,510.9212860992209,45.0,7.9999999999999964,14.999999999999996,20.74807253194805,422.1732135672728,100.0,18.0,25.0,28.74807253194805,536.1732135672728,1243.0,990.0,970.4794380012436,19.520561998756307,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.57937258623803,17.57937258623803,17.57937258623803,17.57937258623803,,0.9317600782303324,0.9317600782303324,0.9317600782303324,0.9317600782303324,44.17523445387515,44.17523445387515,44.17523445387515,44.17523445387515,0.899699276046337,0.899699276046337,0.899699276046337,0.899699276046337,0.9799699276046336,0.9799699276046336,0.9799699276046336,0.9799699276046336,43.29040130968175,43.29040130968175,43.29040130968175,43.29040130968175,173.161605238727,4155.878525729448,0.0957793940312198,4.372767809058762e-05,0.195
2008-02-02,2008-02-13,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2008,2,2,2008.02,2007,5,125,18,0.1598857918113696,42.60871171755775,0.0230251396993438,0.08,1,Wet,55,10,10,8,114,197.0,0.1064559884100322,1653.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,553.5299978167784,45.0,7.9999999999999964,14.999999999999996,22.47837554585902,463.0516222709194,100.0,18.0,25.0,30.47837554585902,577.0516222709194,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2008-02-03,2008-02-14,1902.2114,0.9997928068309428,1901.8172747918168,0.187,2008,2,3,2008.02,2007,5,126,18,0.1643170125420129,51.28727697503814,0.0269675103149183,0.08,1,Wet,55,10,10,8,114,197.0,0.1035851354444998,1704.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,604.8172747918168,45.0,7.9999999999999964,14.999999999999996,24.56110760575905,512.2561671860577,100.0,18.0,25.0,32.561107605759055,626.2561671860577,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
2008-02-04,2008-02-15,1929.0568,1.0011440795968398,1931.263794526025,0.183,2008,2,4,2008.02,2007,5,127,19,0.1668611918470486,29.446519734208326,0.0152472799509168,0.08,1,Wet,55,10,10,8,114,197.0,0.1020057438856239,1734.263794526025,1100.0,,4,275.0,275.0,275.0,275.0,634.2637945260251,45.0,8.0,15.0,25.756905361462945,540.5068891645622,100.0,18.0,25.0,33.75690536146294,654.5068891645622,1243.0,990.0,970.8779291823148,19.122070817685085,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.180881405166808,17.180881405166808,17.180881405166808,17.180881405166808,,0.9297138260155317,0.9297138260155317,0.9297138260155317,0.9297138260155317,43.07905053573903,43.07905053573903,43.07905053573903,43.07905053573903,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.9777373737998758,0.9777373737998758,0.9777373737998758,0.9777373737998758,42.11999773660561,42.11999773660561,42.11999773660561,42.11999773660561,168.47999094642245,4043.5197827141383,0.0872382071387462,4.254545225919759e-05,0.185
2008-02-05,2008-02-16,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2008,2,5,2008.02,2007,5,128,19,0.1691548654362033,26.54714802262447,0.0135596075421183,0.08,1,Wet,55,10,10,8,114,197.0,0.100622586031493,1760.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,660.8109425486496,45.0,8.0,15.0,26.83496213395531,565.9759804146942,100.0,18.0,25.0,34.834962133955315,679.9759804146942,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2008-02-06,2008-02-17,1933.4404,1.0011440795968398,1935.6524097133456,0.183,2008,2,6,2008.02,2007,5,129,19,0.167240368199233,22.15853283530396,0.0114475784619747,0.08,1,Wet,55,10,10,8,114,197.0,0.1017744709801353,1738.6524097133456,1100.0,,4,275.0,275.0,275.0,275.0,638.6524097133456,45.0,8.0,15.0,25.93512323709017,544.7172864762554,100.0,18.0,25.0,33.935123237090174,658.7172864762554,1243.0,990.0,970.8921077852276,19.10789221477228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.166702802254,17.166702802254,17.166702802254,17.166702802254,,0.9296410188895742,0.9296410188895742,0.9296410188895742,0.9296410188895742,43.04012855368793,43.04012855368793,43.04012855368793,43.04012855368793,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.9776581029606678,0.9776581029606678,0.9776581029606678,0.9776581029606678,42.07853043298181,42.07853043298181,42.07853043298181,42.07853043298181,168.31412173192723,4039.5389215662535,0.0869547243540761,4.250356609392102e-05,0.185
2008-02-07,2008-02-18,1944.0572,1.008719832298274,1961.009052762252,0.18,2008,2,7,2008.02,2007,5,130,19,0.1694311821586585,25.356643048906328,0.0129304059117877,0.08,1,Wet,55,10,10,8,114,197.0,0.1004584857589047,1764.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,664.0090527622519,45.0,8.0,15.0,26.96483462993916,569.0442181323128,100.0,18.0,25.0,34.96483462993916,683.0442181323128,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2008-02-08,2008-02-19,1965.396,1.0050074595714835,1975.237641011956,0.179,2008,2,8,2008.02,2007,5,131,19,0.170660532183433,14.228588249703993,0.007203481725072,0.08,1,Wet,55,10,10,8,114,197.0,0.099734834892612,1778.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,678.2376410119559,45.0,8.0,15.0,27.54264532028247,582.6949956916734,100.0,18.0,25.0,35.542645320282475,696.6949956916734,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
2008-02-09,2008-02-20,1986.8752,1.0093841022105858,2005.520239956479,0.176,2008,2,9,2008.02,2007,5,132,19,0.1732769487322397,30.28259894452276,0.0150996227019777,0.08,1,Wet,55,10,10,8,114,197.0,0.0982288765154895,1808.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,708.5202399564789,45.0,8.0,15.0,28.772395531227566,611.7478444252513,100.0,18.0,25.0,36.772395531227566,725.7478444252513,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2008-02-10,2008-02-21,2015.0086,1.00817989886424,2031.4911665585728,0.173,2008,2,10,2008.02,2007,5,133,19,0.1755208367906607,25.97092660209455,0.0127841691017984,0.08,1,Wet,55,10,10,8,114,197.0,0.0969731019474359,1834.4911665585728,1100.0,,4,275.0,275.0,275.0,275.0,734.4911665585728,44.99999999999997,8.0,15.0,29.82705244907909,636.6641141094938,100.0,18.0,25.0,37.82705244907909,750.6641141094938,1243.0,990.0,971.1760131606586,18.823986839341387,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.88279742682311,16.88279742682311,16.88279742682311,16.88279742682311,,0.928201331185579,0.928201331185579,0.928201331185579,0.928201331185579,42.26277305786572,42.26277305786572,42.26277305786572,42.26277305786572,0.8607489421153913,0.8607489421153913,0.8607489421153913,0.8607489421153913,0.9760748942115391,0.9760748942115391,0.9760748942115391,0.9760748942115391,41.25163174154257,41.25163174154257,41.25163174154257,41.25163174154257,165.00652696617027,3960.1566471880874,0.0812243388907754,4.166831489044704e-05,0.175
2008-02-11,2008-02-22,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2008,2,11,2008.02,2007,5,134,20,0.1799813866185213,51.62673411875721,0.0247833951702736,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0777680418123838,1921.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,821.1179006773305,51.00000000000003,10.0,18.0,25.34314508263365,716.7747555946967,100.0,18.0,25.0,30.34314508263365,809.7747555946967,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2008-02-12,2008-02-23,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2008,2,12,2008.02,2007,5,135,20,0.1834008631360521,39.57727450845823,0.0186448223801112,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0763180704859429,1960.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,860.6951751857887,51.0,10.0,18.0,26.564665900795944,755.1305092849927,100.0,18.0,25.0,31.564665900795944,848.1305092849927,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2008-02-13,2008-02-24,2163.8006,1.007296810227308,2179.589442347936,0.158,2008,2,13,2008.02,2007,5,136,20,0.1883165278188616,56.894267162146654,0.0261032036844783,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0743259243472419,2017.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,917.5894423479358,51.0,10.0,18.0,28.32066180086221,810.2687805470734,100.0,18.0,25.0,33.32066180086221,903.2687805470734,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
2008-02-14,2008-02-25,2267.3382,1.007005963056233,2283.2230876651856,0.146,2008,2,14,2008.02,2007,5,137,20,0.197270474774272,103.63364531725028,0.0453891894651545,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0709523308848722,2121.2230876651856,1100.0,,4,275.0,275.0,275.0,275.0,1021.2230876651856,51.0,10.0,18.0,31.519231100777333,910.7038565644082,100.0,18.0,25.0,36.51923110077733,1003.7038565644082,1243.0,990.0,971.7836419357436,18.216358064256383,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.275168651738106,16.275168651738106,16.275168651738106,16.275168651738106,,0.9251753398856556,0.9251753398856556,0.9251753398856556,0.9251753398856556,40.60887322707018,40.60887322707018,40.60887322707018,40.60887322707018,0.82706462784257,0.82706462784257,0.82706462784257,0.82706462784257,0.972706462784257,0.972706462784257,0.972706462784257,0.972706462784257,39.50051343435776,39.50051343435776,39.50051343435776,39.50051343435776,158.00205373743103,3792.0492896983446,0.0692013209707875,3.989950851955329e-05,0.145
2008-02-15,2008-02-26,2373.8032,1.003751458435271,2382.708424038313,0.135,2008,2,15,2008.02,2007,5,138,20,0.2058660078369102,99.4853363731272,0.0417530468140601,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0679898548918695,2220.708424038313,1100.0,,4,275.0,275.0,275.0,275.0,1120.7084240383128,51.0,10.0,18.0,34.589766174022,1007.1186578642908,100.0,18.0,25.0,39.589766174022,1100.118657864291,1243.0,990.0,972.0237789545752,17.976221045424722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.035031632906446,16.035031632906446,16.035031632906446,16.035031632906446,,0.923979457531874,0.923979457531874,0.923979457531874,0.923979457531874,39.95798045908229,39.95798045908229,39.95798045908229,39.95798045908229,0.813808155989456,0.813808155989456,0.813808155989456,0.813808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,38.81441564803009,38.81441564803009,38.81441564803009,38.81441564803009,155.25766259212037,3726.183902210889,0.0651601601882043,3.9206480452555646e-05,0.135
2008-02-16,2008-02-27,2470.9186,1.0111383888554557,2498.4406521969777,0.124,2008,2,16,2008.02,2007,5,139,20,0.2158652723498188,115.73222815866484,0.0463217839722936,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0648404435212607,2336.4406521969777,1100.0,,4,275.0,275.0,275.0,275.0,1236.4406521969777,51.0,9.999999999999991,18.0,38.16174852459808,1119.2789036723798,100.0,18.0,25.0,43.16174852459808,1212.2789036723798,1243.0,990.0,972.3031326087512,17.696867391248702,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.755677978730423,15.755677978730423,15.755677978730423,15.755677978730423,,0.921202970473479,0.921202970473479,0.921202970473479,0.921202970473479,39.14387527510201,39.14387527510201,39.14387527510201,39.14387527510201,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.97,0.97,0.97,0.97,37.96955901684895,37.96955901684895,37.96955901684895,37.96955901684895,151.8782360673958,3645.077665617499,0.0607892110360289,3.835308991600904e-05,0.125
2008-02-17,2008-02-28,2545.2989,1.0133665021153897,2579.320643131149,0.118,2008,2,17,2008.02,2007,5,140,20,0.2228533035665313,80.87999093417147,0.0313570905383782,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0628072358632159,2417.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1317.3206431311492,51.0,10.0,18.0,40.65804454108485,1197.6625985900644,100.0,18.0,25.0,45.65804454108485,1290.6625985900644,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2008-02-18,2008-02-29,2698.0639,1.0194753303873465,2750.609585858673,0.104,2008,2,18,2008.02,2007,5,141,21,0.2376526682181894,171.28894272752405,0.0622730843403397,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0588960355671223,2588.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1488.6095858586732,51.0,10.0,18.0,45.94474030428003,1363.6648455543932,100.0,18.0,25.0,50.94474030428003,1456.6648455543932,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2008-02-19,2008-03-01,2789.6629,1.0178649970908706,2839.5002195930097,0.099,2008,2,19,2008.02,2007,5,142,21,0.245332818972836,88.89063373433645,0.0313050279485723,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0570522935276334,2677.5002195930097,1100.0,,4,275.0,275.0,275.0,275.0,1577.5002195930097,51.00000000000006,10.0,18.0,48.68827838250029,1449.811941210509,100.0,18.0,25.0,53.68827838250029,1542.811941210509,1243.0,990.0,973.1263798403968,16.873620159603092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.932430747084815,14.932430747084815,14.932430747084815,14.932430747084815,,0.9124022785225248,0.9124022785225248,0.9124022785225248,0.9124022785225248,36.744154943220266,36.744154943220266,36.744154943220266,36.744154943220266,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.97,0.97,0.97,0.97,35.64183029492366,35.64183029492366,35.64183029492366,35.64183029492366,142.56732117969463,3421.615708312671,0.0502085966382242,3.6001848782751166e-05,0.1
2008-02-20,2008-03-02,2883.1094,1.019515904042514,2939.375886394469,0.092,2008,2,20,2008.02,2007,5,143,21,0.2539620765844821,99.87566680145936,0.0339785283208436,0.11,2,Mod_Wet,49,8,7,5,93,162.0,0.0551137405562356,2777.375886394469,1100.0,,4,275.0,275.0,275.0,275.0,1677.375886394469,51.0,10.0,18.0,51.77086069118732,1546.605025703282,100.0,18.0,25.0,56.77086069118732,1639.605025703282,1243.0,990.0,973.3674590361246,16.632540963875385,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.691351551357108,14.691351551357108,14.691351551357108,14.691351551357108,,0.9097166562821182,0.9097166562821182,0.9097166562821182,0.9097166562821182,36.04452368751898,36.04452368751898,36.04452368751898,36.04452368751898,0.734104352087963,0.734104352087963,0.734104352087963,0.734104352087963,0.97,0.97,0.97,0.97,34.96318797689341,34.96318797689341,34.96318797689341,34.96318797689341,139.85275190757363,3356.466045781767,0.0475790634858617,3.5316351491811526e-05,0.09
2008-02-21,2008-03-03,3019.8338,1.025295114645132,3096.2208421802447,0.079,2008,2,21,2008.02,2007,5,144,21,0.2675134807643731,156.84495578577568,0.0506569020042288,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0523218492017919,2934.2208421802447,1100.0,,4,275.0,275.0,275.0,275.0,1834.2208421802447,51.0,10.0,18.0,56.61175438827915,1698.6090877919653,100.0,18.0,25.0,61.61175438827915,1791.6090877919653,1243.0,990.0,973.7460503087108,16.253949691289108,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.312760278770831,14.312760278770831,14.312760278770831,14.312760278770831,,0.905499149505507,0.905499149505507,0.905499149505507,0.905499149505507,34.952869660474306,34.952869660474306,34.952869660474306,34.952869660474306,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.97,0.97,0.97,0.97,33.90428357066008,33.90428357066008,33.90428357066008,33.90428357066008,135.6171342826403,3254.811222783367,0.0438008595624411,3.424675108147482e-05,0.08
2008-02-22,2008-03-04,3075.5944,1.0205046759891518,3138.65846664605,0.077,2008,2,22,2008.02,2007,5,145,21,0.2711800915182187,42.437624465805136,0.0135209437142594,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0516144084237085,2976.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1876.6584666460496,51.0,10.0,18.0,57.9215576125324,1739.7369090335171,100.0,18.0,25.0,62.9215576125324,1832.7369090335171,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2008-02-23,2008-03-05,3131.9704,1.0186525751611355,3190.3897132884526,0.073,2008,2,23,2008.02,2007,5,146,21,0.2756496712281223,51.73124664240277,0.0162147108320135,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0507774957163526,3028.3897132884526,1100.0,,4,275.0,275.0,275.0,275.0,1928.3897132884529,51.0,10.0,18.0,59.51820102742138,1789.8715122610313,100.0,18.0,25.0,64.51820102742138,1882.8715122610315,1243.0,990.0,973.9643972495874,16.035602750412636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.09441333789436,14.09441333789436,14.09441333789436,14.09441333789436,,0.9030667645841431,0.9030667645841431,0.9030667645841431,0.9030667645841431,34.32719019076448,34.32719019076448,34.32719019076448,34.32719019076448,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.97,0.97,0.97,0.97,33.297374485041544,33.297374485041544,33.297374485041544,33.297374485041544,133.18949794016618,3196.5479505639883,0.0417470935871601,3.3633711601052065e-05,0.075
2008-02-24,2008-03-06,3174.6577,1.029432299299805,3268.095175600831,0.07,2008,2,24,2008.02,2007,5,147,21,0.2823634231719118,77.7054623123786,0.0237769887769846,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0495701597705815,3106.095175600831,1100.0,,4,275.0,275.0,275.0,275.0,2006.0951756008312,51.0,10.0,18.0,61.91651776545775,1865.178657835373,100.0,18.0,25.0,66.91651776545774,1958.178657835373,1243.0,990.0,974.1290588244874,15.870941175512598,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.92975176299432,13.92975176299432,13.92975176299432,13.92975176299432,,0.9008752223545828,0.9008752223545828,0.9008752223545828,0.9008752223545828,33.84382281325551,33.84382281325551,33.84382281325551,33.84382281325551,0.689283560351436,0.689283560351436,0.689283560351436,0.689283560351436,0.97,0.97,0.97,0.97,32.82850812885784,32.82850812885784,32.82850812885784,32.82850812885784,131.31403251543136,3151.536780370353,0.0401806022957362,3.316010922106853e-05,0.07
2008-02-25,2008-03-07,3246.5778,1.037176891822677,3367.2754716645045,0.066,2008,2,25,2008.02,2007,5,148,22,0.2909326007518131,99.18029606367328,0.0294541675898724,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0481101119772421,3205.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,2105.2754716645045,51.0,10.0,18.0,64.97763801433655,1961.297833650168,100.0,18.0,25.0,69.97763801433655,2054.297833650168,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2008-02-26,2008-03-08,3188.9642,1.0315586851813885,3289.6037172425176,0.069,2008,2,26,2008.02,2007,5,149,22,0.2842217611697536,77.67175442198686,0.0236112799894008,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0492460533014581,3127.6037172425176,1100.0,,4,275.0,275.0,275.0,275.0,2027.6037172425176,51.0,10.0,18.0,62.58036164328757,1886.02335559923,100.0,18.0,25.0,67.58036164328757,1979.02335559923,1243.0,990.0,974.1746364484424,15.82536355155753,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.884174139039253,13.884174139039253,13.884174139039253,13.884174139039253,,0.9001357254059118,0.9001357254059118,0.9001357254059118,0.9001357254059118,33.70539678678372,33.70539678678372,33.70539678678372,33.70539678678372,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.97,0.97,0.97,0.97,32.6942348831802,32.6942348831802,32.6942348831802,32.6942348831802,130.7769395327208,3138.6465487852997,0.0397546181162342,3.302447967998e-05,0.07
2008-02-27,2008-03-09,3188.9642,1.0315586851813885,3289.6037172425176,0.069,2008,2,27,2008.02,2007,5,150,22,0.2842217611697536,0.0,0.0,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0492460533014581,3127.6037172425176,1100.0,,4,275.0,275.0,275.0,275.0,2027.6037172425176,51.0,10.0,18.0,62.58036164328757,1886.02335559923,100.0,18.0,25.0,67.58036164328757,1979.02335559923,1243.0,990.0,974.1746364484424,15.82536355155753,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.884174139039253,13.884174139039253,13.884174139039253,13.884174139039253,,0.9001357254059118,0.9001357254059118,0.9001357254059118,0.9001357254059118,33.70539678678372,33.70539678678372,33.70539678678372,33.70539678678372,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.97,0.97,0.97,0.97,32.6942348831802,32.6942348831802,32.6942348831802,32.6942348831802,130.7769395327208,3138.6465487852997,0.0397546181162342,3.302447967998e-05,0.07
2008-02-28,2008-03-10,3188.9642,1.0315586851813885,3289.6037172425176,0.069,2008,2,28,2008.02,2007,5,151,22,0.2842217611697536,0.0,0.0,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0492460533014581,3127.6037172425176,1100.0,,4,275.0,275.0,275.0,275.0,2027.6037172425176,51.0,10.0,18.0,62.58036164328757,1886.02335559923,100.0,18.0,25.0,67.58036164328757,1979.02335559923,1243.0,990.0,974.1746364484424,15.82536355155753,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.884174139039253,13.884174139039253,13.884174139039253,13.884174139039253,,0.9001357254059118,0.9001357254059118,0.9001357254059118,0.9001357254059118,33.70539678678372,33.70539678678372,33.70539678678372,33.70539678678372,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.97,0.97,0.97,0.97,32.6942348831802,32.6942348831802,32.6942348831802,32.6942348831802,130.7769395327208,3138.6465487852997,0.0397546181162342,3.302447967998e-05,0.07
2008-02-29,2008-03-11,3146.1609,1.0242753271445222,3222.534985096804,0.072,2008,2,29,2008.02,2007,5,152,22,0.2784270227123638,67.06873214571351,0.0208124139709529,0.1,2,Mod_Wet,49,8,7,5,93,162.0,0.0502709825492037,3060.534985096804,1100.0,,4,275.0,275.0,275.0,275.0,1960.534985096804,51.0,10.0,18.0,60.51033904619766,1821.0246460506064,100.0,18.0,25.0,65.51033904619766,1914.0246460506064,1243.0,990.0,974.0325146112764,15.967485388723505,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.026295976205226,14.026295976205226,14.026295976205226,14.026295976205226,,0.9023079371749262,0.9023079371749262,0.9023079371749262,0.9023079371749262,34.132584174904686,34.132584174904686,34.132584174904686,34.132584174904686,0.695164647146735,0.695164647146735,0.695164647146735,0.695164647146735,0.97,0.97,0.97,0.97,33.108606649657546,33.108606649657546,33.108606649657546,33.108606649657546,132.43442659863018,3178.4262383671244,0.0410963502990959,3.3443037019856105e-05,0.07
2008-03-01,2008-03-12,3146.1609,1.0242753271445222,3222.534985096804,0.072,2008,3,1,2008.03,2007,6,153,22,0.2784270227123638,0.0,0.0,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0741652149954302,2983.534985096804,1100.0,,4,275.0,275.0,275.0,275.0,1883.534985096804,41.0,7.0,13.0,67.0,1755.534985096804,100.0,18.0,25.0,80.0,1899.534985096804,1243.0,990.0,974.0325146112764,15.967485388723505,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.026295976205226,14.026295976205226,14.026295976205226,14.026295976205226,,0.9023079371749262,0.9023079371749262,0.9023079371749262,0.9023079371749262,34.132584174904686,34.132584174904686,34.132584174904686,34.132584174904686,0.695164647146735,0.695164647146735,0.695164647146735,0.695164647146735,0.97,0.97,0.97,0.97,33.108606649657546,33.108606649657546,33.108606649657546,33.108606649657546,132.43442659863018,3178.4262383671244,0.0410963502990959,3.3443037019856105e-05,0.07
2008-03-02,2008-03-13,3081.2043,1.0205046759891518,3144.383395827881,0.076,2008,3,2,2008.03,2007,6,154,22,0.2716747253995289,78.15158926892309,0.0248543448526723,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0760085428249992,2905.383395827881,1100.0,,4,275.0,275.0,275.0,275.0,1805.383395827881,41.0,7.0,13.0,67.0,1677.383395827881,100.0,18.0,25.0,80.0,1821.383395827881,1243.0,990.0,973.86230474855,16.13769525144994,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.196505838931664,14.196505838931664,14.196505838931664,14.196505838931664,,0.9042040750456988,0.9042040750456988,0.9042040750456988,0.9042040750456988,34.619382620689244,34.619382620689244,34.619382620689244,34.619382620689244,0.705079075777785,0.705079075777785,0.705079075777785,0.705079075777785,0.97,0.97,0.97,0.97,33.580801142068566,33.580801142068566,33.580801142068566,33.580801142068566,134.32320456827426,3223.7569096385823,0.0427184562628401,3.392000115360461e-05,0.075
2008-03-03,2008-03-14,3086.8203,1.0205046759891518,3150.114550088236,0.076,2008,3,3,2008.03,2007,6,155,23,0.2721698971276236,5.731154260355197,0.001819347890125,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0758702568429791,2911.114550088236,1100.0,,4,275.0,275.0,275.0,275.0,1811.114550088236,41.0,7.0,13.0,67.0,1683.114550088236,100.0,18.0,25.0,80.0,1827.114550088236,1243.0,990.0,973.8761385691784,16.123861430821535,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.182672018303258,14.182672018303258,14.182672018303258,14.182672018303258,,0.9040499662838984,0.9040499662838984,0.9040499662838984,0.9040499662838984,34.57975304351447,34.57975304351447,34.57975304351447,34.57975304351447,0.7042719560797245,0.7042719560797245,0.7042719560797245,0.7042719560797245,0.97,0.97,0.97,0.97,33.54236045220904,33.54236045220904,33.54236045220904,33.54236045220904,134.16944180883615,3220.066603412068,0.0425919247301905,3.388117217394852e-05,0.075
2008-03-04,2008-03-15,3061.5966,1.0230557447200064,3132.18398964524,0.077,2008,3,4,2008.03,2007,6,156,23,0.2706206967053487,17.93056044299692,0.0057246191482601,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0763045851680858,2893.18398964524,1100.0,,4,275.0,275.0,275.0,275.0,1793.1839896452398,41.0,7.0,13.0,67.0,1665.1839896452398,100.0,18.0,25.0,80.0,1809.18398964524,1243.0,990.0,973.8328579060402,16.167142093959797,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.22595268144152,14.22595268144152,14.22595268144152,14.22595268144152,,0.9045321128712586,0.9045321128712586,0.9045321128712586,0.9045321128712586,34.703776921501394,34.703776921501394,34.703776921501394,34.703776921501394,0.7067979006415762,0.7067979006415762,0.7067979006415762,0.7067979006415762,0.97,0.97,0.97,0.97,33.66266361385635,33.66266361385635,33.66266361385635,33.66266361385635,134.6506544554254,3231.61570693021,0.0429893821373744,3.400269051904682e-05,0.075
2008-03-05,2008-03-16,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2008,3,5,2008.03,2007,6,157,23,0.2685956972194546,23.43749404969867,0.0075392104447579,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0768798614935679,2869.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1769.7464955955406,41.0,7.0,13.0,67.0,1641.7464955955406,100.0,18.0,25.0,80.0,1785.7464955955406,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
2008-03-06,2008-03-17,3033.7163,1.025295114645132,3110.454501609306,0.079,2008,3,6,2008.03,2007,6,158,23,0.2687432689390441,1.7080060137654982,0.0005491178259903,0.12,2,Mod_Wet,59,11,12,13,144,239.0,0.0768376453911622,2871.454501609306,1100.0,,4,275.0,275.0,275.0,275.0,1771.454501609306,41.0,7.0,13.0,67.0,1643.454501609306,100.0,18.0,25.0,80.0,1787.454501609306,1243.0,990.0,973.7804074176776,16.219592582322434,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.278403169804156,14.278403169804156,14.278403169804156,14.278403169804156,,0.9051164113116182,0.9051164113116182,0.9051164113116182,0.9051164113116182,34.854228453357024,34.854228453357024,34.854228453357024,34.854228453357024,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.97,0.97,0.97,0.97,33.808601599756315,33.808601599756315,33.808601599756315,33.808601599756315,135.23440639902526,3245.6257535766063,0.043477378090262,3.415010262601648e-05,0.08
