Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2008-04-26,2008-05-07,2883.1094,1.019515904042514,2939.375886394469,0.092,2008,4,26,2008.04,2007,7,209,30,0.2539620765844821,23.348842096192133,0.0079434692936916,0.42,3,Normal,54,13,14,19,117,217.0,0.0738251956833527,2722.375886394469,1100.0,,4,275.0,275.0,275.0,275.0,1622.375886394469,46.0,5.0,11.0,61.0,1499.375886394469,100.0,18.0,25.0,80.0,1616.375886394469,1243.0,990.0,973.3674590361246,16.632540963875385,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.691351551357108,14.691351551357108,14.691351551357108,14.691351551357108,,0.9097166562821182,0.9097166562821182,0.9097166562821182,0.9097166562821182,36.04452368751898,36.04452368751898,36.04452368751898,36.04452368751898,0.734104352087963,0.734104352087963,0.734104352087963,0.734104352087963,0.97,0.97,0.97,0.97,34.96318797689341,34.96318797689341,34.96318797689341,34.96318797689341,139.85275190757363,3356.466045781767,0.0475790634858617,3.5316351491811526e-05,0.09
2008-04-27,2008-05-08,2856.2211,1.0201594850967353,2913.8010466984306,0.094,2008,4,27,2008.04,2007,7,210,30,0.2517524104347444,25.574839696038453,0.0087771399921133,0.42,3,Normal,54,13,14,19,117,217.0,0.0744731697608106,2696.8010466984306,1100.0,,4,275.0,275.0,275.0,275.0,1596.8010466984306,46.0,5.0,11.0,61.0,1473.8010466984306,100.0,18.0,25.0,80.0,1590.8010466984306,1243.0,990.0,973.3057266644444,16.694273335555522,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.753083923037243,14.753083923037243,14.753083923037243,14.753083923037243,,0.9104043549026348,0.9104043549026348,0.9104043549026348,0.9104043549026348,36.22334337404038,36.22334337404038,36.22334337404038,36.22334337404038,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.97,0.97,0.97,0.97,35.13664307281917,35.13664307281917,35.13664307281917,35.13664307281917,140.54657229127668,3373.11773499064,0.0482347868089783,3.54915586594133e-05,0.095
2008-04-28,2008-05-09,2829.4844,1.023722638518117,2896.6072356138507,0.095,2008,4,28,2008.04,2007,7,211,31,0.2502668651570367,17.19381108457992,0.0059358448301798,0.42,3,Normal,54,13,14,19,117,217.0,0.0749152309405224,2679.6072356138507,1100.0,,4,275.0,275.0,275.0,275.0,1579.607235613851,46.0,5.0,11.0,61.0,1456.607235613851,100.0,18.0,25.0,80.0,1573.607235613851,1243.0,990.0,973.2642243618266,16.735775638173436,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.79458622565516,14.79458622565516,14.79458622565516,14.79458622565516,,0.9108666905537984,0.9108666905537984,0.9108666905537984,0.9108666905537984,36.34369149748501,36.34369149748501,36.34369149748501,36.34369149748501,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.97,0.97,0.97,0.97,35.25338075256046,35.25338075256046,35.25338075256046,35.25338075256046,141.01352301024184,3384.324552245804,0.0486823071062163,3.560947550763683e-05,0.095
2008-04-29,2008-05-10,2816.1728,1.0214266739181483,2876.514016282759,0.096,2008,4,29,2008.04,2007,7,212,31,0.2485308110068303,20.09321933109186,0.0069852673122232,0.42,3,Normal,54,13,14,19,117,217.0,0.0754385338543989,2659.514016282759,1100.0,,4,275.0,275.0,275.0,275.0,1559.5140162827588,46.0,5.0,11.0,61.0,1436.514016282759,100.0,18.0,25.0,80.0,1553.514016282759,1243.0,990.0,973.2157234875792,16.784276512420888,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.843087099902611,14.843087099902611,14.843087099902611,14.843087099902611,,0.9114069902929152,0.9114069902929152,0.9114069902929152,0.9114069902929152,36.4844651848616,36.4844651848616,36.4844651848616,36.4844651848616,0.7430644640501344,0.7430644640501344,0.7430644640501344,0.7430644640501344,0.97,0.97,0.97,0.97,35.38993122931575,35.38993122931575,35.38993122931575,35.38993122931575,141.559724917263,3397.433398014312,0.0492122493114762,3.574740528213712e-05,0.095
2008-04-30,2008-05-11,2802.899000000001,1.0180822492206687,2853.581718258364,0.097,2008,4,30,2008.04,2007,7,213,31,0.2465494604575225,22.93229802439556,0.0080363207675692,0.42,3,Normal,54,13,14,19,117,217.0,0.076044782110688,2636.581718258364,1100.0,,4,275.0,275.0,275.0,275.0,1536.5817182583642,46.0,5.0,11.0,61.0,1413.581718258364,100.0,18.0,25.0,80.0,1530.581718258364,1243.0,990.0,973.1603696647616,16.83963033523844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.898440922720162,14.898440922720162,14.898440922720162,14.898440922720162,,0.9120236318791026,0.9120236318791026,0.9120236318791026,0.9120236318791026,36.64530225643072,36.64530225643072,36.64530225643072,36.64530225643072,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.97,0.97,0.97,0.97,35.545943188737795,35.545943188737795,35.545943188737795,35.545943188737795,142.18377275495118,3412.4105461188283,0.0498264240498886,3.5904993119937165e-05,0.095
2008-05-01,2008-05-12,2789.6629,1.0178649970908706,2839.5002195930097,0.099,2008,5,1,2008.05,2007,8,214,31,0.245332818972836,14.08149866535359,0.0049591468837329,0.45,3,Normal,55,13,13,17,178,276.0,0.0972002037878199,2563.5002195930097,1100.0,,4,275.0,275.0,275.0,275.0,1463.5002195930097,45.0,5.0,12.0,63.0,1338.5002195930094,100.0,18.0,25.0,80.0,1516.5002195930094,1243.0,990.0,973.1263798403968,16.873620159603092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.932430747084815,14.932430747084815,14.932430747084815,14.932430747084815,,0.9124022785225248,0.9124022785225248,0.9124022785225248,0.9124022785225248,36.744154943220266,36.744154943220266,36.744154943220266,36.744154943220266,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.97,0.97,0.97,0.97,35.64183029492366,35.64183029492366,35.64183029492366,35.64183029492366,142.56732117969463,3421.615708312671,0.0502085966382242,3.6001848782751166e-05,0.1
2008-05-02,2008-05-13,2763.3038,1.0193217385998146,2816.695633695474,0.1,2008,5,2,2008.05,2007,8,215,31,0.2433625027512889,22.804585897535613,0.0080962194227624,0.45,3,Normal,55,13,13,17,178,276.0,0.0979871579656233,2540.695633695474,1100.0,,4,275.0,275.0,275.0,275.0,1440.695633695474,45.0,5.0,12.0,63.0,1315.6956336954738,100.0,18.0,25.0,80.0,1493.6956336954738,1243.0,990.0,973.0713342882304,16.928665711769554,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.987476299251275,14.987476299251275,14.987476299251275,14.987476299251275,,0.9130154859736592,0.9130154859736592,0.9130154859736592,0.9130154859736592,36.90439129839051,36.90439129839051,36.90439129839051,36.90439129839051,0.7516169307207843,0.7516169307207843,0.7516169307207843,0.7516169307207843,0.97,0.97,0.97,0.97,35.79725955943879,35.79725955943879,35.79725955943879,35.79725955943879,143.18903823775517,3436.536917706124,0.0508358221331471,3.615884803983716e-05,0.1
2008-05-03,2008-05-14,2737.0952,1.0169969211617809,2783.6173913266907,0.102,2008,5,3,2008.05,2007,8,216,31,0.240504542610626,33.078242368783776,0.0118831856963713,0.45,3,Normal,55,13,13,17,178,276.0,0.0991515575595885,2507.6173913266907,1100.0,,4,275.0,275.0,275.0,275.0,1407.6173913266907,45.0,5.0,12.0,63.0,1282.6173913266905,100.0,18.0,25.0,80.0,1460.6173913266905,1243.0,990.0,972.9914902549264,17.008509745073525,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.067320332555248,15.067320332555248,15.067320332555248,15.067320332555248,,0.9138719615417136,0.9138719615417136,0.9138719615417136,0.9138719615417136,37.135798599845295,37.135798599845295,37.135798599845295,37.135798599845295,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.97,0.97,0.97,0.97,36.021724641849936,36.021724641849936,36.021724641849936,36.021724641849936,144.08689856739974,3458.0855656175936,0.0517624652785801,3.638558044631306e-05,0.1
2008-05-04,2008-05-15,2698.0639,1.0194753303873465,2750.609585858673,0.104,2008,5,4,2008.05,2007,8,217,31,0.2376526682181894,33.007805468017075,0.0120001783014628,0.45,3,Normal,55,13,13,17,178,276.0,0.1003413939291713,2474.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1374.6095858586732,45.0,5.0,12.0,63.0,1249.609585858673,100.0,18.0,25.0,80.0,1427.609585858673,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2008-05-05,2008-05-16,2698.0639,1.0194753303873465,2750.609585858673,0.104,2008,5,5,2008.05,2007,8,218,32,0.2376526682181894,0.0,0.0,0.45,3,Normal,55,13,13,17,178,276.0,0.1003413939291713,2474.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1374.6095858586732,45.0,5.0,12.0,63.0,1249.609585858673,100.0,18.0,25.0,80.0,1427.609585858673,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2008-05-06,2008-05-17,2633.7601,1.019244741793797,2684.4461330713057,0.11,2008,5,6,2008.05,2007,8,219,32,0.2319361458973608,66.16345278736753,0.0246469660807345,0.45,3,Normal,55,13,13,17,178,276.0,0.1028145048618372,2408.4461330713057,1100.0,,4,275.0,275.0,275.0,275.0,1308.4461330713057,45.0,5.0,12.0,63.0,1183.446133071306,100.0,18.0,25.0,80.0,1361.446133071306,1243.0,990.0,972.7521113556894,17.247888644310592,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.306699231792315,15.306699231792315,15.306699231792315,15.306699231792315,,0.916421346818588,0.916421346818588,0.916421346818588,0.916421346818588,37.83102766598858,37.83102766598858,37.83102766598858,37.83102766598858,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.97,0.97,0.97,0.97,36.69609683600892,36.69609683600892,36.69609683600892,36.69609683600892,146.78438734403568,3522.8252962568563,0.0546795800950187,3.706676448081709e-05,0.11
2008-05-07,2008-05-18,2595.6253,1.0142806012961758,2632.6923900235674,0.114,2008,5,7,2008.05,2007,8,220,32,0.2274646224980362,51.75374304773823,0.0196581048526048,0.45,3,Normal,55,13,13,17,178,276.0,0.1048356431787799,2356.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1256.6923900235674,45.0,5.000000000000007,12.000000000000009,63.0,1131.6923900235674,100.0,18.0,25.0,80.0,1309.6923900235674,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
2008-05-08,2008-05-19,2570.388,1.014139912149224,2606.73306050942,0.116,2008,5,8,2008.05,2007,8,221,32,0.2252217364280139,25.95932951414761,0.0099585684117093,0.45,3,Normal,55,13,13,17,178,276.0,0.1058796561033613,2330.73306050942,1100.0,,4,275.0,275.0,275.0,275.0,1230.7330605094198,44.99999999999997,5.0,12.0,63.0,1105.7330605094198,100.0,18.0,25.0,80.0,1283.7330605094198,1243.0,990.0,972.5645280770916,17.435471922908278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.49428251039,15.49428251039,15.49428251039,15.49428251039,,0.9184191087356536,0.9184191087356536,0.9184191087356536,0.9184191087356536,38.37812691627156,38.37812691627156,38.37812691627156,38.37812691627156,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.97,0.97,0.97,0.97,37.226783108783415,37.226783108783415,37.226783108783415,37.226783108783415,148.90713243513366,3573.771178443208,0.0571240433824986,3.7602811220993344e-05,0.115
2008-05-09,2008-05-20,2545.2989,1.0133665021153897,2579.320643131149,0.118,2008,5,9,2008.05,2007,8,222,32,0.2228533035665313,27.412417378270675,0.0106277664435676,0.45,3,Normal,55,13,13,17,178,276.0,0.1070049203595531,2303.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1203.3206431311492,45.0,5.0,12.0,63.0,1078.320643131149,100.0,18.0,25.0,80.0,1256.320643131149,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2008-05-10,2008-05-21,2520.3578,1.016693272650077,2562.430819931149,0.12,2008,5,10,2008.05,2007,8,223,32,0.2213940228420512,16.889823200000137,0.0065913284638271,0.45,3,Normal,55,13,13,17,178,276.0,0.1077102249368886,2286.430819931149,1100.0,,4,275.0,275.0,275.0,275.0,1186.430819931149,45.0,5.0,12.0,63.0,1061.430819931149,100.0,18.0,25.0,80.0,1239.430819931149,1243.0,990.0,972.4575916343166,17.5424083656834,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.601218953165125,15.601218953165125,15.601218953165125,15.601218953165125,,0.9195579818512084,0.9195579818512084,0.9195579818512084,0.9195579818512084,38.69091885440891,38.69091885440891,38.69091885440891,38.69091885440891,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.97,0.97,0.97,0.97,37.53019128877664,37.53019128877664,37.53019128877664,37.53019128877664,150.12076515510657,3602.898363722557,0.0585852948643273,3.7909284130077416e-05,0.12
2008-05-11,2008-05-22,2483.2232,1.0111383888554557,2510.882305616489,0.124,2008,5,11,2008.05,2007,8,224,32,0.2169402312052646,51.54851431466022,0.0205300400577731,0.42,3,Normal,55,13,13,17,178,276.0,0.1099215201694746,2234.882305616489,1100.0,,4,275.0,275.0,275.0,275.0,1134.8823056164888,45.0,5.0,12.0,63.0,1009.8823056164888,100.0,18.0,25.0,80.0,1187.8823056164888,1243.0,990.0,972.3331641859708,17.666835814029128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.72564640151085,15.72564640151085,15.72564640151085,15.72564640151085,,0.9208831341760904,0.9208831341760904,0.9208831341760904,0.9208831341760904,39.05569931036685,39.05569931036685,39.05569931036685,39.05569931036685,0.795431757848612,0.795431757848612,0.795431757848612,0.795431757848612,0.97,0.97,0.97,0.97,37.88402833105584,37.88402833105584,37.88402833105584,37.88402833105584,151.53611332422335,3636.86671978136,0.0603517389027986,3.826669528389479e-05,0.125
2008-05-12,2008-05-23,2446.4198,1.0134122837316493,2479.231876484325,0.126,2008,5,12,2008.05,2007,8,225,33,0.2142056341282456,31.650429132163936,0.0127662238584338,0.42,3,Normal,55,13,13,17,178,276.0,0.1113248029028175,2203.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1103.2318764843249,45.0,5.0,12.0,63.0,978.2318764843247,100.0,18.0,25.0,80.0,1156.2318764843249,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2008-05-13,2008-05-24,2409.9469,1.0053053197487325,2422.732438881966,0.131,2008,5,13,2008.05,2007,8,226,33,0.2093240827194018,56.49943760235874,0.0233205436537729,0.42,3,Normal,55,13,13,17,178,276.0,0.1139209578286604,2146.732438881966,1100.0,,4,275.0,275.0,275.0,275.0,1046.732438881966,45.0,5.0,12.0,63.0,921.732438881966,100.0,18.0,25.0,80.0,1099.732438881966,1243.0,990.0,972.1203886455772,17.879611354422877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.9384219419046,15.9384219419046,15.9384219419046,15.9384219419046,,0.923149193681284,0.923149193681284,0.923149193681284,0.923149193681284,39.68154817846346,39.68154817846346,39.68154817846346,39.68154817846346,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.9708178170640804,0.9708178170640804,0.9708178170640804,0.9708178170640804,38.52355398033903,38.52355398033903,38.52355398033903,38.52355398033903,154.09421592135612,3698.261182112547,0.0636034807015119,3.891268078822125e-05,0.13
2008-05-14,2008-05-25,2385.8146,1.004803744062384,2397.275442718699,0.132,2008,5,14,2008.05,2007,8,227,33,0.2071245982508956,25.45699616326692,0.010619136920869,0.42,3,Normal,55,13,13,17,178,276.0,0.1151307000779994,2121.275442718699,1100.0,,4,275.0,275.0,275.0,275.0,1021.2754427186992,45.0,5.0,12.0,62.90464683412278,896.3707958845764,100.0,18.0,25.0,79.90464683412279,1074.3707958845764,1243.0,990.0,972.0589407238036,17.941059276196256,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.99986986367798,15.99986986367798,15.99986986367798,15.99986986367798,,0.9238036140481704,0.9238036140481704,0.9238036140481704,0.9238036140481704,39.86277245171706,39.86277245171706,39.86277245171706,39.86277245171706,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.9711869092702996,0.9711869092702996,0.9711869092702996,0.9711869092702996,38.714202772328335,38.714202772328335,38.714202772328335,38.714202772328335,154.85681108931334,3716.56346614352,0.0645970038860839,3.9105255325584174e-05,0.13
2008-05-15,2008-05-26,2361.8284,1.0061312558588449,2376.3093742150863,0.135,2008,5,15,2008.05,2007,8,228,33,0.2053131299321834,20.96606850361286,0.0088229540863289,0.42,3,Normal,55,13,13,17,178,276.0,0.1161464929587145,2100.3093742150863,1100.0,,4,275.0,275.0,275.0,275.0,1000.3093742150865,45.0,5.0,12.0,61.613258556726336,876.6961156583599,100.0,18.0,25.0,78.61325855672634,1054.6961156583598,1243.0,990.0,972.0083329722434,17.991667027756648,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.05047761523837,16.05047761523837,16.05047761523837,16.05047761523837,,0.924056378523887,0.924056378523887,0.924056378523887,0.924056378523887,39.99980027039732,39.99980027039732,39.99980027039732,39.99980027039732,0.814659883307481,0.814659883307481,0.814659883307481,0.814659883307481,0.971465988330748,0.971465988330748,0.971465988330748,0.971465988330748,38.85844550271405,38.85844550271405,38.85844550271405,38.85844550271405,155.4337820108562,3730.4107682605486,0.0654097415502546,3.925095505324652e-05,0.135
2008-05-16,2008-05-27,2337.9879,1.0027954239303196,2344.523567324458,0.139,2008,5,16,2008.05,2007,8,229,33,0.2025668362168331,31.785806890628468,0.0135574695574086,0.42,3,Normal,55,13,13,17,178,276.0,0.1177211455012021,2068.523567324458,1100.0,,4,275.0,275.0,275.0,275.0,968.523567324458,45.0,5.0,12.0,59.65543711781081,846.868130206647,100.0,18.0,25.0,76.6554371178108,1024.868130206647,1243.0,990.0,971.9316086107832,18.0683913892168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.127201976698522,16.127201976698522,16.127201976698522,16.127201976698522,,0.9244384658439586,0.9244384658439586,0.9244384658439586,0.9244384658439586,40.20762553437272,40.20762553437272,40.20762553437272,40.20762553437272,0.8188925770748007,0.8188925770748007,0.8188925770748007,0.8188925770748007,0.97188925770748,0.97188925770748,0.97188925770748,0.97188925770748,39.07735933478182,39.07735933478182,39.07735933478182,39.07735933478182,156.30943733912727,3751.4264961390554,0.0666700217978639,3.947208013614325e-05,0.14
2008-05-17,2008-05-28,2314.293,1.007823219789474,2332.398222796241,0.14,2008,5,17,2008.05,2007,8,230,33,0.2015192064495952,12.125344528216829,0.0051986596498432,0.42,3,Normal,55,13,13,17,178,276.0,0.1183331376702525,2056.398222796241,1100.0,,4,275.0,275.0,275.0,275.0,956.398222796241,45.0,5.0,12.0,58.908586186725,835.4896366095161,100.0,18.0,25.0,75.90858618672499,1013.489636609516,1243.0,990.0,971.902340537784,18.097659462215915,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.15647004969764,16.15647004969764,16.15647004969764,16.15647004969764,,0.924584220847494,0.924584220847494,0.924584220847494,0.924584220847494,40.28694638618072,40.28694638618072,40.28694638618072,40.28694638618072,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.9720508073038304,0.9720508073038304,0.9720508073038304,0.9720508073038304,39.160958758493095,39.160958758493095,39.160958758493095,39.160958758493095,156.64383503397238,3759.452040815337,0.0671599873053311,3.9556523998477874e-05,0.14
2008-05-18,2008-05-29,2279.0226,1.008849609181632,2299.1910593261064,0.144,2008,5,18,2008.05,2007,8,231,33,0.1986501075257756,33.20716347013468,0.0144429769485393,0.42,3,Normal,55,13,13,17,178,276.0,0.1200422204498723,2023.1910593261064,1100.0,,4,275.0,275.0,275.0,275.0,923.1910593261064,45.0,5.0,12.0,56.86321742226018,804.3278419038463,100.0,18.0,25.0,73.86321742226018,982.3278419038464,1243.0,990.0,971.8221853156148,18.177814684385226,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.23662527186695,16.23662527186695,16.23662527186695,16.23662527186695,,0.9249833938538974,0.9249833938538974,0.9249833938538974,0.9249833938538974,40.50429681629459,40.50429681629459,40.50429681629459,40.50429681629459,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.972493476204266,0.972493476204266,0.972493476204266,0.972493476204266,39.39016441208771,39.39016441208771,39.39016441208771,39.39016441208771,157.56065764835083,3781.45578356042,0.0685287362306166,3.978804486069465e-05,0.145
2008-05-19,2008-05-30,2255.69,1.0085781674414218,2275.039686515941,0.147,2008,5,19,2008.05,2007,8,232,34,0.1965634289149772,24.15137281016541,0.010615802859752,0.42,3,Normal,55,13,13,17,178,276.0,0.1213165649970151,1999.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,899.039686515941,45.0,5.0,12.0,55.37563286511231,781.6640536508287,100.0,18.0,25.0,72.37563286511231,959.6640536508288,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
2008-05-20,2008-05-31,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2008,5,20,2008.05,2007,8,233,34,0.1939255021194706,30.531560133178573,0.013602784402649,0.42,3,Normal,55,13,13,17,178,276.0,0.1229668080751394,1968.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,868.5081263827624,45.0,5.0,12.0,53.49506575546,753.0130606273025,100.0,18.0,25.0,70.49506575546,931.0130606273024,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2008-05-21,2008-06-01,2209.4577,1.0070089693244375,2224.943721242942,0.152,2008,5,21,2008.05,2007,8,234,34,0.1922351375153901,19.56440513982033,0.0087932134880656,0.4,3,Normal,55,13,13,17,178,276.0,0.1240480814704901,1948.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,848.943721242942,45.0,5.0,12.0,52.29001181568846,734.6537094272535,100.0,18.0,25.0,69.29001181568846,912.6537094272536,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
2008-05-22,2008-06-02,2186.5574,1.0070301010933984,2201.9291195685187,0.155,2008,5,22,2008.05,2007,8,235,34,0.19024667593072,23.01460167442337,0.0104520174922493,0.4,3,Normal,55,13,13,17,178,276.0,0.1253446341878996,1925.929119568519,1100.0,,4,275.0,275.0,275.0,275.0,825.9291195685187,45.0,5.0,12.0,50.87244577052471,713.0566737979938,100.0,18.0,25.0,67.8724457705247,891.0566737979938,1243.0,990.0,971.5874151161998,18.41258488380015,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.471395471281873,16.471395471281873,16.471395471281873,16.471395471281873,,0.9261525494469838,0.9261525494469838,0.9261525494469838,0.9261525494469838,41.14189717434973,41.14189717434973,41.14189717434973,41.14189717434973,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.973792051271588,0.973792051271588,0.973792051271588,0.973792051271588,40.06365244261477,40.06365244261477,40.06365244261477,40.06365244261477,160.2546097704591,3846.1106344910186,0.0727791863717493,4.0468335800620986e-05,0.155
2008-05-23,2008-06-03,2163.8006,1.007296810227308,2179.589442347936,0.158,2008,5,23,2008.05,2007,8,236,34,0.1883165278188616,22.33967722058333,0.0102494886360424,0.4,3,Normal,55,13,13,17,178,276.0,0.1266293525915974,1903.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,803.5894423479358,45.0,5.0,12.0,49.49645115911199,692.0929911888236,100.0,18.0,25.0,66.49645115911198,870.0929911888236,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
2008-05-24,2008-06-04,2141.187,1.0098948620755834,2162.373750043032,0.159,2008,5,24,2008.05,2007,8,237,34,0.186829092003718,17.215692304903314,0.0079614785855408,0.4,3,Normal,55,13,13,17,178,276.0,0.1276375094705563,1886.373750043032,1100.0,,4,275.0,275.0,275.0,275.0,786.373750043032,45.0,5.0,12.0,48.43606431424473,675.9376857287873,100.0,18.0,25.0,65.43606431424473,853.9376857287873,1243.0,990.0,971.4919366380348,18.508063361965128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56687394944685,16.56687394944685,16.56687394944685,16.56687394944685,,0.9266280322682452,0.9266280322682452,0.9266280322682452,0.9266280322682452,41.40162577618564,41.40162577618564,41.40162577618564,41.40162577618564,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.9743210300940645,0.9743210300940645,0.9743210300940645,0.9743210300940645,40.33847467382216,40.33847467382216,40.33847467382216,40.33847467382216,161.35389869528865,3872.493568686928,0.0746188759885184,4.074593401396178e-05,0.16
2008-05-25,2008-06-05,2074.2022,1.0155075573385,2106.3680095481427,0.166,2008,5,25,2008.05,2007,8,238,34,0.1819901960249595,56.00574049488933,0.0265887728265032,0.4,3,Normal,55,13,13,17,178,276.0,0.1310312342140096,1830.3680095481427,1100.0,,4,275.0,275.0,275.0,275.0,730.3680095481427,45.0,5.0,12.0,44.98643537071894,623.3815741774238,100.0,18.0,25.0,61.98643537071894,801.3815741774238,1243.0,990.0,971.3567503678748,18.64324963212516,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.702060219606885,16.702060219606885,16.702060219606885,16.702060219606885,,0.9273012598936424,0.9273012598936424,0.9273012598936424,0.9273012598936424,41.76978966739512,41.76978966739512,41.76978966739512,41.76978966739512,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.9750708547197456,0.9750708547197456,0.9750708547197456,0.9750708547197456,40.72850451245096,40.72850451245096,40.72850451245096,40.72850451245096,162.9140180498038,3909.936433195292,0.0773435683182218,4.1139903547930256e-05,0.165
2008-05-26,2008-06-06,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2008,5,26,2008.05,2007,8,239,35,0.1799813866185213,23.250108870812248,0.0111612064123938,0.4,3,Normal,55,13,13,17,178,276.0,0.1324937008655429,1807.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,707.1179006773305,45.0,5.0,12.0,43.554363447516735,601.5635372298136,100.0,18.0,25.0,60.554363447516735,779.5635372298136,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2008-05-27,2008-06-07,2030.2561,1.0084233130046596,2047.3575826099195,0.172,2008,5,27,2008.05,2007,8,240,35,0.176891695137497,35.76031806741093,0.0174665717269694,0.4,3,Normal,55,13,13,17,178,276.0,0.1348079115950825,1771.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,671.3575826099195,45.0,5.0,12.0,41.35173516075592,568.0058474491636,100.0,18.0,25.0,58.35173516075592,746.0058474491636,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
2008-05-28,2008-06-08,1997.6676,1.0068949555711495,2011.441429347925,0.175,2008,5,28,2008.05,2007,8,241,35,0.1737885394956607,35.9161532619944,0.0178559279618884,0.4,3,Normal,55,13,13,17,178,276.0,0.137215031953217,1735.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,635.4414293479249,45.0,5.0,12.0,39.13950832940117,534.3019210185237,100.0,18.0,25.0,56.13950832940117,712.3019210185237,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2008-05-29,2008-06-09,1976.1181,1.0093841022105858,1994.662194230589,0.178,2008,5,29,2008.05,2007,8,242,35,0.1723388135815229,16.779235117336153,0.0084120685526947,0.4,3,Normal,55,13,13,17,178,276.0,0.1383692942084676,1718.662194230589,1100.0,,4,275.0,275.0,275.0,275.0,618.662194230589,44.99999999999999,4.9999999999999964,11.999999999999996,38.1060047171015,518.5561895134874,100.0,18.0,25.0,55.1060047171015,696.5561895134874,1243.0,990.0,971.0827547813604,18.917245218639664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.976055806121387,16.976055806121387,16.976055806121387,16.976055806121387,,0.9286657579144846,0.9286657579144846,0.9286657579144846,0.9286657579144846,42.51749016662532,42.51749016662532,42.51749016662532,42.51749016662532,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.9765936663271392,0.9765936663271392,0.9765936663271392,0.9765936663271392,41.52231160485271,41.52231160485271,41.52231160485271,41.52231160485271,166.08924641941084,3986.14191406586,0.0832668543575005,4.194172889379061e-05,0.18
2008-05-30,2008-06-10,1944.0572,1.008719832298274,1961.009052762252,0.18,2008,5,30,2008.05,2007,8,243,35,0.1694311821586585,33.653141468337026,0.0171611351925854,0.4,3,Normal,55,13,13,17,178,276.0,0.1407438683728818,1685.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,585.0090527622519,45.0,4.9999999999999964,11.999999999999996,36.03316629332711,486.9758864689248,100.0,18.0,25.0,53.03316629332711,664.9758864689248,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2008-05-31,2008-06-11,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2008,5,31,2008.05,2007,8,244,35,0.1691548654362033,3.1981102136023765,0.0016335133000324,0.4,3,Normal,55,13,13,17,178,276.0,0.1409737753537669,1681.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,581.8109425486496,45.0,4.9999999999999964,11.999999999999996,35.83618124393856,483.974761304711,100.0,18.0,25.0,52.83618124393856,661.974761304711,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2008-06-01,2008-06-12,1888.8793,1.0007678191571476,1890.32961771208,0.187,2008,6,1,2008.06,2007,9,245,35,0.1633244789703237,67.48132483656946,0.0356981788806991,0.4,3,Normal,53,12,12,13,120,210.0,0.1110917366116122,1680.32961771208,1100.0,,4,275.0,275.0,275.0,275.0,580.3296177120801,47.0,6.0,13.0,35.92516681074782,478.4044509013322,100.0,18.0,25.0,48.92516681074782,598.4044509013322,1243.0,990.0,970.7456803033776,19.254319696622478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.313130284104197,17.313130284104197,17.313130284104197,17.313130284104197,,0.9303929240088752,0.9303929240088752,0.9303929240088752,0.9303929240088752,43.442357904039184,43.442357904039184,43.442357904039184,43.442357904039184,0.88477307340202,0.88477307340202,0.88477307340202,0.88477307340202,0.978477307340202,0.978477307340202,0.978477307340202,0.978477307340202,42.5073613864536,42.5073613864536,42.5073613864536,42.5073613864536,170.0294455458144,4080.706693099546,0.089946982765686,4.293672867318546e-05,0.185
2008-06-02,2008-06-13,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2008,6,2,2008.06,2007,9,246,36,0.1598857918113696,39.79961989530148,0.0215071465700401,0.4,3,Normal,53,12,12,13,120,210.0,0.1134810028736384,1640.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,540.5299978167784,47.0,5.9999999999999964,12.999999999999996,33.46138081722914,441.0686169995493,100.0,18.0,25.0,46.46138081722914,561.0686169995492,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2008-06-03,2008-06-14,1823.1197,0.9916635128780744,1807.9212860992209,0.195,2008,6,3,2008.06,2007,9,247,36,0.1562043991189727,42.60871171755775,0.0235677913884683,0.4,3,Normal,53,12,12,13,120,210.0,0.1161554994759185,1597.9212860992209,1100.0,,4,275.0,275.0,275.0,275.0,497.9212860992209,46.99999999999999,6.000000000000004,13.000000000000004,30.823698663285104,401.0975874359357,100.0,18.0,25.0,43.8236986632851,521.0975874359357,1243.0,990.0,970.4794380012436,19.520561998756307,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.57937258623803,17.57937258623803,17.57937258623803,17.57937258623803,,0.9317600782303324,0.9317600782303324,0.9317600782303324,0.9317600782303324,44.17523445387515,44.17523445387515,44.17523445387515,44.17523445387515,0.899699276046337,0.899699276046337,0.899699276046337,0.899699276046337,0.9799699276046336,0.9799699276046336,0.9799699276046336,0.9799699276046336,43.29040130968175,43.29040130968175,43.29040130968175,43.29040130968175,173.161605238727,4155.878525729448,0.0957793940312198,4.372767809058762e-05,0.195
2008-06-04,2008-06-15,1771.5858,0.9864250135611264,1747.536546789699,0.202,2008,6,4,2008.06,2007,9,248,36,0.15098715764263,60.38473930952182,0.0345542068464612,0.4,3,Normal,53,12,12,13,120,210.0,0.1201691606311634,1537.536546789699,1100.0,,4,275.0,275.0,275.0,275.0,437.5365467896991,46.99999999999999,6.0,13.0,27.08559575364804,344.450951036051,100.0,18.0,25.0,40.08559575364804,464.450951036051,1243.0,990.0,970.2843488434744,19.71565115652561,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.774461744007333,17.774461744007333,17.774461744007333,17.774461744007333,,0.9327618610554776,0.9327618610554776,0.9327618610554776,0.9327618610554776,44.71349645272589,44.71349645272589,44.71349645272589,44.71349645272589,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.98,0.98,0.98,0.98,43.819226523671375,43.819226523671375,43.819226523671375,43.819226523671375,175.2769060946855,4206.645746272452,0.1002994223020267,4.426184497340543e-05,0.2
2008-06-05,2008-06-16,1746.1741,0.9841314895494252,1718.4649180456272,0.205,2008,6,5,2008.06,2007,9,249,36,0.1484753689191422,29.07162874407186,0.016917208165724,0.4,3,Normal,53,12,12,13,120,210.0,0.1222020873366611,1508.4649180456272,1100.0,,4,275.0,275.0,275.0,275.0,408.4649180456272,47.0,6.0,13.0,25.28592349806264,317.17899454756457,100.0,18.0,25.0,38.28592349806264,437.17899454756457,1243.0,990.0,970.1904251198396,19.809574880160312,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.868385467642035,17.868385467642035,17.868385467642035,17.868385467642035,,0.933244159376342,0.933244159376342,0.933244159376342,0.933244159376342,44.9730132358368,44.9730132358368,44.9730132358368,44.9730132358368,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.98,0.98,0.98,0.98,44.07355297112006,44.07355297112006,44.07355297112006,44.07355297112006,176.29421188448023,4231.061085227526,0.1025881937031195,4.451874037486875e-05,0.205
2008-06-06,2008-06-17,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2008,6,6,2008.06,2007,9,250,36,0.1440176788556402,51.59363499423557,0.0309523809779647,0.4,3,Normal,53,12,12,13,120,210.0,0.125984532900208,1456.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,356.87128305139163,47.0,6.000000000000004,13.000000000000004,22.092031807943293,268.7792512434483,100.0,18.0,25.0,35.09203180794329,388.7792512434483,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2008-06-07,2008-06-18,1683.6732,0.9730775912922432,1638.344661979303,0.214,2008,6,7,2008.06,2007,9,251,36,0.1415529787950118,28.52662107208857,0.0174118558408981,0.4,3,Normal,53,12,12,13,120,210.0,0.1281781574252493,1428.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,328.34466197930305,47.0,6.0,13.0,20.32609812252829,242.01856385677476,100.0,18.0,25.0,33.326098122528286,362.01856385677473,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
2008-06-08,2008-06-19,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2008,6,8,2008.06,2007,9,252,36,0.135730229405356,67.39293275064529,0.0428994293693132,0.4,3,Normal,53,12,12,13,120,210.0,0.1336769272364025,1360.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,260.95172922865777,47.0,6.0,13.0,16.15415466653596,178.79757456212178,100.0,18.0,25.0,29.15415466653596,298.7975745621218,1243.0,990.0,969.7138440482772,20.286155951722776,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.3449665392045,18.3449665392045,18.3449665392045,18.3449665392045,,0.9350066445984944,0.9350066445984944,0.9350066445984944,0.9350066445984944,46.25972156583724,46.25972156583724,46.25972156583724,46.25972156583724,0.9421531887135892,0.9421531887135892,0.9421531887135892,0.9421531887135892,0.98,0.98,0.98,0.98,45.33452713452049,45.33452713452049,45.33452713452049,45.33452713452049,181.338108538082,4352.114604913967,0.1154320054296764,4.57924516510308e-05,0.22
2008-06-09,2008-06-20,1610.5937,0.9538108420286008,1536.2017331629595,0.225,2008,6,9,2008.06,2007,9,253,37,0.1327278297452797,34.74999606569827,0.0226207244240962,0.4,3,Normal,53,12,12,13,120,210.0,0.1367007961692771,1326.2017331629595,1100.0,,4,275.0,275.0,275.0,275.0,226.2017331629595,47.0,5.999999999999998,12.925813323597684,14.002964433897493,146.27295540546433,100.0,18.0,24.925813323597687,27.002964433897493,266.2729554054644,1242.9258133235976,990.0,969.6015748302189,20.39842516978115,0.9260972442248406,0.48,988.5939027557752,0.5349,0.5349,0.5349,0.5349,18.45742792555631,18.45742792555631,18.45742792555631,18.45742792555631,,0.9353608979655024,0.9353608979655024,0.9353608979655024,0.9353608979655024,46.56094489115439,46.56094489115439,46.56094489115439,46.56094489115439,0.9482880833228998,0.9482880833228998,0.9482880833228998,0.9482880833228998,0.98,0.98,0.98,0.98,45.6297259933313,45.6297259933313,45.6297259933313,45.6297259933313,182.5189039733252,4380.453695359804,0.1188118070909399,4.6090632316496256e-05,0.225
2008-06-10,2008-06-21,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2008,6,10,2008.06,2007,9,254,37,0.1312029757861992,17.648772674542673,0.0116220988887119,0.4,3,Normal,53,12,12,13,120,210.0,0.1382895463405221,1308.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,208.55296048841683,46.99999999999999,6.000000000000002,11.917312027909531,12.91042136356866,130.72522709693862,100.0,18.0,23.91731202790953,25.91042136356866,250.72522709693865,1241.9173120279097,990.0,969.5445557185012,20.4554442814989,0.9234848887136724,0.48,988.5965151112864,0.5349,0.5349,0.5349,0.5349,18.517059392785196,18.517059392785196,18.517059392785196,18.517059392785196,,0.9355487370872732,0.9355487370872732,0.9355487370872732,0.9355487370872732,46.72075257178113,46.72075257178113,46.72075257178113,46.72075257178113,0.9515428222358682,0.9515428222358682,0.9515428222358682,0.9515428222358682,0.98,0.98,0.98,0.98,45.78633752034551,45.78633752034551,45.78633752034551,45.78633752034551,183.145350081382,4395.488401953168,0.1206051779863353,4.624882577812677e-05,0.23
2008-06-11,2008-06-22,1551.2776,0.953111909397202,1478.5411553411084,0.233,2008,6,11,2008.06,2007,9,255,37,0.1277459558214717,40.01180514730822,0.0270616783325704,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1738199840238526,1221.5411553411084,1100.0,,4,275.0,275.0,275.0,275.0,121.54115534110838,29.321212572563116,5.675073401141248,6.620918967998122,7.566764534854997,72.3571858645509,91.32121257256313,17.675073401141248,20.62091896799812,23.566764534855,225.3571858645509,1229.6172049417023,990.0,969.4152868095636,20.58471319043645,0.8916234992717385,0.48,988.6283765007282,0.5349,0.5349,0.5349,0.5349,18.67818969116467,18.67818969116467,18.67818969116467,18.67818969116467,,0.9360562975271688,0.9360562975271688,0.9360562975271688,0.9360562975271688,47.15287139452303,47.15287139452303,47.15287139452303,47.15287139452303,0.960343612923076,0.960343612923076,0.960343612923076,0.960343612923076,0.98,0.98,0.98,0.98,46.209813966632574,46.209813966632574,46.209813966632574,46.209813966632574,184.8392558665303,4436.142140796727,0.1250146167381365,4.667657976427533e-05,0.235
