Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2008-06-12,2008-06-23,1527.9505,0.9480519815469955,1448.576499230723,0.237,2008,6,12,2008.06,2007,9,256,37,0.1251570095335344,29.964656110385928,0.0206855876277841,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1774155525348379,1191.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,91.5764992307229,22.092385028423426,4.275945489372275,4.988603070934322,5.701260652496368,54.518304989496514,84.09238502842342,16.275945489372276,18.98860307093432,21.70126065249637,207.51830498949653,1219.35693358873,990.0,969.3184779205916,20.68152207940841,0.8733892448503862,0.48,988.6466107551496,0.5349,0.5349,0.5349,0.5349,18.793232834558005,18.793232834558005,18.793232834558005,18.793232834558005,,0.9364186834288576,0.9364186834288576,0.9364186834288576,0.9364186834288576,47.46166371620359,47.46166371620359,47.46166371620359,47.46166371620359,0.9666326622444722,0.9666326622444722,0.9666326622444722,0.9666326622444722,0.98,0.98,0.98,0.98,46.51243044187952,46.51243044187952,46.51243044187952,46.51243044187952,186.0497217675181,4465.193322420433,0.1284362419701832,4.6982252971595466e-05,0.235
2008-06-13,2008-06-24,1493.3847,0.9416352536085518,1406.2236807196314,0.243,2008,6,13,2008.06,2007,9,257,37,0.1214977260141761,42.3528185110913,0.0301181235188824,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.182758976060253,1149.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,49.223680719631375,11.874973558821576,2.298381979126757,2.6814456423145496,3.0645093055023422,29.30437023386615,73.87497355882158,14.298381979126756,16.68144564231455,19.06450930550234,182.3043702338661,1204.854801180263,990.0,969.1816457377096,20.818354262290427,0.8521369824773827,0.48,988.6678630175226,0.5349,0.5349,0.5349,0.5349,18.95131727981299,18.95131727981299,18.95131727981299,18.95131727981299,,0.936916649431411,0.936916649431411,0.936916649431411,0.936916649431411,47.88635188073031,47.88635188073031,47.88635188073031,47.88635188073031,0.975282115697155,0.975282115697155,0.975282115697155,0.975282115697155,0.98,0.98,0.98,0.98,46.9286248431157,46.9286248431157,46.9286248431157,46.9286248431157,187.7144993724628,4505.147984939107,0.1334883645796665,4.740265135668252e-05,0.245
2008-06-14,2008-06-25,1459.3256,0.9400588702282704,1371.8519748311928,0.25,2008,6,14,2008.06,2007,9,258,37,0.118528010625415,34.371705888438555,0.0250549669490893,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.187337996165092,1114.8519748311928,1100.0,,4,275.0,275.0,275.0,275.0,14.85197483119282,3.582966690793598,0.6934774240245675,0.8090569946953287,0.92463656536609,8.841837156313234,65.5829666907936,12.693477424024568,14.809056994695329,16.92463656536609,161.84183715631323,1193.0855011095134,990.0,969.070598687916,20.929401312083883,0.8348895704413334,0.48,988.6851104295588,0.5349,0.5349,0.5349,0.5349,19.07961174164256,19.07961174164256,19.07961174164256,19.07961174164256,,0.9373183886339248,0.9373183886339248,0.9373183886339248,0.9373183886339248,48.23119955870231,48.23119955870231,48.23119955870231,48.23119955870231,0.982305489993937,0.982305489993937,0.982305489993937,0.982305489993937,0.98,0.98,0.98,0.98,47.26657556752826,47.26657556752826,47.26657556752826,47.26657556752826,189.06630227011303,4537.591254482713,0.1378182965355119,4.774401572477602e-05,0.25
2008-06-15,2008-06-26,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2008,6,15,2008.06,2007,9,259,37,0.1163379578379773,25.3478331879362,0.0188249203281335,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1908646190173321,1089.5041416432566,1089.5041416432566,,4,272.3760354108141,272.3760354108141,272.3760354108141,272.3760354108141,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1177.5041416432566,990.0,968.989013016593,21.01098698340695,0.8120557464092459,0.4663553841362335,988.7215888694544,0.5247714966857426,0.5247714966857426,0.5247714966857426,0.5247714966857426,19.207804356175743,19.207804356175743,19.207804356175743,19.207804356175743,,0.9378094716094912,0.9378094716094912,0.9378094716094912,0.9378094716094912,48.1171539749298,48.1171539749298,48.1171539749298,48.1171539749298,0.979982769346839,0.979982769346839,0.979982769346839,0.979982769346839,0.98,0.98,0.98,0.98,47.1548108954312,47.1548108954312,47.1548108954312,47.1548108954312,188.6192435817248,4526.861845961395,0.140080700644215,4.808998178679037e-05,0.255
2008-06-16,2008-06-27,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2008,6,16,2008.06,2007,9,260,38,0.1085318317886331,90.34868112666912,0.0719247608807222,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2045925111007438,999.1554605165876,999.1554605165876,,4,249.78886512914693,249.78886512914693,249.78886512914693,249.78886512914693,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1087.1554605165877,990.0,968.7050600187664,21.2949399812336,0.6796535711789515,0.3493243684132701,988.9710220604078,0.4413610279520142,0.4413610279520142,0.4413610279520142,0.4413610279520142,19.82460101368937,19.82460101368937,19.82460101368937,19.82460101368937,,0.938757129751342,0.938757129751342,0.938757129751342,0.938757129751342,45.58998804765329,45.58998804765329,45.58998804765329,45.58998804765329,0.9285129948605558,0.9285129948605558,0.9285129948605558,0.9285129948605558,0.98,0.98,0.98,0.98,44.67818828670023,44.67818828670023,44.67818828670023,44.67818828670023,178.7127531468009,4289.106075523222,0.1422696145215228,4.968439186030228e-05,0.265
2008-06-17,2008-06-28,1349.4128,0.9058260264313204,1222.3332346395623,0.268,2008,6,17,2008.06,2007,9,261,38,0.1056095914728582,33.82222587702495,0.0276702170231003,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2102536302842026,965.3332346395624,965.3332346395624,,4,241.33330865989055,241.33330865989055,241.33330865989055,241.33330865989055,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1053.3332346395623,990.0,968.5987615945814,21.401238405418557,0.6300885280437876,0.3222665877116498,989.0476448842446,0.4119865817900235,0.4119865817900235,0.4119865817900235,0.4119865817900235,20.036896707873147,20.036896707873147,20.036896707873147,20.036896707873147,,0.9383743332274178,0.9383743332274178,0.9383743332274178,0.9383743332274178,44.50025977272351,44.50025977272351,44.50025977272351,44.50025977272351,0.9063189363080144,0.9063189363080144,0.9063189363080144,0.9063189363080144,0.98,0.98,0.98,0.98,43.61025457726904,43.61025457726904,43.61025457726904,43.61025457726904,174.44101830907616,4186.584439417828,0.1427115072760946,5.019597034518379e-05,0.27
2008-06-18,2008-06-29,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2008,6,18,2008.06,2007,9,262,38,0.1035586916095229,23.737266936750306,0.0198042272595362,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2144175409604934,941.5959677028122,941.5959677028122,,4,235.39899192570303,235.39899192570303,235.39899192570303,235.39899192570303,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1029.5959677028122,990.0,968.5241587556374,21.47584124436264,0.5973885504748679,0.3032767741622498,989.0993346753628,0.3919406128703622,0.3919406128703622,0.3919406128703622,0.3919406128703622,20.18323530685519,20.18323530685519,20.18323530685519,20.18323530685519,,0.9376812018860948,0.9376812018860948,0.9376812018860948,0.9376812018860948,43.69072900714595,43.69072900714595,43.69072900714595,43.69072900714595,0.8898315480070458,0.8898315480070458,0.8898315480070458,0.8898315480070458,0.9789831548007044,0.9789831548007044,0.9789831548007044,0.9789831548007044,42.7724877189584,42.7724877189584,42.7724877189584,42.7724877189584,171.08995087583358,4106.158821020006,0.1427419710110811,5.047280148230001e-05,0.275
2008-06-19,2008-06-30,1296.5155,0.9135144469019452,1184.385639882299,0.279,2008,6,19,2008.06,2007,9,263,38,0.1023309192858306,14.210327820513156,0.0119980581847693,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2169901350927726,927.3856398822992,927.3856398822992,,4,231.8464099705748,231.8464099705748,231.8464099705748,231.8464099705748,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1015.3856398822992,990.0,968.4794977253443,21.52050227465565,0.584385907468162,0.2919085119058393,989.123705580626,0.3802562247034852,0.3802562247034852,0.3802562247034852,0.3802562247034852,20.263951630578223,20.263951630578223,20.263951630578223,20.263951630578223,,0.937244773498924,0.937244773498924,0.937244773498924,0.937244773498924,43.18334126255931,43.18334126255931,43.18334126255931,43.18334126255931,0.8794977853881732,0.8794977853881732,0.8794977853881732,0.8794977853881732,0.9779497785388171,0.9779497785388171,0.9779497785388171,0.9779497785388171,42.23113902428605,42.23113902428605,42.23113902428605,42.23113902428605,168.92455609714418,4054.18934633146,0.1426263122490504,5.059760016417512e-05,0.28
2008-06-20,2008-07-01,1275.736,0.909265330658498,1159.9825158729498,0.285,2008,6,20,2008.06,2007,9,264,38,0.1002224893714228,24.40312400934931,0.0210374929582319,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.2215550635317926,902.9825158729498,902.9825158729498,,4,225.74562896823744,225.74562896823744,225.74562896823744,225.74562896823744,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,990.9825158729498,990.0,968.4028021927436,21.597197807256407,0.5620567174769286,0.2723860126983598,989.1655572698248,0.3605009252777245,0.3605009252777245,0.3605009252777245,0.3605009252777245,20.4022541518034,20.4022541518034,20.4022541518034,20.4022541518034,,0.9364806992016887,0.9364806992016887,0.9364806992016887,0.9364806992016887,42.29948051467927,42.29948051467927,42.29948051467927,42.29948051467927,0.8614965481604738,0.8614965481604738,0.8614965481604738,0.8614965481604738,0.9761496548160472,0.9761496548160472,0.9761496548160472,0.9761496548160472,41.29062330330228,41.29062330330228,41.29062330330228,41.29062330330228,165.16249321320913,3963.899837117019,0.1423836057467774,5.0807706163225046e-05,0.285
2008-06-21,2008-07-02,1244.9702,0.9109377854328696,1134.090396917917,0.289,2008,6,21,2008.06,2007,9,265,38,0.097985410293708,25.892118955033087,0.0228307364434081,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.2266133287949894,877.0903969179169,877.0903969179169,,4,219.27259922947923,219.27259922947923,219.27259922947923,219.27259922947923,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,965.0903969179168,990.0,968.321426961742,21.67857303825804,0.5383650768820178,0.2516723175343335,989.2099626055837,0.340159605626796,0.340159605626796,0.340159605626796,0.340159605626796,20.548376038214897,20.548376038214897,20.548376038214897,20.548376038214897,,0.935285780021149,0.935285780021149,0.935285780021149,0.935285780021149,41.32804868187877,41.32804868187877,41.32804868187877,41.32804868187877,0.841711785781645,0.841711785781645,0.841711785781645,0.841711785781645,0.9741711785781644,0.9741711785781644,0.9741711785781644,0.9741711785781644,40.2605938927616,40.2605938927616,40.2605938927616,40.2605938927616,161.0423755710464,3865.0170137051136,0.142001357218707,5.1002716905092295e-05,0.29
2008-06-22,2008-07-03,1194.7614,0.9198649071373765,1099.019084262322,0.3,2008,6,22,2008.06,2007,9,266,38,0.0949552488802646,35.07131265559474,0.0319114682882282,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.2338448928505206,842.0190842623219,842.0190842623219,,4,210.50477106558048,210.50477106558048,210.50477106558048,210.50477106558048,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,930.019084262322,990.0,968.211202836253,21.78879716374695,0.5062743493493995,0.2236152674098575,989.2701103832408,0.3135143131967414,0.3135143131967414,0.3135143131967414,0.3135143131967414,20.74539323379097,20.74539323379097,20.74539323379097,20.74539323379097,,0.9336870296413616,0.9336870296413616,0.9336870296413616,0.9336870296413616,39.98744357069416,39.98744357069416,39.98744357069416,39.98744357069416,0.8144082193624064,0.8144082193624064,0.8144082193624064,0.8144082193624064,0.9714408219362406,0.9714408219362406,0.9714408219362406,0.9714408219362406,38.84543504944417,38.84543504944417,38.84543504944417,38.84543504944417,155.38174019777668,3729.16176474664,0.1413822038423211,5.125963924819533e-05,0.3
2008-06-23,2008-07-04,1165.2711,0.9338086699838878,1088.1402560616616,0.305,2008,6,23,2008.06,2007,9,267,39,0.0940153181237275,10.878828200660337,0.0099976341653183,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.2361827885406682,831.1402560616616,831.1402560616616,,4,207.7850640154154,207.7850640154154,207.7850640154154,207.7850640154154,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,919.1402560616616,990.0,968.1770122333368,21.822987766663346,0.4963200737541329,0.2149122048493293,989.2887677213964,0.3054880882053213,0.3054880882053213,0.3054880882053213,0.3054880882053213,20.80626739985456,20.80626739985456,20.80626739985456,20.80626739985456,,0.9332119720826656,0.9332119720826656,0.9332119720826656,0.9332119720826656,39.566488013998175,39.566488013998175,39.566488013998175,39.566488013998175,0.805834786435808,0.805834786435808,0.805834786435808,0.805834786435808,0.9705834786435809,0.9705834786435809,0.9705834786435809,0.9705834786435809,38.40257957433589,38.40257957433589,38.40257957433589,38.40257957433589,153.61031829734355,3686.647639136245,0.1411677561248491,5.133854671239458e-05,0.305
2008-06-24,2008-07-05,1126.6846,0.93587263393085,1054.433284211326,0.318,2008,6,24,2008.06,2007,9,268,39,0.0911030357558585,33.70697185033555,0.0319669080586231,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.243732822026977,797.433284211326,797.433284211326,,4,199.3583210528315,199.3583210528315,199.3583210528315,199.3583210528315,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,885.433284211326,990.0,968.0710760360928,21.928923963907323,0.4654777365932456,0.188716642105663,989.3458056213012,0.2812032989479282,0.2812032989479282,0.2812032989479282,0.2812032989479282,20.993526286260504,20.993526286260504,20.993526286260504,20.993526286260504,,0.9310712418118552,0.9310712418118552,0.9310712418118552,0.9310712418118552,38.21566074570625,38.21566074570625,38.21566074570625,38.21566074570625,0.7783230294441191,0.7783230294441191,0.7783230294441191,0.7783230294441191,0.97,0.97,0.97,0.97,37.06919092333506,37.06919092333506,37.06919092333506,37.06919092333506,148.27676369334026,3558.642328640166,0.1406222336809534,5.165070323789193e-05,0.32
2008-06-25,2008-07-06,1098.2906,0.9334653512202716,1025.216220670923,0.325,2008,6,25,2008.06,2007,9,269,39,0.0885786814659677,29.21706354040316,0.0284984405741092,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.2506788273714727,768.2162206709229,768.2162206709229,,4,192.05405516773072,192.05405516773072,192.05405516773072,192.05405516773072,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,856.2162206709229,990.0,967.9792509792514,22.020749020748557,0.4387437265324987,0.1741081103354614,989.387148163132,0.2609870300562276,0.2609870300562276,0.2609870300562276,0.2609870300562276,21.14691015382432,21.14691015382432,21.14691015382432,21.14691015382432,,0.9286668260385746,0.9286668260385746,0.9286668260385746,0.9286668260385746,36.98869703475574,36.98869703475574,36.98869703475574,36.98869703475574,0.7533339518280191,0.7533339518280191,0.7533339518280191,0.7533339518280191,0.97,0.97,0.97,0.97,35.879036123713064,35.879036123713064,35.879036123713064,35.879036123713064,143.51614449485226,3444.387467876454,0.1399862210538693,5.189371770645228e-05,0.325
2008-06-26,2008-07-07,1079.6194,0.9251619817921662,998.8228236852692,0.331,2008,6,26,2008.06,2007,9,270,39,0.0862982919664072,26.39339698565357,0.0264245032850492,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.2573028908688425,741.8228236852692,741.8228236852692,,4,185.4557059213173,185.4557059213173,185.4557059213173,185.4557059213173,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,829.8228236852692,990.0,967.895291294741,22.104708705258982,0.4145934097295798,0.1609114118426346,989.4244951784276,0.243312177750704,0.243312177750704,0.243312177750704,0.243312177750704,21.285891705936,21.285891705936,21.285891705936,21.285891705936,,0.9264671661825622,0.9264671661825622,0.9264671661825622,0.9264671661825622,35.86747301448328,35.86747301448328,35.86747301448328,35.86747301448328,0.7304984320668693,0.7304984320668693,0.7304984320668693,0.7304984320668693,0.97,0.97,0.97,0.97,34.79144882404878,34.79144882404878,34.79144882404878,34.79144882404878,139.1657952961951,3339.9790871086825,0.1393298110496987,5.211104879196215e-05,0.33
2008-06-27,2008-07-08,1061.1535,0.916755206218143,972.817995721604,0.336,2008,6,27,2008.06,2007,9,271,39,0.0840514748303465,26.00482796366532,0.0267314421382345,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.2641809682081034,715.817995721604,715.817995721604,,4,178.954498930401,178.954498930401,178.954498930401,178.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,803.817995721604,990.0,967.7912719828864,22.20872801711357,0.3907986388605896,0.147908997860802,989.4612923632786,0.2265862473260025,0.2265862473260025,0.2265862473260025,0.2265862473260025,21.4434341330662,21.4434341330662,21.4434341330662,21.4434341330662,,0.9241153172053002,0.9241153172053002,0.9241153172053002,0.9241153172053002,34.77777772650771,34.77777772650771,34.77777772650771,34.77777772650771,0.7083050453463892,0.7083050453463892,0.7083050453463892,0.7083050453463892,0.97,0.97,0.97,0.97,33.73444439471248,33.73444439471248,33.73444439471248,33.73444439471248,134.9377775788499,3238.506661892397,0.1387081429129583,5.2363472584032034e-05,0.335
2008-06-28,2008-07-09,1042.8919,0.9189739555961264,958.39049460216,0.341,2008,6,28,2008.06,2007,9,272,39,0.0828049387336266,14.427501119443946,0.0150538858645848,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.2681579183511038,701.39049460216,701.39049460216,,4,175.34762365054,175.34762365054,175.34762365054,175.34762365054,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,789.39049460216,990.0,967.7335619784086,22.2664380215914,0.3775972793350071,0.14069524730108,989.481707473364,0.2175690591263499,0.2175690591263499,0.2175690591263499,0.2175690591263499,21.530576435828987,21.530576435828987,21.530576435828987,21.530576435828987,,0.9227968726642448,0.9227968726642448,0.9227968726642448,0.9227968726642448,34.1664892434037,34.1664892434037,34.1664892434037,34.1664892434037,0.6958551780733951,0.6958551780733951,0.6958551780733951,0.6958551780733951,0.97,0.97,0.97,0.97,33.14149456610159,33.14149456610159,33.14149456610159,33.14149456610159,132.56597826440637,3181.583478345753,0.1383214660527661,5.250125733755645e-05,0.34
2008-06-29,2008-07-10,971.8681,0.9180964110207984,892.2686145956026,0.363,2008,6,29,2008.06,2007,9,273,39,0.07709200830106,66.12188000655749,0.0741053522727856,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.2880298553552492,635.2686145956026,635.2686145956026,,3,211.75620486520089,211.75620486520089,211.75620486520089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,723.2686145956026,990.0,967.4690744583824,22.53092554161765,0.3375476520439404,0.1205805843786807,989.5418717635774,0.3172686145956025,0.3172686145956025,0.3172686145956025,0.0,21.75552869059948,21.75552869059948,21.75552869059948,22.07279730519508,,0.9353204491453276,0.9353204491453276,0.9353204491453276,0.0,42.25760853795394,42.25760853795394,42.25760853795394,0.0,0.8606437584104673,0.8606437584104673,0.8606437584104673,0.0,0.9760643758410468,0.9760643758410468,0.9760643758410468,0.96,41.2461463021333,41.2461463021333,41.2461463021333,0.0,123.73843890639988,2969.7225337535974,0.1386784617124307,5.410591330250335e-05,0.365
2008-06-30,2008-07-11,946.0594,0.9134042636758518,864.1346896506183,0.373,2008,6,30,2008.06,2007,9,274,40,0.0746612371858134,28.1339249449843,0.0325573377413644,0.36,2,Mod_Wet,62,12,14,16,153,257.0,0.2974073406356464,607.1346896506183,607.1346896506183,,3,202.37822988353943,202.37822988353943,202.37822988353943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,695.1346896506183,990.0,967.3565387586024,22.64346124139752,0.3215594195512533,0.1121404068951854,989.5663001735536,0.2898017374669228,0.2898017374669228,0.2898017374669228,0.0,21.919959677484197,21.919959677484197,21.919959677484197,22.20976141495112,,0.9329966660619488,0.9329966660619488,0.9329966660619488,0.0,40.59030692460311,40.59030692460311,40.59030692460311,0.0,0.8266864954094318,0.8266864954094318,0.8266864954094318,0.0,0.9726686495409432,0.9726686495409432,0.9726686495409432,0.96,39.48091902080609,39.48091902080609,39.48091902080609,0.0,118.44275706241828,2842.6261694980385,0.1370651571808861,5.419022568057316e-05,0.375
2008-07-01,2008-07-12,912.3393,0.9039159817454718,824.6780740444765,0.387,2008,7,1,2008.07,2007,10,275,40,0.0712521855974427,39.45661560614178,0.0478448704385146,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.2752589248392669,597.6780740444765,597.6780740444765,,3,199.22602468149216,199.22602468149216,199.22602468149216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,677.6780740444765,990.0,967.198712296178,22.80128770382214,0.3116389968092348,0.1090712296177906,989.5792897735728,0.280832869108178,0.280832869108178,0.280832869108178,0.0,22.09974460828686,22.09974460828686,22.09974460828686,22.38057747739504,,0.9320636324206482,0.9320636324206482,0.9320636324206482,0.0,40.24552401029476,40.24552401029476,40.24552401029476,0.0,0.8196644401282028,0.8196644401282028,0.8196644401282028,0.0,0.9719664440128204,0.9719664440128204,0.9719664440128204,0.96,39.11729885971877,39.11729885971877,39.11729885971877,0.0,117.35189657915632,2816.4455178997514,0.142300250573689,5.454064732403061e-05,0.385
2008-07-02,2008-07-13,879.4018,0.9037319275970654,794.743483846329,0.399,2008,7,2,2008.07,2007,10,276,40,0.0686658370043228,29.93459019814748,0.0376657258682672,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.2856267520450568,567.743483846329,567.743483846329,,3,189.24782794877635,189.24782794877635,189.24782794877635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.743483846329,990.0,967.0789739353852,22.921026064614693,0.2946274639855283,0.0970973935385316,989.608275142476,0.2533992223437451,0.2533992223437451,0.2533992223437451,0.0,22.275901984746863,22.275901984746863,22.275901984746863,22.52930120709061,,0.928847788099498,0.928847788099498,0.928847788099498,0.0,38.401611769785134,38.401611769785134,38.401611769785134,0.0,0.7821102193438927,0.7821102193438927,0.7821102193438927,0.0,0.97,0.97,0.97,0.96,37.24956341669158,37.24956341669158,37.24956341669158,0.0,111.74869025007472,2681.968566001793,0.1406097596538235,5.46748729495677e-05,0.4
2008-07-03,2008-07-14,855.2074,0.8887459410480739,760.0621055042766,0.413,2008,7,3,2008.07,2007,10,277,40,0.0656693659155695,34.681378342052426,0.0456296638010159,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.2986598047134488,533.0621055042766,533.0621055042766,,3,177.68736850142554,177.68736850142554,177.68736850142554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,613.0621055042766,990.0,966.940248422017,23.05975157798298,0.2749183782044336,0.0832248422017106,989.6418567795938,0.2234184212535638,0.2234184212535638,0.2234184212535638,0.0,22.478189936323226,22.478189936323226,22.478189936323226,22.701608357576788,,0.9250402216335656,0.9250402216335656,0.9250402216335656,0.0,36.2340774595643,36.2340774595643,36.2340774595643,0.0,0.7379649177100671,0.7379649177100671,0.7379649177100671,0.0,0.97,0.97,0.97,0.96,35.147055135777364,35.147055135777364,35.147055135777364,0.0,105.4411654073321,2530.58796977597,0.1387270390718601,5.49452161590819e-05,0.415
2008-07-04,2008-07-15,831.4451,0.8937943571986156,743.1409387004387,0.419,2008,7,4,2008.07,2007,10,278,40,0.0642073771037179,16.921166803837878,0.0227697949643692,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.3054602272308726,516.1409387004387,516.1409387004387,,3,172.0469795668129,172.0469795668129,172.0469795668129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,596.1409387004387,990.0,966.8725637548016,23.12743624519828,0.2653022457438424,0.0764563754801754,989.658241378776,0.2094946301430234,0.2094946301430234,0.2094946301430234,0.0,22.57618299383124,22.57618299383124,22.57618299383124,22.785677623974266,,0.9231453470828848,0.9231453470828848,0.9231453470828848,0.0,35.164654424839384,35.164654424839384,35.164654424839384,0.0,0.7161844078378693,0.7161844078378693,0.7161844078378693,0.0,0.97,0.97,0.97,0.96,34.1097147920942,34.1097147920942,34.1097147920942,0.0,102.3291443762826,2455.8994650307827,0.1376981660507491,5.5071706573623525e-05,0.42
2008-07-05,2008-07-16,815.842,0.8958086931444238,730.838355832333,0.424,2008,7,5,2008.07,2007,10,279,40,0.0631444339439135,12.302582868105675,0.0168335210788089,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.3106021984047013,503.838355832333,503.838355832333,,3,167.9461186107777,167.9461186107777,167.9461186107777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,583.838355832333,990.0,966.8233534233292,23.17664657667069,0.2583108090516474,0.0715353423329332,989.6701538486154,0.1996117622936508,0.1996117622936508,0.1996117622936508,0.0,22.64718866299247,22.64718866299247,22.64718866299247,22.84680042528612,,0.9217830724865832,0.9217830724865832,0.9217830724865832,0.0,34.383627832050344,34.383627832050344,34.383627832050344,0.0,0.7002775525875834,0.7002775525875834,0.7002775525875834,0.0,0.97,0.97,0.97,0.96,33.35211899708883,33.35211899708883,33.35211899708883,0.0,100.05635699126648,2401.352567790396,0.1369062750918633,5.5163391543821054e-05,0.425
2008-07-06,2008-07-17,762.7167,0.8885900059140133,677.7424369637166,0.45,2008,7,6,2008.07,2007,10,280,40,0.0585569465536651,53.095918868616415,0.0783423258937214,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.3349354970554287,450.7424369637166,450.7424369637166,,3,150.24747898790554,150.24747898790554,150.24747898790554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,530.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2281369212295846,0.0601484873927433,989.7117145913776,0.1597345546138759,0.1597345546138759,0.1597345546138759,0.0,22.941010288908885,22.941010288908885,22.941010288908885,23.10074484352276,,0.9152638319195724,0.9152638319195724,0.9152638319195724,0.0,30.938890381067196,30.938890381067196,30.938890381067196,0.0,0.630119967027845,0.630119967027845,0.630119967027845,0.0,0.97,0.97,0.97,0.96,30.010723669635176,30.010723669635176,30.010723669635176,0.0,90.03217100890552,2160.7721042137327,0.1328412773032913,5.548387358383074e-05,0.45
2008-07-07,2008-07-18,762.7167,0.8885900059140133,677.7424369637166,0.45,2008,7,7,2008.07,2007,10,281,41,0.0585569465536651,0.0,0.0,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.3349354970554287,450.7424369637166,450.7424369637166,,3,150.24747898790554,150.24747898790554,150.24747898790554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,530.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2281369212295846,0.0601484873927433,989.7117145913776,0.1597345546138759,0.1597345546138759,0.1597345546138759,0.0,22.941010288908885,22.941010288908885,22.941010288908885,23.10074484352276,,0.9152638319195724,0.9152638319195724,0.9152638319195724,0.0,30.938890381067196,30.938890381067196,30.938890381067196,0.0,0.630119967027845,0.630119967027845,0.630119967027845,0.0,0.97,0.97,0.97,0.96,30.010723669635176,30.010723669635176,30.010723669635176,0.0,90.03217100890552,2160.7721042137327,0.1328412773032913,5.548387358383074e-05,0.45
2008-07-08,2008-07-19,740.6484,0.8879787471956632,657.6800383444725,0.457,2008,7,8,2008.07,2007,10,282,41,0.0568235553129624,20.062398619244163,0.0305048008903321,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.345152637704209,430.6800383444725,430.6800383444725,,2,215.34001917223625,215.34001917223625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,510.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2167356576621056,0.0561360076688945,989.727128334669,0.3280472590504876,0.3280472590504876,0.0,0.0,22.8683609222407,22.8683609222407,23.19640818129119,23.19640818129119,,0.93720358232149,0.93720358232149,0.0,0.0,45.26186289193142,45.26186289193142,0.0,0.0,0.9218302014649984,0.9218302014649984,0.0,0.0,0.98,0.98,0.96,0.96,44.3566256340928,44.3566256340928,0.0,0.0,88.71325126818559,2129.1180304364543,0.1348881615618084,5.721781276755683e-05,0.455
2008-07-09,2008-07-20,718.9949,0.8803652940794153,632.9781565800997,0.467,2008,7,9,2008.07,2007,10,283,41,0.0546893127285206,24.70188176437273,0.0390248565571896,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.3586221698809514,405.9781565800997,405.9781565800997,,2,202.98907829004983,202.98907829004983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,485.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2070485326490748,0.0511956313160199,989.7417558360348,0.2915487639095426,0.2915487639095426,0.0,0.0,23.018294445805044,23.018294445805044,23.309843209714582,23.309843209714582,,0.9343201714469912,0.9343201714469912,0.0,0.0,42.81345115719229,42.81345115719229,0.0,0.0,0.8719643820202095,0.8719643820202095,0.0,0.0,0.977196438202021,0.977196438202021,0.96,0.96,41.8371519779445,41.8371519779445,0.0,0.0,83.674303955889,2008.183294941336,0.1321914557177938,5.725150930720908e-05,0.465
2008-07-10,2008-07-21,704.7879,0.8788007677329247,619.3681476088757,0.473,2008,7,10,2008.07,2007,10,284,41,0.0535134079534068,13.610008971224032,0.0219740214665004,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.3665025411402784,392.3681476088757,392.3681476088757,,2,196.18407380443784,196.18407380443784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,472.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2022451382077391,0.0484736295217751,989.7492812322704,0.272315406652426,0.272315406652426,0.0,0.0,23.09949323518252,23.09949323518252,23.371808641834946,23.371808641834946,,0.9323060187090448,0.9323060187090448,0.0,0.0,41.43462266692557,41.43462266692557,0.0,0.0,0.8438823353752661,0.8438823353752661,0.0,0.0,0.9743882335375266,0.9743882335375266,0.96,0.96,40.37340878771956,40.37340878771956,0.0,0.0,80.74681757543912,1937.9236218105389,0.1303696644510525,5.716486336982598e-05,0.475
2008-07-11,2008-07-22,697.7526,0.8804892019345739,614.363629921774,0.48,2008,7,11,2008.07,2007,10,285,41,0.0530810176252412,5.004517687101725,0.0081458560425182,0.42,3,Normal,50,10,9,9,108,186.0,0.3027522967524674,428.363629921774,428.363629921774,,2,214.18181496088695,214.18181496088695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,497.363629921774,990.0,966.357454519687,23.642545480312947,0.2110668194464607,0.0556727259843548,989.7332604545692,0.3245454448826609,0.3245454448826609,0.0,0.0,23.051260489999464,23.051260489999464,23.375805934882123,23.375805934882123,,0.9371110513319232,0.9371110513319232,0.0,0.0,45.37399636660838,45.37399636660838,0.0,0.0,0.9241139789533276,0.9241139789533276,0.0,0.0,0.98,0.98,0.96,0.96,44.46651643927621,44.46651643927621,0.0,0.0,88.93303287855242,2134.3927890852583,0.1447563438771207,5.766974252355089e-05,0.48
2008-07-12,2008-07-23,676.9182,0.8799676743343617,595.6661341686022,0.487,2008,7,12,2008.07,2007,10,286,41,0.0514655539921672,18.69749575317178,0.0313892207071142,0.42,3,Normal,50,10,9,9,108,186.0,0.3122554554148164,409.6661341686022,409.6661341686022,,2,204.8330670843011,204.8330670843011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,478.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2044678930712046,0.0519332268337204,989.7435988800952,0.2968225718611011,0.2968225718611011,0.0,0.0,23.166278704475275,23.166278704475275,23.46310127633637,23.46310127633637,,0.9350102276692112,0.9350102276692112,0.0,0.0,43.51223644891606,43.51223644891606,0.0,0.0,0.8861962616887181,0.8861962616887181,0.0,0.0,0.9786196261688718,0.9786196261688718,0.96,0.96,42.5819285674098,42.5819285674098,0.0,0.0,85.1638571348196,2043.9325712356704,0.1429724677124486,5.774611325855462e-05,0.485
2008-07-13,2008-07-24,656.4879,0.872641160235729,572.8783627367172,0.496,2008,7,13,2008.07,2007,10,287,41,0.0494966905404523,22.787771431884952,0.0397776786734005,0.42,3,Normal,50,10,9,9,108,186.0,0.3246762525843233,386.8783627367173,386.8783627367173,,2,193.43918136835865,193.43918136835865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,455.8783627367173,990.0,966.1779526323152,23.82204736768483,0.1964253815006557,0.0473756725473434,989.756198945952,0.2647545733219354,0.2647545733219354,0.0,0.0,23.31349174031496,23.31349174031496,23.578246313636896,23.578246313636896,,0.9316452332568332,0.9316452332568332,0.0,0.0,41.20415720673224,41.20415720673224,0.0,0.0,0.8391885378153205,0.8391885378153205,0.0,0.0,0.973918853781532,0.973918853781532,0.96,0.96,40.12950555781472,40.12950555781472,0.0,0.0,80.25901111562943,1926.2162667751063,0.1400978223932587,5.762578603940532e-05,0.495
2008-07-14,2008-07-25,643.0906,0.8794376863729334,565.5581093921818,0.503,2008,7,14,2008.07,2007,10,288,42,0.0488642206514845,7.320253344535557,0.0129434150496096,0.42,3,Normal,50,10,9,9,108,186.0,0.328878672078274,379.5581093921818,379.5581093921818,,2,189.7790546960909,189.7790546960909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,448.5581093921818,990.0,966.1450114922648,23.854988507735243,0.1938418369711367,0.0459116218784363,989.7602465411504,0.2548122854916018,0.2548122854916018,0.0,0.0,23.360422763394062,23.360422763394062,23.615235048885665,23.615235048885665,,0.9305632641107208,0.9305632641107208,0.0,0.0,40.45885431177081,40.45885431177081,0.0,0.0,0.8240092527855561,0.8240092527855561,0.0,0.0,0.9724009252785556,0.9724009252785556,0.96,0.96,39.34222736847621,39.34222736847621,0.0,0.0,78.68445473695242,1888.426913686858,0.1391270913284514,5.758483995372381e-05,0.505
2008-07-15,2008-07-26,643.0906,0.8794376863729334,565.5581093921818,0.503,2008,7,15,2008.07,2007,10,289,42,0.0488642206514845,0.0,0.0,0.42,3,Normal,50,10,9,9,108,186.0,0.328878672078274,379.5581093921818,379.5581093921818,,2,189.7790546960909,189.7790546960909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,448.5581093921818,990.0,966.1450114922648,23.854988507735243,0.1938418369711367,0.0459116218784363,989.7602465411504,0.2548122854916018,0.2548122854916018,0.0,0.0,23.360422763394062,23.360422763394062,23.615235048885665,23.615235048885665,,0.9305632641107208,0.9305632641107208,0.0,0.0,40.45885431177081,40.45885431177081,0.0,0.0,0.8240092527855561,0.8240092527855561,0.0,0.0,0.9724009252785556,0.9724009252785556,0.96,0.96,39.34222736847621,39.34222736847621,0.0,0.0,78.68445473695242,1888.426913686858,0.1391270913284514,5.758483995372381e-05,0.505
2008-07-16,2008-07-27,616.8261,0.884350980424418,545.4907662863702,0.522,2008,7,16,2008.07,2007,10,290,42,0.0471304022071423,20.06734310581146,0.0367876861462336,0.42,3,Normal,50,10,9,9,108,186.0,0.3409773574468797,359.4907662863702,359.4907662863702,,2,179.7453831431851,179.7453831431851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,428.4907662863702,990.0,966.0547084482886,23.94529155171142,0.1867594489631175,0.041898153257274,989.7713423977796,0.2285634578579627,0.2285634578579627,0.0,0.0,23.48807049163302,23.48807049163302,23.716633949490983,23.716633949490983,,0.9273066487710458,0.9273066487710458,0.0,0.0,38.39433579650185,38.39433579650185,0.0,0.0,0.7819620325153126,0.7819620325153126,0.0,0.0,0.97,0.97,0.96,0.96,37.24250572260679,37.24250572260679,0.0,0.0,74.48501144521359,1787.640274685126,0.1365467869461802,5.755441557161417e-05,0.52
2008-07-17,2008-07-28,603.9569,0.8886339443648977,536.6966022733961,0.53,2008,7,17,2008.07,2007,10,291,42,0.0463705864364214,8.794164012974079,0.0163857270117284,0.42,3,Normal,50,10,9,9,108,186.0,0.3465645193431849,350.69660227339614,350.69660227339614,,2,175.34830113669807,175.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,419.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1836557156279355,0.0401393204546792,989.7762049639172,0.2175707528417451,0.2175707528417451,0.0,0.0,23.543499500845336,23.543499500845336,23.76107025368708,23.76107025368708,,0.9257658978256238,0.9257658978256238,0.0,0.0,37.481111170719785,37.481111170719785,0.0,0.0,0.7633627529678164,0.7633627529678164,0.0,0.0,0.97,0.97,0.96,0.96,36.35667783559819,36.35667783559819,0.0,0.0,72.71335567119638,1745.1205361087132,0.135483167516227,5.759438278607564e-05,0.53
2008-07-18,2008-07-29,597.5875,0.8886647923374786,531.054971590973,0.532,2008,7,18,2008.07,2007,10,292,42,0.04588314954546,5.64163068242317,0.010623440103614,0.42,3,Normal,50,10,9,9,108,186.0,0.350246226756465,345.05497159097297,345.05497159097297,,2,172.52748579548648,172.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,414.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1816646091182105,0.0390109943181945,989.7793243965637,0.210667065340987,0.210667065340987,0.0,0.0,23.578909959063264,23.578909959063264,23.78957702440425,23.78957702440425,,0.9247782442291904,0.9247782442291904,0.0,0.0,36.89421898942721,36.89421898942721,0.0,0.0,0.7514097553854828,0.7514097553854828,0.0,0.0,0.97,0.97,0.96,0.96,35.78739241974439,35.78739241974439,0.0,0.0,71.57478483948879,1717.7948361477308,0.1347784855964343,5.7619470271547607e-05,0.53
2008-07-19,2008-07-30,591.2615,0.8901106602929673,526.2881641708102,0.536,2008,7,19,2008.07,2007,10,293,42,0.045471297384358,4.766807420162762,0.0090574095043027,0.42,3,Normal,50,10,9,9,108,186.0,0.3534185502595352,340.2881641708102,340.2881641708102,,2,170.1440820854051,170.1440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,409.2881641708102,990.0,965.9682967387686,24.031703261231428,0.179982254880727,0.038057632834162,989.7819601122852,0.2048515602883884,0.2048515602883884,0.0,0.0,23.608811813228144,23.608811813228144,23.813663373516533,23.813663373516533,,0.9239442712061112,0.9239442712061112,0.0,0.0,36.39782688525945,36.39782688525945,0.0,0.0,0.7412999365633288,0.7412999365633288,0.0,0.0,0.97,0.97,0.96,0.96,35.30589207870166,35.30589207870166,0.0,0.0,70.61178415740332,1694.6828197776797,0.1341694321943478,5.7640513404168825e-05,0.535
2008-07-20,2008-07-31,572.5422,0.8854392210789449,506.9513196028255,0.547,2008,7,20,2008.07,2007,10,294,42,0.0438005940136841,19.33684456798472,0.0381433952734047,0.42,3,Normal,50,10,9,9,108,186.0,0.3668991337190383,320.9513196028255,320.9513196028255,,2,160.47565980141275,160.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,389.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1731576824717585,0.034190263920565,989.7926520536076,0.1821940175432493,0.1821940175432493,0.0,0.0,23.729177097851764,23.729177097851764,23.911371115395013,23.911371115395013,,0.9203405262275,0.9203405262275,0.0,0.0,34.369965265005085,34.369965265005085,0.0,0.0,0.699999292566295,0.699999292566295,0.0,0.0,0.97,0.97,0.96,0.96,33.33886630705493,33.33886630705493,0.0,0.0,66.67773261410986,1600.2655827386366,0.1315268942713256,5.7708416390774166e-05,0.545
2008-07-21,2008-08-01,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2008,7,21,2008.07,2007,10,295,43,0.0424885996372674,15.185120097415336,0.0308787389468565,0.45,3,Normal,50,10,9,9,108,186.0,0.3782285162889763,305.76619950541016,305.76619950541016,,2,152.88309975270508,152.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,374.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1677983824432898,0.031153239901082,989.8010483776555,0.1654274954658429,0.1654274954658429,0.0,0.0,23.82267298441554,23.82267298441554,23.988100479881385,23.988100479881385,,0.9173195211550058,0.9173195211550058,0.0,0.0,32.76493448829257,32.76493448829257,0.0,0.0,0.6673102747106429,0.6673102747106429,0.0,0.0,0.97,0.97,0.96,0.96,31.78198645364379,31.78198645364379,0.0,0.0,63.56397290728758,1525.535349774902,0.1292564901191186,5.77456212278323e-05,0.555
2008-07-22,2008-08-02,548.182,0.8784797080594273,481.566763323433,0.561,2008,7,22,2008.07,2007,10,296,43,0.0416073683511446,10.199436181977148,0.0211796929497124,0.45,3,Normal,50,10,9,9,108,186.0,0.3862392801288021,295.566763323433,295.566763323433,,2,147.7833816617165,147.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,364.566763323433,990.0,965.7670504349554,24.232949565044574,0.1641986849585305,0.0291133526646866,989.8066879623768,0.1545894338563703,0.1545894338563703,0.0,0.0,23.88504809356504,23.88504809356504,24.039637527421405,24.039637527421405,,0.915296330337386,0.915296330337386,0.0,0.0,31.684885412415507,31.684885412415507,0.0,0.0,0.6453133485217007,0.6453133485217007,0.0,0.0,0.97,0.97,0.96,0.96,30.73433885004304,30.73433885004304,0.0,0.0,61.46867770008608,1475.248264802066,0.1276431065879064,5.776912296388317e-05,0.56
2008-07-23,2008-08-03,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,2008,7,23,2008.07,2007,10,297,43,0.0408024769829554,9.315872317004503,0.0197265320074911,0.45,3,Normal,50,10,9,9,108,186.0,0.3938584416508133,286.2508910064285,286.2508910064285,,2,143.12544550321425,143.12544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.2508910064285,990.0,965.7251290095288,24.274870990471072,0.160910824575903,0.0272501782012856,989.8118389972228,0.1450133999164927,0.1450133999164927,0.0,0.0,23.9416965877774,23.9416965877774,24.086709987693894,24.086709987693894,,0.9133147591990458,0.9133147591990458,0.0,0.0,30.69240707343573,30.69240707343573,0.0,0.0,0.6250999403958398,0.6250999403958398,0.0,0.0,0.97,0.97,0.96,0.96,29.771634861232663,29.771634861232663,0.0,0.0,59.543269722465325,1429.038473339168,0.1260839753961518,5.778077087193352e-05,0.575
2008-07-24,2008-08-04,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2008,7,24,2008.07,2007,10,298,43,0.0410405071835654,2.7549791737266105,0.0057998844786522,0.45,3,Normal,50,10,9,9,108,186.0,0.3915741081882965,289.0058701801551,289.0058701801551,,2,144.50293509007756,144.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,358.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1618831422045727,0.027801174036031,989.8103156837592,0.1477959288819566,0.1477959288819566,0.0,0.0,23.92499333906672,23.92499333906672,24.07278926794868,24.07278926794868,,0.9139605844215782,0.9139605844215782,0.0,0.0,30.988079404115616,30.988079404115616,0.0,0.0,0.6311217801245543,0.6311217801245543,0.0,0.0,0.97,0.97,0.96,0.96,30.058437021992148,30.058437021992148,0.0,0.0,60.116874043984296,1442.804977055623,0.1265602760260285,5.778128890072348e-05,0.57
2008-07-25,2008-08-05,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2008,7,25,2008.07,2007,10,299,43,0.0406983972722337,3.959605455227916,0.0084059799466622,0.45,3,Normal,50,10,9,9,108,186.0,0.3948656722893595,285.0462647249272,285.0462647249272,,2,142.5231323624636,142.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,354.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1604856745854303,0.0270092529449854,989.8125050724695,0.1437967273721764,0.1437967273721764,0.0,0.0,23.94900015383533,23.94900015383533,24.092796881207505,24.092796881207505,,0.9130329766963904,0.9130329766963904,0.0,0.0,30.563135615634565,30.563135615634565,0.0,0.0,0.6224671204813557,0.6224671204813557,0.0,0.0,0.97,0.97,0.96,0.96,29.646241547165527,29.646241547165527,0.0,0.0,59.292483094331054,1423.0195942639452,0.1258740118212286,5.778056488045405e-05,0.575
2008-07-26,2008-08-06,524.4984,0.8885427859104034,466.03926954154906,0.581,2008,7,26,2008.07,2007,10,300,43,0.0402657928883898,5.0069951833781365,0.0107437194902129,0.45,3,Normal,50,10,9,9,108,186.0,0.3991079983087507,280.03926954154906,280.03926954154906,,2,140.01963477077453,140.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,349.03926954154906,990.0,965.697176712937,24.302823287063006,0.1587185506340439,0.0260078539083098,989.8152735954576,0.1387396622369645,0.1387396622369645,0.0,0.0,23.979357220283752,23.979357220283752,24.11809688252072,24.11809688252072,,0.9118657155656292,0.9118657155656292,0.0,0.0,30.02590213627999,30.02590213627999,0.0,0.0,0.6115255017572299,0.6115255017572299,0.0,0.0,0.97,0.97,0.96,0.96,29.125125072191587,29.125125072191587,0.0,0.0,58.25025014438317,1398.006003465196,0.1249900039575741,5.777984304342623e-05,0.58
2008-07-27,2008-08-07,518.6822,0.8913623235036077,462.3337709519629,0.584,2008,7,27,2008.07,2007,10,301,43,0.0399456378102496,3.7054985895861705,0.0080147694639662,0.45,3,Normal,50,10,9,9,108,186.0,0.4023067569064204,276.3337709519629,276.3337709519629,,2,138.16688547598145,138.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1574107652119161,0.0252667541903925,989.8173224805976,0.135143757823404,0.135143757823404,0.0,0.0,24.00167675349048,24.00167675349048,24.13682051131389,24.13682051131389,,0.9110055452795784,0.9110055452795784,0.0,0.0,29.628200194807413,29.628200194807413,0.0,0.0,0.6034256658820247,0.6034256658820247,0.0,0.0,0.97,0.97,0.96,0.96,28.73935418896319,28.73935418896319,0.0,0.0,57.47870837792638,1379.4890010702331,0.1243229718209325,5.777906850745676e-05,0.585
2008-07-28,2008-08-08,507.1746,0.897830776149602,455.356964761364,0.595,2008,7,28,2008.07,2007,10,302,44,0.0393428417553818,6.976806190598893,0.0153216195875145,0.45,3,Normal,50,10,9,9,108,186.0,0.4084707479932273,269.356964761364,269.356964761364,,2,134.678482380682,134.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,338.356964761364,990.0,965.649106341426,24.35089365857391,0.1549484338390967,0.0238713929522728,989.8211801732086,0.1283955468756821,0.1283955468756821,0.0,0.0,24.043678284906857,24.043678284906857,24.17207383178254,24.17207383178254,,0.909386824046564,0.909386824046564,0.0,0.0,28.87928782681699,28.87928782681699,0.0,0.0,0.5881728681632789,0.5881728681632789,0.0,0.0,0.97,0.97,0.96,0.96,28.01290919201248,28.01290919201248,0.0,0.0,56.02581838402496,1344.6196412165991,0.1230371394744913,5.777733403954702e-05,0.595
2008-07-29,2008-08-09,495.8325,0.8960553284209241,444.2933536292678,0.601,2008,7,29,2008.07,2007,10,303,44,0.0383869457535687,11.063611132096185,0.0249015904508173,0.45,3,Normal,50,10,9,9,108,186.0,0.4186423192708937,258.2933536292678,258.2933536292678,,2,129.1466768146339,129.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,327.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1510437422018339,0.0216586707258535,989.8272975870724,0.118064018266341,0.118064018266341,0.0,0.0,24.10991347747422,24.10991347747422,24.22797749574056,24.22797749574056,,0.9068323034371774,0.9068323034371774,0.0,0.0,27.69137806883032,27.69137806883032,0.0,0.0,0.5639791867378884,0.5639791867378884,0.0,0.0,0.97,0.97,0.96,0.96,26.86063672676541,26.86063672676541,0.0,0.0,53.72127345353082,1289.3105628847395,0.1209139704987743,5.7773751239192575e-05,0.6
2008-07-30,2008-08-10,484.6547,0.9000891520783358,436.2324379737803,0.611,2008,7,30,2008.07,2007,10,304,44,0.0376904826409346,8.06091565548752,0.0184784875075521,0.45,3,Normal,50,10,9,9,108,186.0,0.4263781961376735,250.2324379737803,250.2324379737803,,2,125.11621898689016,125.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,319.2324379737803,990.0,965.563045970882,24.436954029118056,0.1481987949623787,0.020046487594756,989.8317547174428,0.1108091941764022,0.1108091941764022,0.0,0.0,24.157899552384546,24.157899552384546,24.268708746560947,24.268708746560947,,0.9049806027923576,0.9049806027923576,0.0,0.0,26.82568081788379,26.82568081788379,0.0,0.0,0.5463478781646393,0.5463478781646393,0.0,0.0,0.97,0.97,0.96,0.96,26.020910393347275,26.020910393347275,0.0,0.0,52.04182078669455,1249.0036988806692,0.1192983745739296,5.777053305595856e-05,0.61
2008-07-31,2008-08-11,479.1271,0.9016539350871652,432.0068351219016,0.614,2008,7,31,2008.07,2007,10,305,44,0.0373253905545323,4.225602851878648,0.0097813333223912,0.45,3,Normal,50,10,9,9,108,186.0,0.4305487433954961,246.0068351219016,246.0068351219016,,2,123.0034175609508,123.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,315.0068351219016,990.0,965.5440307580484,24.455969241951493,0.146707448608903,0.0192013670243803,989.8340911843668,0.1071259465560543,0.1071259465560543,0.0,0.0,24.182934479762125,24.182934479762125,24.290060426318178,24.290060426318178,,0.9033269203054308,0.9033269203054308,0.0,0.0,26.351772338304286,26.351772338304286,0.0,0.0,0.5366959743035496,0.5366959743035496,0.0,0.0,0.97,0.97,0.96,0.96,25.56121916815516,25.56121916815516,0.0,0.0,51.12243833631032,1226.9385200714476,0.1183371052957642,5.772472666706605e-05,0.615
