Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2008-08-01,2008-08-12,473.6402,0.9015518661337044,427.01120618594086,0.618,2008,8,1,2008.08,2007,11,306,44,0.0368937682144652,4.995628935960781,0.0116990581595777,0.48,3,Normal,47,8,6,5,89,155.0,0.3629881318208442,272.01120618594086,272.01120618594086,,2,136.00560309297043,136.00560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,333.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1530617497759046,0.0244022412371881,989.8225360089868,0.1309508700003626,0.1309508700003626,0.0,0.0,24.170034711149786,24.170034711149786,24.300985581150144,24.300985581150144,,0.9101803047100192,0.9101803047100192,0.0,0.0,29.342709080150424,29.342709080150424,0.0,0.0,0.5976111828951206,0.5976111828951206,0.0,0.0,0.97,0.97,0.96,0.96,28.46242780774591,28.46242780774591,0.0,0.0,56.92485561549182,1366.1965347718035,0.1333099806067011,5.813164874679143e-05,0.62
2008-08-02,2008-08-13,470.3676,0.9015518661337044,424.0607875488317,0.625,2008,8,2,2008.08,2007,11,307,44,0.036638852044219,2.9504186371091805,0.0069575370412418,0.48,3,Normal,47,8,6,5,89,155.0,0.3655136351935189,269.0607875488317,269.0607875488317,,2,134.53039377441584,134.53039377441584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,330.0607875488317,990.0,965.5082735439696,24.49172645603028,0.1520204554967408,0.0238121575097663,989.8241673869936,0.1281171402959018,0.1281171402959018,0.0,0.0,24.187776702727884,24.187776702727884,24.315893843023787,24.315893843023787,,0.9095011350046458,0.9095011350046458,0.0,0.0,29.02406973703401,29.02406973703401,0.0,0.0,0.591121583238982,0.591121583238982,0.0,0.0,0.97,0.97,0.96,0.96,28.153347644922995,28.153347644922995,0.0,0.0,56.30669528984599,1351.3606869563037,0.1327797734266154,5.8130910988972166e-05,0.625
2008-08-03,2008-08-14,468.1939,0.8984041256306261,420.6273313550929,0.627,2008,8,3,2008.08,2007,11,308,44,0.03634220142908,3.4334561937388344,0.0081627035092503,0.48,3,Normal,47,8,6,5,89,155.0,0.3684972146261919,265.6273313550929,265.6273313550929,,2,132.81366567754645,132.81366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.6273313550929,990.0,965.492822991098,24.50717700890209,0.1508086822767198,0.0231254662710185,989.8260658514522,0.1248896914737873,0.1248896914737873,0.0,0.0,24.208353168880503,24.208353168880503,24.33324286035429,24.33324286035429,,0.9087120968709188,0.9087120968709188,0.0,0.0,28.653192594563556,28.653192594563556,0.0,0.0,0.5835680772823534,0.5835680772823534,0.0,0.0,0.97,0.97,0.96,0.96,27.793596816726645,27.793596816726645,0.0,0.0,55.58719363345329,1334.0926472028789,0.1321530711149311,5.8129888372677205e-05,0.625
2008-08-04,2008-08-15,457.4224,0.9068704073731252,414.8228382295926,0.637,2008,8,4,2008.08,2007,11,309,45,0.0358406932230368,5.804493125500244,0.0139927038498483,0.48,3,Normal,47,8,6,5,89,155.0,0.3736534870199502,259.8228382295926,259.8228382295926,,2,129.9114191147963,129.9114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,320.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1487600965577281,0.0219645676459185,989.8292753357964,0.1194405544066333,0.1194405544066333,0.0,0.0,24.243132009356614,24.243132009356614,24.36257256376325,24.36257256376325,,0.9073816185107256,0.9073816185107256,0.0,0.0,28.02623310731868,28.02623310731868,0.0,0.0,0.570799044955574,0.570799044955574,0.0,0.0,0.97,0.97,0.96,0.96,27.18544611409912,27.18544611409912,0.0,0.0,54.37089222819824,1304.901413476758,0.131070151441627,5.812816810814051e-05,0.635
2008-08-05,2008-08-16,454.2223,0.9119592484433596,414.2322273342143,0.64,2008,8,5,2008.08,2007,11,310,45,0.0357896644416761,0.5906108953782905,0.0014257965855992,0.48,3,Normal,47,8,6,5,89,155.0,0.3741862408859405,259.2322273342143,259.2322273342143,,2,129.61611366710716,129.61611366710716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,320.2322273342143,990.0,965.464045023004,24.53595497699609,0.1485516516479672,0.0218464454668428,989.8296019028852,0.1189090046007928,0.1189090046007928,0.0,0.0,24.246647875280505,24.246647875280505,24.365556879881296,24.365556879881296,,0.9072464529130428,0.9072464529130428,0.0,0.0,27.96241516420614,27.96241516420614,0.0,0.0,0.5694992905133633,0.5694992905133633,0.0,0.0,0.97,0.97,0.96,0.96,27.123542709279956,27.123542709279956,0.0,0.0,54.24708541855991,1301.9300500454378,0.1309581482050932,5.812793800155748e-05,0.64
2008-08-06,2008-08-17,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2008,8,6,2008.08,2007,11,311,45,0.0354362823412724,4.090070606524023,0.0099723243256839,0.48,3,Normal,47,8,6,5,89,155.0,0.3779177474382636,255.1421567276903,255.1421567276903,,2,127.57107836384516,127.57107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,316.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1471081388290126,0.021028431345538,989.8318634298256,0.1152279410549212,0.1152279410549212,0.0,0.0,24.270995783495938,24.270995783495938,24.38622372455086,24.38622372455086,,0.9063116356378664,0.9063116356378664,0.0,0.0,27.52048457801323,27.52048457801323,0.0,0.0,0.5604986675766442,0.5604986675766442,0.0,0.0,0.97,0.97,0.96,0.96,26.69487004067284,26.69487004067284,0.0,0.0,53.38974008134567,1281.353761952296,0.130173743921655,5.812635413189566e-05,0.64
2008-08-07,2008-08-18,446.8115,0.9026970817947076,403.335437162316,0.647,2008,8,7,2008.08,2007,11,312,45,0.0348481817708241,6.806719565374294,0.0168760761842878,0.48,3,Normal,47,8,6,5,89,155.0,0.3842955161354262,248.335437162316,248.335437162316,,2,124.167718581158,124.167718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,309.335437162316,990.0,965.4150094672304,24.584990532769552,0.1447058363034832,0.0196670874324631,989.835627076264,0.1091518303312149,0.1091518303312149,0.0,0.0,24.31146577870236,24.31146577870236,24.42061760903357,24.42061760903357,,0.9044680320245482,0.9044680320245482,0.0,0.0,26.77637407319034,26.77637407319034,0.0,0.0,0.5453436674784183,0.5453436674784183,0.0,0.0,0.97,0.97,0.96,0.96,25.97308285099463,25.97308285099463,0.0,0.0,51.94616570198926,1246.7079768477422,0.1287914745787247,5.810483851059665e-05,0.645
2008-08-08,2008-08-19,443.6594,0.9034510418651028,400.8245471632464,0.654,2008,8,8,2008.08,2007,11,313,45,0.0346312408749044,2.5108899990696045,0.0062643119460619,0.48,3,Normal,47,8,6,5,89,155.0,0.3867028631279714,245.8245471632464,245.8245471632464,,2,122.9122735816232,122.9122735816232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,306.8245471632464,990.0,965.4037104622346,24.59628953776541,0.1438196653178625,0.0191649094326492,989.8370154252494,0.1069673560320243,0.1069673560320243,0.0,0.0,24.326337606982825,24.326337606982825,24.433304963014848,24.433304963014848,,0.903454097688768,0.903454097688768,0.0,0.0,26.492123645505774,26.492123645505774,0.0,0.0,0.5395544530652908,0.5395544530652908,0.0,0.0,0.97,0.97,0.96,0.96,25.697359936140604,25.697359936140604,0.0,0.0,51.39471987228121,1233.473276934749,0.1282224859630399,5.807520542752429e-05,0.655
2008-08-09,2008-08-20,443.6594,0.9034510418651028,400.8245471632464,0.654,2008,8,9,2008.08,2007,11,314,45,0.0346312408749044,0.0,0.0,0.48,3,Normal,47,8,6,5,89,155.0,0.3867028631279714,245.8245471632464,245.8245471632464,,2,122.9122735816232,122.9122735816232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,306.8245471632464,990.0,965.4037104622346,24.59628953776541,0.1438196653178625,0.0191649094326492,989.8370154252494,0.1069673560320243,0.1069673560320243,0.0,0.0,24.326337606982825,24.326337606982825,24.433304963014848,24.433304963014848,,0.903454097688768,0.903454097688768,0.0,0.0,26.492123645505774,26.492123645505774,0.0,0.0,0.5395544530652908,0.5395544530652908,0.0,0.0,0.97,0.97,0.96,0.96,25.697359936140604,25.697359936140604,0.0,0.0,51.39471987228121,1233.473276934749,0.1282224859630399,5.807520542752429e-05,0.655
2008-08-10,2008-08-21,436.3602,0.9000420788564829,392.74254153823074,0.659,2008,8,10,2008.08,2007,11,315,45,0.0339329555889031,8.082005625015654,0.0205783809244635,0.48,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
2008-08-11,2008-08-22,431.1941,0.9057934892164382,390.5728083685417,0.662,2008,8,11,2008.08,2007,11,316,46,0.033745490643042,2.1697331696890387,0.0055552591557825,0.5,3,Normal,47,8,6,5,89,155.0,0.3968530237613037,235.5728083685417,235.5728083685417,,2,117.78640418427084,117.78640418427084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,296.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1402015086182875,0.0171145616737083,989.842683929708,0.0982254309458896,0.0982254309458896,0.0,0.0,24.39159445691945,24.39159445691945,24.489819887865337,24.489819887865337,,0.8993044561750699,0.8993044561750699,0.0,0.0,25.338494023152577,25.338494023152577,0.0,0.0,0.5160589414084028,0.5160589414084028,0.0,0.0,0.97,0.97,0.96,0.96,24.578339202458,24.578339202458,0.0,0.0,49.156678404916,1179.760281717984,0.1258579126648573,5.796353571033744e-05,0.66
2008-08-12,2008-08-23,426.0674,0.9055691660280052,385.8335000897204,0.672,2008,8,12,2008.08,2007,11,317,46,0.0333360144077518,4.7393082788213405,0.0122832990855363,0.5,3,Normal,47,8,6,5,89,155.0,0.4017276881451632,230.8335000897204,230.8335000897204,,2,115.4167500448602,115.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,291.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1385288596809945,0.016166700017944,989.8453044403012,0.0942918050744679,0.0942918050744679,0.0,0.0,24.421845134778103,24.421845134778103,24.51613693985257,24.51613693985257,,0.8973772657161727,0.8973772657161727,0.0,0.0,24.806247722566063,24.806247722566063,0.0,0.0,0.5052188945532803,0.5052188945532803,0.0,0.0,0.97,0.97,0.96,0.96,24.06206029088908,24.06206029088908,0.0,0.0,48.12412058177816,1154.9788939626758,0.1247276884215277,5.791105393073514e-05,0.67
2008-08-13,2008-08-24,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2008,8,13,2008.08,2007,11,318,46,0.0329798871192468,4.1218436169558,0.0107983173871188,0.5,3,Normal,47,8,6,5,89,155.0,0.4060656712249482,226.71165647276456,226.71165647276456,,2,113.35582823638228,113.35582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,287.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1370741331808429,0.0153423312945529,989.8475835355248,0.0909693251782116,0.0909693251782116,0.0,0.0,24.448055927982637,24.448055927982637,24.539025253160844,24.539025253160844,,0.8956964548733236,0.8956964548733236,0.0,0.0,24.343764590759605,24.343764590759605,0.0,0.0,0.4957996861661833,0.4957996861661833,0.0,0.0,0.9695799686166184,0.9695799686166184,0.96,0.96,23.603226507919043,23.603226507919043,0.0,0.0,47.206453015838086,1132.954872380114,0.1236704518066146,5.783956510893327e-05,0.675
2008-08-14,2008-08-25,415.932,0.9090667400780807,378.1099473341564,0.679,2008,8,14,2008.08,2007,11,319,46,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.5,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
2008-08-15,2008-08-26,413.9237,0.9090128563565548,376.2619648506736,0.684,2008,8,15,2008.08,2007,11,320,46,0.0325090337630982,1.847982483482724,0.0049114251668146,0.5,3,Normal,47,8,6,5,89,155.0,0.4119470328644952,221.2619648506736,221.2619648506736,,2,110.6309824253368,110.6309824253368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,282.2619648506736,990.0,965.2813098242532,24.7186901757467,0.1351507679207691,0.0142523929701347,989.8505968391092,0.0866095718805388,0.0866095718805388,0.0,0.0,24.48267744297529,24.48267744297529,24.56928701485583,24.56928701485583,,0.893467590893297,0.893467590893297,0.0,0.0,23.73302972264912,23.73302972264912,0.0,0.0,0.4833610941476399,0.4833610941476399,0.0,0.0,0.968336109414764,0.968336109414764,0.96,0.96,22.98154966625501,22.98154966625501,0.0,0.0,45.96309933251001,1103.1143839802403,0.1221571767179584,5.770321890154281e-05,0.685
2008-08-16,2008-08-27,410.923,0.9090128563565548,373.5342899726045,0.684,2008,8,16,2008.08,2007,11,321,46,0.032273362653633,2.7276748780690814,0.0073023413145527,0.5,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
2008-08-17,2008-08-28,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2008,8,17,2008.08,2007,11,322,46,0.0316425210364439,7.301407606354928,0.0199365156923653,0.5,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2008-08-18,2008-08-29,398.0814,0.9077571128687334,361.3612223507434,0.7010000000000001,2008,8,18,2008.08,2007,11,323,47,0.0312216096111042,4.8716600155062215,0.0134814133730644,0.5,3,Normal,47,8,6,5,89,155.0,0.428933683010277,206.3612223507434,206.3612223507434,,1,206.3612223507434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,267.3612223507434,990.0,965.2068061117536,24.793193888246265,0.1298918335697874,0.0112722444701486,989.85883592196,0.3013019937111855,0.0,0.0,0.0,24.3507278164952,24.652029810206383,24.652029810206383,24.652029810206383,,0.9363847774458544,0.0,0.0,0.0,46.145895938372185,0.0,0.0,0.0,0.939834947828354,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.22297801960474,0.0,0.0,0.0,45.22297801960474,1085.3514724705135,0.1251461839912378,6.087354104458687e-05,0.7
2008-08-19,2008-08-30,398.0814,0.9077571128687334,361.3612223507434,0.7010000000000001,2008,8,19,2008.08,2007,11,324,47,0.0312216096111042,0.0,0.0,0.5,3,Normal,47,8,6,5,89,155.0,0.428933683010277,206.3612223507434,206.3612223507434,,1,206.3612223507434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,267.3612223507434,990.0,965.2068061117536,24.793193888246265,0.1298918335697874,0.0112722444701486,989.85883592196,0.3013019937111855,0.0,0.0,0.0,24.3507278164952,24.652029810206383,24.652029810206383,24.652029810206383,,0.9363847774458544,0.0,0.0,0.0,46.145895938372185,0.0,0.0,0.0,0.939834947828354,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.22297801960474,0.0,0.0,0.0,45.22297801960474,1085.3514724705135,0.1251461839912378,6.087354104458687e-05,0.7
2008-08-20,2008-08-31,398.0814,0.9077571128687334,361.3612223507434,0.7010000000000001,2008,8,20,2008.08,2007,11,325,47,0.0312216096111042,0.0,0.0,0.5,3,Normal,47,8,6,5,89,155.0,0.428933683010277,206.3612223507434,206.3612223507434,,1,206.3612223507434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,267.3612223507434,990.0,965.2068061117536,24.793193888246265,0.1298918335697874,0.0112722444701486,989.85883592196,0.3013019937111855,0.0,0.0,0.0,24.3507278164952,24.652029810206383,24.652029810206383,24.652029810206383,,0.9363847774458544,0.0,0.0,0.0,46.145895938372185,0.0,0.0,0.0,0.939834947828354,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.22297801960474,0.0,0.0,0.0,45.22297801960474,1085.3514724705135,0.1251461839912378,6.087354104458687e-05,0.7
2008-08-21,2008-09-01,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2008,8,21,2008.08,2007,11,326,47,0.0306063448437163,7.121119992915793,0.0201025235299942,0.5,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2008-08-22,2008-09-02,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2008,8,22,2008.08,2007,11,327,47,0.030318276937179,3.3341192886254016,0.0095014603611585,0.5,3,Normal,47,8,6,5,89,155.0,0.4417137566144959,195.9059830692022,195.9059830692022,,1,195.9059830692022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.9059830692022,990.0,965.154529915346,24.84547008465404,0.1262018552344335,0.0095905983069202,989.8642075464588,0.2715367525937661,0.0,0.0,0.0,24.43814087851899,24.709677631112758,24.709677631112758,24.709677631112758,,0.9333888208509824,0.0,0.0,0.0,43.824519022209245,0.0,0.0,0.0,0.8925563955643431,0.0,0.0,0.0,0.9792556395564342,0.96,0.96,0.96,42.91540740334664,0.0,0.0,0.0,42.91540740334664,1029.969777680319,0.1222988762630567,6.0850344201680885e-05,0.71
2008-08-23,2008-09-03,386.4594,0.9011465145423716,348.25654132213623,0.711,2008,8,23,2008.08,2007,11,328,47,0.0300893651702325,2.649441747065964,0.0076077300285803,0.5,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
2008-08-24,2008-09-04,381.682,0.9041733044557544,345.1066751912812,0.715,2008,8,24,2008.08,2007,11,329,47,0.0298172167365266,3.1498661308550027,0.009127224586743,0.5,3,Normal,47,8,6,5,89,155.0,0.44913648776596,190.10667519128123,190.10667519128123,,1,190.10667519128123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,251.10667519128123,990.0,965.1255333759564,24.874466624043635,0.1241550995501943,0.0090106675191281,989.8668342329308,0.2556901565202849,0.0,0.0,0.0,24.48561070045408,24.74130085697436,24.74130085697436,24.74130085697436,,0.9317078443949712,0.0,0.0,0.0,42.53307268436329,0.0,0.0,0.0,0.8662540261581118,0.0,0.0,0.0,0.9766254026158112,0.96,0.96,0.96,41.53887923485386,0.0,0.0,0.0,41.53887923485386,996.9331016364928,0.1203653311308169,6.069527834110673e-05,0.715
2008-08-25,2008-09-05,376.9428,0.9047288410004722,341.0310225674728,0.72,2008,8,25,2008.08,2007,11,330,48,0.0294650803498296,4.075652623808423,0.0119509732373454,0.5,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
2008-08-26,2008-09-06,365.7234,0.9155446385130294,334.83609804875607,0.735,2008,8,26,2008.08,2007,11,331,48,0.0289298388714125,6.194924518716732,0.0185013639652875,0.5,3,Normal,47,8,6,5,89,155.0,0.4629130517983463,179.83609804875607,179.83609804875607,,1,179.83609804875607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,240.83609804875607,990.0,965.0741804902436,24.92581950975625,0.1205302942131793,0.0079836098048756,989.871486095982,0.2287902451218901,0.0,0.0,0.0,24.5685153606163,24.797305605738188,24.797305605738188,24.797305605738188,,0.9283862693071164,0.0,0.0,0.0,40.22751381470547,0.0,0.0,0.0,0.8192976337007223,0.0,0.0,0.0,0.9719297633700722,0.96,0.96,0.96,39.09831798289299,0.0,0.0,0.0,39.09831798289299,938.3596315894318,0.1167685270815687,6.039190130333271e-05,0.735
2008-08-27,2008-09-07,362.9525,0.9155446385130294,332.29921540990034,0.735,2008,8,27,2008.08,2007,11,332,48,0.0287106522114153,2.536882638855729,0.0076343323162121,0.5,3,Normal,47,8,6,5,89,155.0,0.4664470838692868,177.29921540990034,177.29921540990034,,1,177.29921540990034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,238.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1196349496185089,0.00772992154099,989.8726351288404,0.2224480385247508,0.0,0.0,0.0,24.588691013266224,24.81113905179097,24.81113905179097,24.81113905179097,,0.9274750952475492,0.0,0.0,0.0,39.65365095556954,0.0,0.0,0.0,0.8076099990951026,0.0,0.0,0.0,0.9707609999095104,0.96,0.96,0.96,38.4942178516914,0.0,0.0,0.0,38.4942178516914,923.8612284405935,0.1158420365338741,6.030956351056369e-05,0.735
2008-08-28,2008-09-08,362.9525,0.9155446385130294,332.29921540990034,0.735,2008,8,28,2008.08,2007,11,333,48,0.0287106522114153,0.0,0.0,0.5,3,Normal,47,8,6,5,89,155.0,0.4664470838692868,177.29921540990034,177.29921540990034,,1,177.29921540990034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,238.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1196349496185089,0.00772992154099,989.8726351288404,0.2224480385247508,0.0,0.0,0.0,24.588691013266224,24.81113905179097,24.81113905179097,24.81113905179097,,0.9274750952475492,0.0,0.0,0.0,39.65365095556954,0.0,0.0,0.0,0.8076099990951026,0.0,0.0,0.0,0.9707609999095104,0.96,0.96,0.96,38.4942178516914,0.0,0.0,0.0,38.4942178516914,923.8612284405935,0.1158420365338741,6.030956351056369e-05,0.735
2008-08-29,2008-09-09,358.3644,0.921348231477836,330.1784061646158,0.74,2008,8,29,2008.08,2007,11,334,48,0.0285274142926228,2.120809245284533,0.0064232221298783,0.5,3,Normal,47,8,6,5,89,155.0,0.4694431771008133,175.1784061646158,175.1784061646158,,1,175.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,236.1784061646158,990.0,965.0508920308232,24.949107969176907,0.118886450233867,0.0075178406164615,989.8735957091496,0.2171460154115395,0.0,0.0,0.0,24.605557662915007,24.822703678326548,24.822703678326548,24.822703678326548,,0.9267122627488048,0.0,0.0,0.0,39.173952500863386,0.0,0.0,0.0,0.7978401731336738,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.998733925837485,0.0,0.0,0.0,37.998733925837485,911.9696142200996,0.1150854605158297,6.025402387991489e-05,0.74
2008-08-30,2008-09-10,349.3005,0.9295836506121732,324.70403395065745,0.75,2008,8,30,2008.08,2007,11,335,48,0.0280544285333368,5.474372213958361,0.0168595756183006,0.5,3,Normal,47,8,6,5,89,155.0,0.4773577898436397,169.70403395065745,169.70403395065745,,1,169.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,230.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1169543283301663,0.0069704033950657,989.8760752682748,0.2037956008025647,0.0,0.0,0.0,24.64875949771896,24.85255509852152,24.85255509852152,24.85255509852152,,0.92473824598212,0.0,0.0,0.0,37.93540740809656,0.0,0.0,0.0,0.772615222160826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.79734518585366,0.0,0.0,0.0,36.79734518585366,883.1362844604878,0.113325802387307,6.023124221561051e-05,0.75
2008-08-31,2008-09-11,349.3005,0.9295836506121732,324.70403395065745,0.75,2008,8,31,2008.08,2007,11,336,48,0.0280544285333368,0.0,0.0,0.5,3,Normal,47,8,6,5,89,155.0,0.4773577898436397,169.70403395065745,169.70403395065745,,1,169.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,230.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1169543283301663,0.0069704033950657,989.8760752682748,0.2037956008025647,0.0,0.0,0.0,24.64875949771896,24.85255509852152,24.85255509852152,24.85255509852152,,0.92473824598212,0.0,0.0,0.0,37.93540740809656,0.0,0.0,0.0,0.772615222160826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.79734518585366,0.0,0.0,0.0,36.79734518585366,883.1362844604878,0.113325802387307,6.023124221561051e-05,0.75
2008-09-01,2008-09-12,346.6104,0.9283094176295976,321.7616985683619,0.757,2008,9,1,2008.09,2007,12,337,49,0.0278002107563064,2.9423353822955387,0.0091444550280132,0.49,3,Normal,40,6,4,3,65,118.0,0.3667310327022331,203.7616985683619,203.7616985683619,,1,203.7616985683619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,253.7616985683619,990.0,965.0088084928418,24.99119150715819,0.1250921396769165,0.0107523397136723,989.8641555206094,0.2937584579055151,0.0,0.0,0.0,24.56158856986209,24.855347027767607,24.855347027767607,24.855347027767607,,0.9358302093842183,0.0,0.0,0.0,45.93193742282647,0.0,0.0,0.0,0.935477340587097,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.013298674369935,0.0,0.0,0.0,45.013298674369935,1080.3191681848784,0.139896385662591,6.136430037669169e-05,0.755
2008-09-02,2008-09-13,340.3854,0.917687337580864,312.3673714773974,0.764,2008,9,2,2008.09,2007,12,338,49,0.0269885408956471,9.39432709096451,0.0300746106948762,0.49,3,Normal,40,6,4,3,65,118.0,0.3777603257404827,194.3673714773974,194.3673714773974,,1,194.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,244.3673714773974,990.0,964.961836857387,25.03816314261303,0.1217765901703558,0.0094367371477397,989.8687866726818,0.2672792504185209,0.0,0.0,0.0,24.639670564876344,24.906949815294865,24.906949815294865,24.906949815294865,,0.9331245595729838,0.0,0.0,0.0,43.8264787018051,0.0,0.0,0.0,0.8925963075724053,0.0,0.0,0.0,0.9792596307572404,0.96,0.96,0.96,42.91750135091973,0.0,0.0,0.0,42.91750135091973,1030.0200324220734,0.1373943160194156,6.133502790317656e-05,0.765
2008-09-03,2008-09-14,335.9832,0.9289857410847936,312.12360204404035,0.765,2008,9,3,2008.09,2007,12,339,49,0.026967479216605,0.2437694333570448,0.0007810028839877,0.49,3,Normal,40,6,4,3,65,118.0,0.3780553576443421,194.12360204404035,194.12360204404035,,1,194.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,244.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1216905563739321,0.009412360204404,989.8688970834218,0.2666161975597897,0.0,0.0,0.0,24.6416628756418,24.908279073201584,24.908279073201584,24.908279073201584,,0.9330546997383944,0.0,0.0,0.0,43.77177489546803,0.0,0.0,0.0,0.8914821770971085,0.0,0.0,0.0,0.9791482177097108,0.96,0.96,0.96,42.859055374888186,0.0,0.0,0.0,42.859055374888186,1028.6173289973165,0.1373143687123052,6.132841671148385e-05,0.765
2008-09-04,2008-09-15,329.0162,0.9312389803097992,306.392710593405,0.775,2008,9,4,2008.09,2007,12,340,49,0.0264723301952701,5.73089145063534,0.0187043988074522,0.49,3,Normal,40,6,4,3,65,118.0,0.3851266558250159,188.392710593405,188.392710593405,,1,188.392710593405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,238.392710593405,990.0,964.931963552967,25.068036447033023,0.1196679469696266,0.0088392710593405,989.8714927819713,0.2511246101784573,0.0,0.0,0.0,24.688404618825707,24.939529229004165,24.939529229004165,24.939529229004165,,0.9314176840897896,0.0,0.0,0.0,42.48545757180786,0.0,0.0,0.0,0.8652842682649259,0.0,0.0,0.0,0.9765284268264924,0.96,0.96,0.96,41.48825704560123,0.0,0.0,0.0,41.48825704560123,995.7181690944296,0.1354087601015343,6.117283311918001e-05,0.775
2008-09-05,2008-09-16,322.9968,0.925945706320608,299.0775001152962,0.789,2008,9,5,2008.09,2007,12,341,49,0.0258402960099615,7.315210478108837,0.0244592471024693,0.49,3,Normal,40,6,4,3,65,118.0,0.3945465638655877,181.07750011529615,181.07750011529615,,1,181.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,231.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1170861403612278,0.0081077500115296,989.8748061096272,0.2319799502974641,0.0,0.0,0.0,24.74651615886857,24.97849610916603,24.97849610916603,24.97849610916603,,0.9290373599404886,0.0,0.0,0.0,40.827278910186656,0.0,0.0,0.0,0.831512808761439,0.0,0.0,0.0,0.973151280876144,0.96,0.96,0.96,39.73111876613572,0.0,0.0,0.0,39.73111876613572,953.5468503872572,0.1328455626077493,6.094860969725672e-05,0.79
2008-09-06,2008-09-17,318.7409,0.9279181423044488,295.76546380444813,0.79,2008,9,6,2008.09,2007,12,342,49,0.0255541360727043,3.312036310848044,0.0111981847652025,0.49,3,Normal,40,6,4,3,65,118.0,0.3989647691862303,177.76546380444813,177.76546380444813,,1,177.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,227.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1159171824356689,0.0077765463804448,989.876306271184,0.2236136595111203,0.0,0.0,0.0,24.76963075645504,24.99324441596616,24.99324441596616,24.99324441596616,,0.9278363087057152,0.0,0.0,0.0,40.06609218751283,0.0,0.0,0.0,0.8160100241855973,0.0,0.0,0.0,0.9716010024185596,0.96,0.96,0.96,38.92825533238189,0.0,0.0,0.0,38.92825533238189,934.2781279771652,0.1316186644364947,6.082961238685999e-05,0.79
2008-09-07,2008-09-18,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2008,9,7,2008.09,2007,12,343,49,0.025186961974081,4.24970021554708,0.0145779431040993,0.49,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2008-09-08,2008-09-19,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2008,9,8,2008.09,2007,12,344,50,0.025186961974081,0.0,0.0,0.49,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2008-09-09,2008-09-20,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2008,9,9,2008.09,2007,12,345,50,0.0249282631786734,2.994199020921428,0.0103777304320556,0.49,3,Normal,40,6,4,3,65,118.0,0.4089815614880931,170.52156456797962,170.52156456797962,,1,170.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,220.5215645679796,990.0,964.854086258272,25.145913741728123,0.1133605035137969,0.0070521564567979,989.8795873400294,0.2057726175458702,0.0,0.0,0.0,24.81972846421164,25.02550108175751,25.02550108175751,25.02550108175751,,0.9252015327970596,0.0,0.0,0.0,38.40178198305391,0.0,0.0,0.0,0.7821136860092446,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.24972852356229,0.0,0.0,0.0,37.24972852356229,893.993484565495,0.1291055265811361,6.0679403442698736e-05,0.805
2008-09-10,2008-09-21,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2008,9,10,2008.09,2007,12,346,50,0.0249282631786734,0.0,0.0,0.49,3,Normal,40,6,4,3,65,118.0,0.4089815614880931,170.52156456797962,170.52156456797962,,1,170.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,220.5215645679796,990.0,964.854086258272,25.145913741728123,0.1133605035137969,0.0070521564567979,989.8795873400294,0.2057726175458702,0.0,0.0,0.0,24.81972846421164,25.02550108175751,25.02550108175751,25.02550108175751,,0.9252015327970596,0.0,0.0,0.0,38.40178198305391,0.0,0.0,0.0,0.7821136860092446,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.24972852356229,0.0,0.0,0.0,37.24972852356229,893.993484565495,0.1291055265811361,6.0679403442698736e-05,0.805
2008-09-11,2008-09-22,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2008,9,11,2008.09,2007,12,347,50,0.0245003003325816,4.953273681617986,0.0174676571422542,0.52,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
2008-09-12,2008-09-23,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2008,9,12,2008.09,2007,12,348,50,0.0243746129170735,1.4547154572694578,0.0051564886767921,0.52,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2008-09-13,2008-09-24,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2008,9,13,2008.09,2007,12,349,50,0.0243746129170735,0.0,0.0,0.52,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2008-09-14,2008-09-25,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2008,9,14,2008.09,2007,12,350,50,0.0238796813442401,5.728374685572362,0.0207260543262162,0.52,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2008-09-15,2008-09-26,291.5539,0.9336960918380738,272.2227369901486,0.8310000000000001,2008,9,15,2008.09,2007,12,351,51,0.0235200444759488,4.162463753371242,0.0152906542612635,0.52,3,Normal,40,6,4,3,65,118.0,0.4334685680728802,154.22273699014858,154.22273699014858,,1,154.22273699014858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,204.22273699014855,990.0,964.7888909479606,25.211109052039436,0.107607956776305,0.0054222736990148,989.8869697695249,0.1683211118987209,0.0,0.0,0.0,24.92975770966545,25.09807882156417,25.09807882156417,25.09807882156417,,0.9189469582114282,0.0,0.0,0.0,34.64939117102507,0.0,0.0,0.0,0.7056902478823843,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.60990943589432,0.0,0.0,0.0,33.60990943589432,806.6378264614636,0.1234647399681042,6.053637833577975e-05,0.83
2008-09-16,2008-09-27,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2008,9,16,2008.09,2007,12,352,51,0.0234396025588195,0.9310407075150238,0.0034318805930022,0.52,3,Normal,40,6,4,3,65,118.0,0.434956180439326,153.29169628263355,153.29169628263355,,1,153.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1072793530679148,0.0053291696282633,989.8873914773038,0.1663100639704884,0.0,0.0,0.0,24.93591462820282,25.10222469217331,25.10222469217331,25.10222469217331,,0.918581358550696,0.0,0.0,0.0,34.43501366197773,0.0,0.0,0.0,0.7013241071685892,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40196325211839,0.0,0.0,0.0,33.40196325211839,801.6471180508414,0.1231219521636961,6.052723892154872e-05,0.83
2008-09-17,2008-09-28,285.986,0.9347322974487192,267.32035081816935,0.841,2008,9,17,2008.09,2007,12,353,51,0.0230964783106898,3.971345464464208,0.0148561284328311,0.52,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2008-09-18,2008-09-29,285.986,0.9347322974487192,267.32035081816935,0.841,2008,9,18,2008.09,2007,12,354,51,0.0230964783106898,0.0,0.0,0.52,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2008-09-19,2008-09-30,282.0511,0.9362353611713602,264.06621347727946,0.853,2008,9,19,2008.09,2007,12,355,51,0.0228153208444369,3.2541373408898835,0.0123231870447897,0.52,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2008-09-20,2008-10-01,282.0511,0.9362353611713602,264.06621347727946,0.853,2008,9,20,2008.09,2007,12,356,51,0.0228153208444369,0.0,0.0,0.52,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2008-09-21,2008-10-02,282.0511,0.9362353611713602,264.06621347727946,0.853,2008,9,21,2008.09,2007,12,357,51,0.0228153208444369,0.0,0.0,0.53,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2008-09-22,2008-10-03,270.4558,0.9489427293933842,256.64706503227126,0.87,2008,9,22,2008.09,2007,12,358,52,0.0221743064187882,7.419148445008204,0.0289079808649879,0.53,3,Normal,40,6,4,3,65,118.0,0.459775372787382,138.64706503227126,138.64706503227126,,1,138.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1021107563230303,0.0038647065032271,989.8940245371738,0.1360753061626062,0.0,0.0,0.0,25.03136097088205,25.167436277044654,25.167436277044654,25.167436277044654,,0.9124555958288388,0.0,0.0,0.0,31.05600458255737,0.0,0.0,0.0,0.6325051849808019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.124324445080653,0.0,0.0,0.0,30.124324445080653,722.9837866819357,0.1173764618788559,6.035373269144647e-05,0.87
2008-09-23,2008-10-04,266.66,0.9440969037746996,251.75288036056145,0.871,2008,9,23,2008.09,2007,12,359,52,0.0217514488631525,4.894184671709809,0.0194404316832456,0.53,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2008-09-24,2008-10-05,262.8986,0.938951234680896,246.84896506587896,0.878,2008,9,24,2008.09,2007,12,360,52,0.0213277505816919,4.903915294682463,0.0198660557210507,0.53,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
2008-09-25,2008-10-06,262.8986,0.938951234680896,246.84896506587896,0.878,2008,9,25,2008.09,2007,12,361,52,0.0213277505816919,0.0,0.0,0.53,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
2008-09-26,2008-10-07,262.8986,0.938951234680896,246.84896506587896,0.878,2008,9,26,2008.09,2007,12,362,52,0.0213277505816919,0.0,0.0,0.53,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
2008-09-27,2008-10-08,262.8986,0.938951234680896,246.84896506587896,0.878,2008,9,27,2008.09,2007,12,363,52,0.0213277505816919,0.0,0.0,0.53,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
2008-09-28,2008-10-09,259.1714,0.9397252104948886,243.54989841925496,0.883,2008,9,28,2008.09,2007,12,364,52,0.0210427112234236,3.299066646624027,0.0135457525050776,0.53,3,Normal,40,6,4,3,65,118.0,0.4845003047255263,125.54989841925496,125.54989841925496,,1,125.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.54989841925496,990.0,964.6612993905156,25.33870060948448,0.0974883429248719,0.0025549898419254,989.8999566672333,0.1115898171546589,0.0,0.0,0.0,25.127067459563072,25.23865727671773,25.23865727671773,25.23865727671773,,0.9065615800351488,0.0,0.0,0.0,28.047501547028368,0.0,0.0,0.0,0.5712322107337753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.20607650061752,0.0,0.0,0.0,27.20607650061752,652.9458360148204,0.111706375889281,6.019314684873325e-05,0.885
2008-09-29,2008-10-10,255.4785,0.9395358309241366,240.03120478075203,0.887,2008,9,29,2008.09,2007,12,365,53,0.0207386960930569,3.518693638502924,0.0146593174904777,0.53,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
2008-09-30,2008-10-11,255.4785,0.9395358309241366,240.03120478075203,0.887,2008,9,30,2008.09,2007,12,366,53,0.0207386960930569,0.0,0.0,0.53,3,Normal,40,6,4,3,65,118.0,0.4916027485167309,122.03120478075203,122.03120478075203,,1,122.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,172.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0962464822156659,0.0022031204780752,989.9015503973064,0.1054342963185085,0.0,0.0,0.0,25.15592887230325,25.26136316862176,25.26136316862176,25.26136316862176,,0.9038279539986736,0.0,0.0,0.0,27.210450107393584,0.0,0.0,0.0,0.554184319906183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.394136604171777,0.0,0.0,0.0,26.394136604171777,633.4592785001227,0.1099612720282788,6.008057222283825e-05,0.885
