Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2008-10-01,2008-10-12,241.7541,0.9565359310633326,231.246483131878,0.907,2008,10,1,2008.1,2008,1,1,1,0.0199796961425942,8.784721648874012,0.0379885632416911,0.55,3,Normal,37,5,3,2,50,97.0,0.4194658387288065,134.246483131878,134.246483131878,,1,134.246483131878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,179.246483131878,990.0,964.5874788987912,25.412521101208768,0.0987929871435745,0.0034246483131877,989.8977823645432,0.1275833882879306,0.0,0.0,0.0,25.18272007746405,25.310303465751986,25.310303465751986,25.310303465751986,,0.910575213905305,0.0,0.0,0.0,30.189789112390063,0.0,0.0,0.0,0.6148633220446041,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.28409543901836,0.0,0.0,0.0,29.28409543901836,702.8182905364407,0.1266358521107448,6.0593549756472375e-05,0.905
2008-10-02,2008-10-13,234.0298,0.960250752350168,224.7272915223594,0.916,2008,10,2,2008.1,2008,1,2,1,0.0194164379875318,6.5191916095186295,0.0290093453507848,0.55,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2008-10-03,2008-10-14,223.755,0.9676137142007584,216.50840662099068,0.932,2008,10,3,2008.1,2008,1,3,1,0.0187063263320535,8.21888490136871,0.0379610428511272,0.55,3,Normal,37,5,3,2,50,97.0,0.4480195550549849,119.50840662099068,119.50840662099068,,1,119.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,164.50840662099068,990.0,964.499050439726,25.50094956027408,0.0935914436082496,0.001950840662099,989.9044577157296,0.1010839549908445,0.0,0.0,0.0,25.304323321012912,25.4,25.4,25.4,,0.9018725115162636,0.0,0.0,0.0,26.747120467502487,0.0,0.0,0.0,0.5447478710285639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.944706853477413,0.0,0.0,0.0,25.944706853477413,622.6729644834579,0.1198323301085254,6.03042348117878e-05,0.93
2008-10-04,2008-10-15,217.069,0.9659551417137412,209.67891665666008,0.938,2008,10,4,2008.1,2008,1,4,1,0.0181162583991354,6.829489964330605,0.0325711810859533,0.55,3,Normal,37,5,3,2,50,97.0,0.4626120811127291,112.67891665666008,112.67891665666008,,1,112.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.67891665666008,990.0,964.45807349994,25.54192650006007,0.0911810958707216,0.001267891665666,989.9075510124636,0.0898862666506561,0.0,0.0,0.0,25.35959124587303,25.4,25.4,25.4,,0.8962051847888233,0.0,0.0,0.0,25.11487746524615,0.0,0.0,0.0,0.5115046326934043,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.361431141288765,0.0,0.0,0.0,24.361431141288765,584.6743473909304,0.116184457310887,6.005617028191021e-05,0.94
2008-10-05,2008-10-16,210.5129,0.9644233220649272,203.02355035552185,0.945,2008,10,5,2008.1,2008,1,5,1,0.017541234750717,6.655366301138258,0.0327812526649435,0.55,3,Normal,37,5,3,2,50,97.0,0.4777770846295407,106.02355035552183,106.02355035552183,,1,106.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,151.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0888322020016111,0.0006023550355521,989.9105654429628,0.0795557965403932,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8906840422630339,0.0,0.0,0.0,23.5233099326015,0.0,0.0,0.0,0.4790898153279327,0.0,0.0,0.0,0.9679089815327931,0.96,0.96,0.96,22.76842295914456,0.0,0.0,0.0,22.76842295914456,546.4421510194694,0.1121467086910555,5.96524254459313e-05,0.945
2008-10-06,2008-10-17,207.2832,0.9713676659135028,201.34819816708185,0.949,2008,10,6,2008.1,2008,1,6,1,0.0173964843216358,1.6753521884399731,0.0083206713727318,0.55,3,Normal,37,5,3,2,50,97.0,0.4817525107401652,104.34819816708185,104.34819816708185,,1,104.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,149.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0882409160669279,0.0004348198167081,989.9113242641164,0.0770614053605978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8891066714971916,0.0,0.0,0.0,23.11060098941366,0.0,0.0,0.0,0.4706843378699319,0.0,0.0,0.0,0.9670684337869933,0.96,0.96,0.96,22.3495327027084,0.0,0.0,0.0,22.3495327027084,536.3887848650016,0.1109994174577237,5.9495071669465385e-05,0.95
2008-10-07,2008-10-18,204.0855,0.982689153992868,200.55260733721147,0.955,2008,10,7,2008.1,2008,1,7,1,0.017327745273935,0.7955908298703775,0.0039669932016025,0.55,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2008-10-08,2008-10-19,204.0855,0.982689153992868,200.55260733721147,0.955,2008,10,8,2008.1,2008,1,8,2,0.017327745273935,0.0,0.0,0.55,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2008-10-09,2008-10-20,204.0855,0.982689153992868,200.55260733721147,0.955,2008,10,9,2008.1,2008,1,9,2,0.017327745273935,0.0,0.0,0.55,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2008-10-10,2008-10-21,204.0855,0.982689153992868,200.55260733721147,0.955,2008,10,10,2008.1,2008,1,10,2,0.017327745273935,0.0,0.0,0.55,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2008-10-11,2008-10-22,200.9197,0.9954878983912542,200.0131298984013,0.958,2008,10,11,2008.1,2008,1,11,2,0.0172811344232218,0.5394774388101666,0.0026972101235763,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
2008-10-12,2008-10-23,200.9197,0.9954878983912542,200.0131298984013,0.958,2008,10,12,2008.1,2008,1,12,2,0.0172811344232218,0.0,0.0,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
2008-10-13,2008-10-24,200.9197,0.9954878983912542,200.0131298984013,0.958,2008,10,13,2008.1,2008,1,13,2,0.0172811344232218,0.0,0.0,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3649760395084117,127.0131298984013,127.0131298984013,,1,127.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0937695767655041,0.0027013129898401,989.9035291102448,0.1142236338171223,0.0,0.0,0.0,25.3892266970372,25.4,25.4,25.4,,0.9074899881870486,0.0,0.0,0.0,28.69978434960124,0.0,0.0,0.0,0.584516992863569,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.8387908191132,0.0,0.0,0.0,27.8387908191132,668.1309796587168,0.1391848166830557,6.0883449261815256e-05,0.96
2008-10-14,2008-10-25,198.4099,0.9912735433022318,196.67848459924147,0.962,2008,10,14,2008.1,2008,1,14,2,0.0169930210693744,3.3346452991598308,0.0169548047207838,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3711641369860419,123.67848459924149,123.67848459924149,,1,123.67848459924149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.67848459924147,990.0,964.4066430308015,25.593356969198453,0.0925926726636945,0.0023678484599241,989.9050394788763,0.1083005632026801,0.0,0.0,0.0,25.39009588487212,25.4,25.4,25.4,,0.9054735404824202,0.0,0.0,0.0,27.885148380076,0.0,0.0,0.0,0.5679256289221181,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.048593928673714,0.0,0.0,0.0,27.048593928673714,649.1662542881692,0.1375269592085215,6.075024558933314e-05,0.96
2008-10-15,2008-10-26,196.5408,1.0019441346365396,196.9229017767732,0.962,2008,10,15,2008.1,2008,1,15,3,0.0170141387135132,0.2444171775317159,0.0012411820835789,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3707034547091478,123.9229017767732,123.9229017767732,,1,123.9229017767732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.9229017767732,990.0,964.4061541964464,25.593845803553563,0.0926789353852086,0.0023922901776773,989.904928774437,0.1087258490915853,0.0,0.0,0.0,25.390048728899032,25.4,25.4,25.4,,0.905678465039853,0.0,0.0,0.0,27.946527323567423,0.0,0.0,0.0,0.5691757092376257,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.1081315038604,0.0,0.0,0.0,27.1081315038604,650.5951560926496,0.1376586027286429,6.076388158190679e-05,0.96
2008-10-16,2008-10-27,194.0664,1.0105677234584358,196.11724004777412,0.962,2008,10,16,2008.1,2008,1,16,3,0.0169445295401276,0.8056617289990129,0.0041080617328836,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3722263273856863,123.11724004777416,123.11724004777416,,1,123.11724004777416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.11724004777415,990.0,964.4077655199044,25.592234480095613,0.0923945913220578,0.0023117240047774,989.9052936846732,0.107323997683127,0.0,0.0,0.0,25.39020416708558,25.4,25.4,25.4,,0.9050029839984842,0.0,0.0,0.0,27.744300202079863,0.0,0.0,0.0,0.5650570305922579,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.911971196017465,0.0,0.0,0.0,26.911971196017465,645.8873087044192,0.137223893164424,6.071893385157515e-05,0.96
2008-10-17,2008-10-28,191.6121,1.0105677234584358,193.63700368409016,0.969,2008,10,17,2008.1,2008,1,17,3,0.0167302371183053,2.480236363684014,0.0128086900566299,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
2008-10-18,2008-10-29,185.5639,1.0261315303809266,190.41296869045323,0.976,2008,10,18,2008.1,2008,1,18,3,0.0164516804948551,3.2240349936369057,0.0169318036256138,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2008-10-19,2008-10-30,179.6399,1.0462085548441864,187.9408001713541,0.979,2008,10,19,2008.1,2008,1,19,3,0.0162380851348049,2.4721685190991143,0.0131539746390625,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3884201830227529,114.94080017135413,114.94080017135413,,1,114.94080017135413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,152.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0895088614271324,0.0014940800171354,989.9089970585558,0.0935052802741665,0.0,0.0,0.0,25.39137337862437,25.4,25.4,25.4,,0.8981476237256565,0.0,0.0,0.0,25.70672979489453,0.0,0.0,0.0,0.5235586516271798,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.935527901047696,0.0,0.0,0.0,24.935527901047696,598.4526696251447,0.132677565905396,6.026176534131226e-05,0.98
2008-10-20,2008-10-31,178.4699,1.0462085548441864,186.7167361621865,0.98,2008,10,20,2008.1,2008,1,20,3,0.0161323260044129,1.2240640091676769,0.0065557273243274,0.75,4,Mod_Dry,31,4,3,2,33,73.0,0.3909665598299153,113.71673616218648,113.71673616218648,,1,113.71673616218648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,151.7167361621865,990.0,964.4265665276756,25.573433472324385,0.0890768496765483,0.0013716736162186,989.9095514767072,0.0915467778594983,0.0,0.0,0.0,25.391438171172176,25.4,25.4,25.4,,0.8971212332637395,0.0,0.0,0.0,25.40396592758813,0.0,0.0,0.0,0.5173923814172735,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.641846949760485,0.0,0.0,0.0,24.641846949760485,591.4043267942516,0.1319744949288102,6.0193052641627695e-05,0.98
2008-10-21,2008-11-01,176.72400000000005,1.044845350940404,184.649249799592,0.981,2008,10,21,2008.1,2008,1,21,3,0.0159536951826847,2.067486362594451,0.0111968305576025,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3953441461540197,111.649249799592,111.649249799592,,1,111.649249799592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,149.649249799592,990.0,964.4307015004008,25.5692984995992,0.0883471669180295,0.0011649249799592,989.910487908102,0.0882387996793472,0.0,0.0,0.0,25.391547608021767,25.4,25.4,25.4,,0.8953876362327217,0.0,0.0,0.0,24.89400507830321,0.0,0.0,0.0,0.5070062134073973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.14718492595411,0.0,0.0,0.0,24.14718492595411,579.5324382228987,0.1307732631037608,6.007699451953772e-05,0.98
2008-10-22,2008-11-02,173.8388,1.0444657876162824,181.5686791602694,0.982,2008,10,22,2008.1,2008,1,22,4,0.0156875338794472,3.0805706393226164,0.0169664209354269,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2008-10-23,2008-11-03,173.8388,1.0444657876162824,181.5686791602694,0.982,2008,10,23,2008.1,2008,1,23,4,0.0156875338794472,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2008-10-24,2008-11-04,173.8388,1.0444657876162824,181.5686791602694,0.982,2008,10,24,2008.1,2008,1,24,4,0.0156875338794472,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2008-10-25,2008-11-05,173.8388,1.0444657876162824,181.5686791602694,0.982,2008,10,25,2008.1,2008,1,25,4,0.0156875338794472,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2008-10-26,2008-11-06,173.8388,1.0444657876162824,181.5686791602694,0.982,2008,10,26,2008.1,2008,1,26,4,0.0156875338794472,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2008-10-27,2008-11-07,174.9892,1.044845350940404,182.83665208478052,0.981,2008,10,27,2008.1,2008,1,27,4,0.015797086740125,1.2679729245111844,0.0069350040599257,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3992634910321494,109.83665208478055,109.83665208478055,,1,109.83665208478055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,147.83665208478055,990.0,964.4343266958304,25.565673304169536,0.0877074426013144,0.000983665208478,989.9113088921904,0.0853517111688664,0.0,0.0,0.0,25.391630485190948,25.4,25.4,25.4,,0.8938677568168755,0.0,0.0,0.0,24.448366506713203,0.0,0.0,0.0,0.4979300714198208,0.0,0.0,0.0,0.969793007141982,0.96,0.96,0.96,23.709854874254717,0.0,0.0,0.0,23.709854874254717,569.0365169821131,0.12967780039672,5.996241394284706e-05,0.98
2008-10-28,2008-11-08,176.72400000000005,1.044845350940404,184.649249799592,0.981,2008,10,28,2008.1,2008,1,28,4,0.0159536951826847,1.812597714811432,0.009816436929902,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3953441461540197,111.649249799592,111.649249799592,,1,111.649249799592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,149.649249799592,990.0,964.4307015004008,25.5692984995992,0.0883471669180295,0.0011649249799592,989.910487908102,0.0882387996793472,0.0,0.0,0.0,25.391547608021767,25.4,25.4,25.4,,0.8953876362327217,0.0,0.0,0.0,24.89400507830321,0.0,0.0,0.0,0.5070062134073973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.14718492595411,0.0,0.0,0.0,24.14718492595411,579.5324382228987,0.1307732631037608,6.007699451953772e-05,0.98
2008-10-29,2008-11-09,179.6399,1.0462085548441864,187.9408001713541,0.979,2008,10,29,2008.1,2008,1,29,5,0.0162380851348049,3.291550371762128,0.0175137616140884,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3884201830227529,114.94080017135413,114.94080017135413,,1,114.94080017135413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,152.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0895088614271324,0.0014940800171354,989.9089970585558,0.0935052802741665,0.0,0.0,0.0,25.39137337862437,25.4,25.4,25.4,,0.8981476237256565,0.0,0.0,0.0,25.70672979489453,0.0,0.0,0.0,0.5235586516271798,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.935527901047696,0.0,0.0,0.0,24.935527901047696,598.4526696251447,0.132677565905396,6.026176534131226e-05,0.98
2008-10-30,2008-11-10,185.5639,1.0261315303809266,190.41296869045323,0.976,2008,10,30,2008.1,2008,1,30,5,0.0164516804948551,2.4721685190991143,0.0129831940340052,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2008-10-31,2008-11-11,191.6121,1.0105677234584358,193.63700368409016,0.969,2008,10,31,2008.1,2008,1,31,5,0.0167302371183053,3.2240349936369057,0.0166498909417993,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3769940590440871,120.63700368409016,120.63700368409016,,1,120.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,158.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0915192357480745,0.002063700368409,989.9064170638836,0.1030083864103168,0.0,0.0,0.0,25.39068268484156,25.4,25.4,25.4,,0.9029235618571732,0.0,0.0,0.0,27.123429776034268,0.0,0.0,0.0,0.5524120117318588,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.30972688275324,0.0,0.0,0.0,26.30972688275324,631.4334451860777,0.1358713798612394,6.058056188604826e-05,0.97
2008-11-01,2008-11-12,197.7856,0.9912735433022318,196.05963252615788,0.962,2008,11,1,2008.11,2008,2,32,5,0.01693955225026,2.422628842067724,0.0123565917718656,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3417327633267955,129.05963252615788,129.05963252615788,,1,129.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,164.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0934330567258043,0.0029059632526157,989.9036609800216,0.1179073385470841,0.0,0.0,0.0,25.37787290652692,25.4,25.4,25.4,,0.9084032093758584,0.0,0.0,0.0,29.178502662956,0.0,0.0,0.0,0.5942668566793482,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.303147583067314,0.0,0.0,0.0,28.303147583067314,679.2755419936155,0.1443598930508612,6.091746339156397e-05,0.96
2008-11-02,2008-11-13,204.0855,0.982689153992868,200.55260733721147,0.955,2008,11,2,2008.11,2008,2,33,5,0.017327745273935,4.4929748110535845,0.0224029738167355,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3340769331776645,133.55260733721147,133.55260733721147,,1,133.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,168.55260733721147,990.0,964.4033156440232,25.596684355976777,0.095018772749571,0.0033552607337211,989.9016259665168,0.1262789017939575,0.0,0.0,0.0,25.37203142069951,25.4,25.4,25.4,,0.9104277861859008,0.0,0.0,0.0,30.254627839499168,0.0,0.0,0.0,0.6161838663849117,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.346989004314192,0.0,0.0,0.0,29.346989004314192,704.3277361035406,0.1463306281277601,6.103917813827598e-05,0.955
2008-11-03,2008-11-14,207.2832,0.9713676659135028,201.34819816708185,0.949,2008,11,3,2008.11,2008,2,34,5,0.0173964843216358,0.7955908298703775,0.0039513183485763,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3327568888617636,134.34819816708185,134.34819816708185,,1,134.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,169.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0952995624669279,0.0034348198167081,989.9012656177164,0.1277746125541138,0.0,0.0,0.0,25.36540181615981,25.4,25.4,25.4,,0.9107814771294648,0.0,0.0,0.0,30.438726733973184,0.0,0.0,0.0,0.6199333347041381,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.525564931953987,0.0,0.0,0.0,29.525564931953987,708.6135583668956,0.1466393302782536,6.104693569638967e-05,0.95
2008-11-04,2008-11-15,213.7748,0.9766384108330144,208.78068094814552,0.941,2008,11,4,2008.11,2008,2,35,5,0.0180386508339197,7.432482781063669,0.0355994757144683,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3209109180779071,141.78068094814552,141.78068094814552,,1,141.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,176.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0979227258582088,0.0041780680948145,989.897899206047,0.1422969755152539,0.0,0.0,0.0,25.30291814484292,25.4,25.4,25.4,,0.9140936852131956,0.0,0.0,0.0,32.16007675858984,0.0,0.0,0.0,0.654991380012013,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.19527445583214,0.0,0.0,0.0,31.19527445583214,748.6865869399714,0.1494164800793041,6.111801662652595e-05,0.94
2008-11-05,2008-11-16,220.3957,0.9683274042580268,213.4151960906308,0.934,2008,11,5,2008.11,2008,2,36,6,0.0184390729422305,4.634515142485269,0.0217159566299915,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3139420304988365,146.4151960906308,146.4151960906308,,1,146.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,181.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0995583960395212,0.004641519609063,989.8958000843514,0.151743607868512,0.0,0.0,0.0,25.263565299939174,25.4,25.4,25.4,,0.9160843483896708,0.0,0.0,0.0,33.23188345341961,0.0,0.0,0.0,0.6768204369331896,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.23492694981702,0.0,0.0,0.0,32.23492694981702,773.6382467956086,0.1510432599941377,6.115585413283584e-05,0.935
2008-11-06,2008-11-17,230.5719,0.9683461980261908,223.27342273667512,0.921,2008,11,6,2008.11,2008,2,37,6,0.0192908237244487,9.858226646044333,0.0441531577077624,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2008-11-07,2008-11-18,237.5208,0.955318431165096,226.9079980250785,0.912,2008,11,7,2008.11,2008,2,38,6,0.0196048510293667,3.6345752884034255,0.0160178368327136,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2952738580532316,159.9079980250785,159.9079980250785,,1,159.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,194.9079980250785,990.0,964.5614479881503,25.438552011849534,0.1043204419295463,0.0059907998025078,989.889688758268,0.1808957556156743,0.0,0.0,0.0,25.14734501450186,25.32824077011753,25.32824077011753,25.32824077011753,,0.921359815912108,0.0,0.0,0.0,36.335429066302936,0.0,0.0,0.0,0.7400291052200191,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.245366194313846,0.0,0.0,0.0,35.245366194313846,845.8887886635323,0.1553288843984178,6.122507704014329e-05,0.91
2008-11-08,2008-11-19,244.603,0.9492227163041036,232.1827240761327,0.903,2008,11,8,2008.11,2008,2,39,6,0.0200605873601778,5.274726051054159,0.0227179953721474,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2885658279124622,165.1827240761327,165.1827240761327,,1,165.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,200.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1061820650674095,0.0065182724076132,989.887299662525,0.1930348833011958,0.0,0.0,0.0,25.10116843476699,25.294203318068185,25.294203318068185,25.294203318068185,,0.923426457058857,0.0,0.0,0.0,37.54910368807592,0.0,0.0,0.0,0.7647475292887151,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.42263057743364,0.0,0.0,0.0,36.42263057743364,874.1431338584073,0.156870545482491,6.124973080088779e-05,0.905
2008-11-09,2008-11-20,266.66,0.9440969037746996,251.75288036056145,0.871,2008,11,9,2008.11,2008,2,40,6,0.0217514488631525,19.570156284428748,0.0777355804485743,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2661339957820635,184.75288036056145,184.75288036056145,,1,184.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,219.75288036056145,990.0,964.7070115214424,25.29298847855773,0.113089202292379,0.0084752880360561,989.8784355096716,0.2414624313302485,0.0,0.0,0.0,24.929961556899077,25.17142398822932,25.17142398822932,25.17142398822932,,0.9306073989153508,0.0,0.0,0.0,42.03567516626908,0.0,0.0,0.0,0.856123730473912,0.0,0.0,0.0,0.9756123730473912,0.96,0.96,0.96,41.010524801613066,0.0,0.0,0.0,41.010524801613066,984.2525952387136,0.1628999229040701,6.165972851227217e-05,0.87
2008-11-10,2008-11-21,274.2861,0.9456106056562148,259.36784514408106,0.858,2008,11,10,2008.11,2008,2,41,6,0.0224093818204486,7.6149647835196115,0.0293597102574123,0.8300000000000001,4,Mod_Dry,29,4,2,2,30,67.0,0.2583203787762547,192.36784514408103,192.36784514408103,,1,192.36784514408103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,227.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1157768459656659,0.0092367845144081,989.87498636952,0.2618405387919005,0.0,0.0,0.0,24.875674450151607,25.137514988943508,25.137514988943508,25.137514988943508,,0.9327731433188732,0.0,0.0,0.0,43.77458902607568,0.0,0.0,0.0,0.8915394913661033,0.0,0.0,0.0,0.9791539491366104,0.96,0.96,0.96,42.86206171671412,0.0,0.0,0.0,42.86206171671412,1028.689481201139,0.165255880862579,6.189250727285151e-05,0.86
2008-11-11,2008-11-22,282.0511,0.9362353611713602,264.06621347727946,0.853,2008,11,11,2008.11,2008,2,42,6,0.0228153208444369,4.6983683331984025,0.0177923872627599,0.55,3,Normal,36,5,3,2,47,93.0,0.3521843963881499,171.06621347727946,171.06621347727946,,1,171.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1114350790028116,0.0071066213477279,989.8814582996496,0.2071015608845618,0.0,0.0,0.0,24.9180918848558,25.125193445740365,25.125193445740365,25.125193445740365,,0.9254975144640206,0.0,0.0,0.0,38.68948792261741,0.0,0.0,0.0,0.787973277446383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.52880328493889,0.0,0.0,0.0,37.52880328493889,900.6912788385333,0.1421189132481271,6.0939371762819e-05,0.855
2008-11-12,2008-11-23,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2008,11,12,2008.11,2008,2,43,7,0.0234396025588195,7.22548280535409,0.0266336305326003,0.55,3,Normal,36,5,3,2,47,93.0,0.342804447295401,178.29169628263355,178.29169628263355,,1,178.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1139852579859476,0.0078291696282633,989.8781855723856,0.2249292407065838,0.0,0.0,0.0,24.86808954654865,25.093018787255232,25.093018787255232,25.093018787255232,,0.928135140075488,0.0,0.0,0.0,40.35742559187125,0.0,0.0,0.0,0.8219434947427953,0.0,0.0,0.0,0.9721943494742796,0.96,0.96,0.96,39.23526111974591,0.0,0.0,0.0,39.23526111974591,941.6462668739018,0.1446238925015616,6.11283860752378e-05,0.83
2008-11-13,2008-11-24,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2008,11,13,2008.11,2008,2,44,7,0.0243746129170735,10.821879146458626,0.0383600084823945,0.55,3,Normal,36,5,3,2,47,93.0,0.3296544657893469,189.11357542909215,189.11357542909215,,1,189.11357542909215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,233.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1178047575959788,0.0089113575429092,989.873283884861,0.2530421106413852,0.0,0.0,0.0,24.79178747250325,25.044829583144637,25.044829583144637,25.044829583144637,,0.9317399102390168,0.0,0.0,0.0,42.84142853620301,0.0,0.0,0.0,0.872534186073381,0.0,0.0,0.0,0.977253418607338,0.96,0.96,0.96,41.866932495026354,0.0,0.0,0.0,41.866932495026354,1004.8063798806324,0.1484045297407157,6.149586799600852e-05,0.815
2008-11-14,2008-11-25,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2008,11,14,2008.11,2008,2,45,7,0.0245003003325816,1.4547154572694578,0.0051300357057638,0.55,3,Normal,36,5,3,2,47,93.0,0.327963326609283,190.56829088636164,190.56829088636164,,1,190.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1183181883085705,0.0090568290886361,989.8726249826028,0.2569457512109037,0.0,0.0,0.0,24.78140606784652,25.038351819057425,25.038351819057425,25.038351819057425,,0.9321532359025568,0.0,0.0,0.0,43.17204232246385,0.0,0.0,0.0,0.8792676644086324,0.0,0.0,0.0,0.9779267664408632,0.96,0.96,0.96,42.21909574905517,0.0,0.0,0.0,42.21909574905517,1013.258297977324,0.1488851084763008,6.153975848979538e-05,0.815
2008-11-15,2008-11-26,266.66,0.9440969037746996,251.75288036056145,0.871,2008,11,15,2008.11,2008,2,46,7,0.0217514488631525,31.81541052580019,0.1263755571742974,0.55,3,Normal,36,5,3,2,47,93.0,0.3694098747422673,158.75288036056145,158.75288036056145,,1,158.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,202.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1070891821025602,0.0058752880360561,989.8870355298616,0.1783313944004464,0.0,0.0,0.0,25.00169261401875,25.1800240084192,25.1800240084192,25.1800240084192,,0.9208214515919978,0.0,0.0,0.0,35.843066066530845,0.0,0.0,0.0,0.7300013455505263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.76777408453492,0.0,0.0,0.0,34.76777408453492,834.4265780288381,0.1381027856950052,6.083489635934293e-05,0.87
2008-11-16,2008-11-27,266.66,0.9440969037746996,251.75288036056145,0.871,2008,11,16,2008.11,2008,2,47,7,0.0217514488631525,0.0,0.0,0.55,3,Normal,36,5,3,2,47,93.0,0.3694098747422673,158.75288036056145,158.75288036056145,,1,158.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,202.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1070891821025602,0.0058752880360561,989.8870355298616,0.1783313944004464,0.0,0.0,0.0,25.00169261401875,25.1800240084192,25.1800240084192,25.1800240084192,,0.9208214515919978,0.0,0.0,0.0,35.843066066530845,0.0,0.0,0.0,0.7300013455505263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.76777408453492,0.0,0.0,0.0,34.76777408453492,834.4265780288381,0.1381027856950052,6.083489635934293e-05,0.87
2008-11-17,2008-11-28,274.2861,0.9456106056562148,259.36784514408106,0.858,2008,11,17,2008.11,2008,2,48,7,0.0224093818204486,7.6149647835196115,0.0293597102574123,0.55,3,Normal,36,5,3,2,47,93.0,0.3585641078536073,166.36784514408106,166.36784514408106,,1,166.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1097768257758471,0.0066367845144081,989.8835863897098,0.1958554714429129,0.0,0.0,0.0,24.95025953769047,25.146115009133386,25.146115009133386,25.146115009133386,,0.9237766634376072,0.0,0.0,0.0,37.60539419152682,0.0,0.0,0.0,0.7658939753875116,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47723236578101,0.0,0.0,0.0,36.47723236578101,875.4535767787443,0.1406389922602688,6.090458488102123e-05,0.86
2008-11-18,2008-11-29,282.0511,0.9362353611713602,264.06621347727946,0.853,2008,11,18,2008.11,2008,2,49,7,0.0228153208444369,4.6983683331984025,0.0177923872627599,0.55,3,Normal,36,5,3,2,47,93.0,0.3521843963881499,171.06621347727946,171.06621347727946,,1,171.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1114350790028116,0.0071066213477279,989.8814582996496,0.2071015608845618,0.0,0.0,0.0,24.9180918848558,25.125193445740365,25.125193445740365,25.125193445740365,,0.9254975144640206,0.0,0.0,0.0,38.68948792261741,0.0,0.0,0.0,0.787973277446383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.52880328493889,0.0,0.0,0.0,37.52880328493889,900.6912788385333,0.1421189132481271,6.0939371762819e-05,0.855
2008-11-19,2008-11-30,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2008,11,19,2008.11,2008,2,50,8,0.0234396025588195,7.22548280535409,0.0266336305326003,0.55,3,Normal,36,5,3,2,47,93.0,0.342804447295401,178.29169628263355,178.29169628263355,,1,178.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1139852579859476,0.0078291696282633,989.8781855723856,0.2249292407065838,0.0,0.0,0.0,24.86808954654865,25.093018787255232,25.093018787255232,25.093018787255232,,0.928135140075488,0.0,0.0,0.0,40.35742559187125,0.0,0.0,0.0,0.8219434947427953,0.0,0.0,0.0,0.9721943494742796,0.96,0.96,0.96,39.23526111974591,0.0,0.0,0.0,39.23526111974591,941.6462668739018,0.1446238925015616,6.11283860752378e-05,0.83
2008-11-20,2008-12-01,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2008,11,20,2008.11,2008,2,51,8,0.0238796813442401,5.0935044608862645,0.0184290057759385,0.55,3,Normal,36,5,3,2,47,93.0,0.3364869021561766,183.38520074351985,183.38520074351985,,1,183.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,227.38520074351985,990.0,964.805540802974,25.19445919702593,0.1157829714919623,0.0083385200743519,989.8758785084336,0.2379338179182811,0.0,0.0,0.0,24.83240388754128,25.070337705459565,25.070337705459565,25.070337705459565,,0.9299879258254662,0.0,0.0,0.0,41.53355044360932,0.0,0.0,0.0,0.845897157710984,0.0,0.0,0.0,0.9745897157710984,0.96,0.96,0.96,40.47817112180178,0.0,0.0,0.0,40.47817112180178,971.4761069232428,0.1464556387712117,6.131321599090398e-05,0.82
2008-11-21,2008-12-02,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2008,11,21,2008.11,2008,2,52,8,0.0245003003325816,7.183090142841821,0.0253310767589328,0.5,3,Normal,36,5,3,2,47,93.0,0.327963326609283,190.56829088636164,190.56829088636164,,1,190.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1183181883085705,0.0090568290886361,989.8726249826028,0.2569457512109037,0.0,0.0,0.0,24.78140606784652,25.038351819057425,25.038351819057425,25.038351819057425,,0.9321532359025568,0.0,0.0,0.0,43.17204232246385,0.0,0.0,0.0,0.8792676644086324,0.0,0.0,0.0,0.9779267664408632,0.96,0.96,0.96,42.21909574905517,0.0,0.0,0.0,42.21909574905517,1013.258297977324,0.1488851084763008,6.153975848979538e-05,0.815
2008-11-22,2008-12-03,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2008,11,22,2008.11,2008,2,53,8,0.0249282631786734,4.953273681617986,0.0171677763117457,0.5,3,Normal,36,5,3,2,47,93.0,0.3223329255795988,195.5215645679796,195.5215645679796,,1,195.5215645679796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,239.5215645679796,990.0,964.854086258272,25.145913741728123,0.1200663545620107,0.0095521564567979,989.8703814889813,0.2704603807903429,0.0,0.0,0.0,24.74583484991892,25.01629523070926,25.01629523070926,25.01629523070926,,0.9335648070839322,0.0,0.0,0.0,44.2975742820282,0.0,0.0,0.0,0.9021909222409,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.41162279638763,0.0,0.0,0.0,43.41162279638763,1041.8789471133032,0.1504623159152433,6.167495711663578e-05,0.805
2008-11-23,2008-12-04,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2008,11,23,2008.11,2008,2,54,8,0.025186961974081,2.994199020921428,0.0102711393169937,0.5,3,Normal,36,5,3,2,47,93.0,0.3190221991945166,198.51576358890105,198.51576358890105,,1,198.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,242.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1211231002969882,0.0098515763588901,989.869025323344,0.2788441380489229,0.0,0.0,0.0,24.724118130939612,25.00296226898854,25.00296226898854,25.00296226898854,,0.9344212285877428,0.0,0.0,0.0,44.97769596445282,0.0,0.0,0.0,0.9160426876670636,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.078142045163766,0.0,0.0,0.0,44.078142045163766,1057.8754090839304,0.151203288297381,6.167736065149124e-05,0.795
2008-11-24,2008-12-05,322.9968,0.925945706320608,299.0775001152962,0.789,2008,11,24,2008.11,2008,2,55,8,0.0258402960099615,7.561736526395122,0.025283535282594,0.5,3,Normal,36,5,3,2,47,93.0,0.3109561901652513,206.07750011529615,206.07750011529615,,1,206.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,250.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1237918717338423,0.0112155000230592,989.8649926282432,0.3004678503389708,0.0,0.0,0.0,24.668214777442987,24.96868262778196,24.96868262778196,24.96868262778196,,0.9365498944950288,0.0,0.0,0.0,46.69150977895724,0.0,0.0,0.0,0.9509472460072758,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.75767958337809,0.0,0.0,0.0,45.75767958337809,1098.1843100010742,0.152996061441393,6.167808976636028e-05,0.79
2008-11-25,2008-12-06,322.9968,0.925945706320608,299.0775001152962,0.789,2008,11,25,2008.11,2008,2,56,8,0.0258402960099615,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.3109561901652513,206.07750011529615,206.07750011529615,,1,206.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,250.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1237918717338423,0.0112155000230592,989.8649926282432,0.3004678503389708,0.0,0.0,0.0,24.668214777442987,24.96868262778196,24.96868262778196,24.96868262778196,,0.9365498944950288,0.0,0.0,0.0,46.69150977895724,0.0,0.0,0.0,0.9509472460072758,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.75767958337809,0.0,0.0,0.0,45.75767958337809,1098.1843100010742,0.152996061441393,6.167808976636028e-05,0.79
2008-11-26,2008-12-07,327.2891,0.9219204039075074,301.7344992665246,0.785,2008,11,26,2008.11,2008,2,57,9,0.0260698607366277,2.656999151228433,0.0088057519365111,0.5,3,Normal,36,5,3,2,47,93.0,0.3082179870915335,208.7344992665246,208.7344992665246,,1,208.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,252.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1247296091725633,0.0117468998533049,989.863523490974,0.3082794278435823,0.0,0.0,0.0,24.646571566797864,24.954850994641447,24.954850994641447,24.954850994641447,,0.9372051434294888,0.0,0.0,0.0,47.28507835621095,0.0,0.0,0.0,0.9630362190674326,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.33937678908673,0.0,0.0,0.0,46.33937678908673,1112.1450429380816,0.1535766606129939,6.166708978779713e-05,0.785
2008-11-27,2008-12-08,331.6178,0.920942096558406,305.4007919880862,0.779,2008,11,27,2008.11,2008,2,58,9,0.0263866284277706,3.666292721561604,0.0120048566269095,0.5,3,Normal,36,5,3,2,47,93.0,0.3045178743466649,212.4007919880862,212.4007919880862,,1,212.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,256.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1260235576274315,0.0124801583976172,989.861496283975,0.3192023759642586,0.0,0.0,0.0,24.615289948070377,24.93449232403464,24.93449232403464,24.93449232403464,,0.9381103127358024,0.0,0.0,0.0,48.10095481194293,0.0,0.0,0.0,0.979652847493746,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.13893571570407,0.0,0.0,0.0,47.13893571570407,1131.3344571768976,0.1543510591732289,6.16483050150409e-05,0.78
2008-11-28,2008-12-09,335.9832,0.9289857410847936,312.12360204404035,0.765,2008,11,28,2008.11,2008,2,59,9,0.026967479216605,6.722810055954143,0.0215389352549044,0.5,3,Normal,36,5,3,2,47,93.0,0.297958883567151,219.12360204404035,219.12360204404035,,1,219.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,263.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1283962458836408,0.013824720408808,989.8577790337076,0.3397006942956442,0.0,0.0,0.0,24.5574603291917,24.897161023487342,24.897161023487342,24.897161023487342,,0.9397760744282434,0.0,0.0,0.0,49.594748615498105,0.0,0.0,0.0,1.0100763465478229,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1544260020208245,6.110199341373522e-05,0.765
2008-11-29,2008-12-10,358.3644,0.921348231477836,330.1784061646158,0.74,2008,11,29,2008.11,2008,2,60,9,0.0285274142926228,18.05480412057545,0.0546819652148115,0.5,3,Normal,36,5,3,2,47,93.0,0.281665906260488,237.1784061646158,237.1784061646158,,2,118.5892030823079,118.5892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,281.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1347683464410717,0.0174356812329231,989.847795972326,0.0995580771166311,0.0995580771166311,0.0,0.0,24.697345864386303,24.697345864386303,24.796903941502933,24.796903941502933,,0.9003468918034097,0.9003468918034097,0.0,0.0,25.860921942288247,25.860921942288247,0.0,0.0,0.5266990212278665,0.5266990212278665,0.0,0.0,0.97,0.97,0.96,0.96,25.0850942840196,25.0850942840196,0.0,0.0,50.1701885680392,1204.0845256329408,0.1519487272072724,5.875814631054347e-05,0.74
2008-11-30,2008-12-11,367.5781,0.9139547410507114,335.9497472014125,0.73,2008,11,30,2008.11,2008,2,61,9,0.029026058158202,5.771341036796683,0.0171791795793094,0.5,3,Normal,36,5,3,2,47,93.0,0.2768271170754701,242.9497472014125,242.9497472014125,,2,121.47487360070625,121.47487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,286.9497472014125,990.0,965.079748736007,24.92025126399301,0.1368052317593558,0.0185899494402825,989.8446048188003,0.1044662800652288,0.1044662800652288,0.0,0.0,24.66038980272813,24.66038980272813,24.76485608279336,24.76485608279336,,0.9027196238475051,0.9027196238475051,0.0,0.0,26.52027211947379,26.52027211947379,0.0,0.0,0.5401277417408104,0.5401277417408104,0.0,0.0,0.97,0.97,0.96,0.96,25.72466395588957,25.72466395588957,0.0,0.0,51.44932791177915,1234.7838698826995,0.1531459045299821,5.8824839869646585e-05,0.73
2008-12-01,2008-12-12,376.9428,0.9047288410004722,341.0310225674728,0.72,2008,12,1,2008.12,2008,3,62,9,0.0294650803498296,5.081275366060312,0.0148997452718688,0.45,3,Normal,38,5,4,3,54,104.0,0.3049575936436212,237.0310225674728,237.0310225674728,,2,118.5155112837364,118.5155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,284.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1357751232772749,0.0174062045134945,989.8468186722092,0.0994357487310024,0.0994357487310024,0.0,0.0,24.642227810640883,24.642227810640883,24.741663559371887,24.741663559371887,,0.9002170161000898,0.9002170161000898,0.0,0.0,25.7834530559334,25.7834530559334,0.0,0.0,0.5251212435016985,0.5251212435016985,0.0,0.0,0.97,0.97,0.96,0.96,25.0099494642554,25.0099494642554,0.0,0.0,50.01989892851079,1200.477574284259,0.146672577033998,5.861855641733822e-05,0.72
2008-12-02,2008-12-13,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2008,12,2,2008.12,2008,3,63,9,0.0306063448437163,13.209079790354792,0.037288493602037,0.45,3,Normal,38,5,4,3,54,104.0,0.2935861843641484,250.2401023578276,250.2401023578276,,2,125.1200511789138,125.1200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,297.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1404370173711215,0.0200480204715655,989.8395149621572,0.1108160921220448,0.1108160921220448,0.0,0.0,24.5574983582461,24.5574983582461,24.668314450368143,24.668314450368143,,0.90557679813487,0.90557679813487,0.0,0.0,27.288208418987267,27.288208418987267,0.0,0.0,0.5557679922400666,0.5557679922400666,0.0,0.0,0.97,0.97,0.96,0.96,26.46956216641765,26.46956216641765,0.0,0.0,52.9391243328353,1270.5389839880472,0.1494441876582342,5.876481098001152e-05,0.705
