Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2008-12-03,2008-12-14,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2008,12,3,2008.12,2008,3,64,10,0.0329798871192468,27.471554114936968,0.0719693874920927,0.45,3,Normal,38,5,4,3,54,104.0,0.2724569664993201,277.71165647276456,277.71165647276456,,2,138.85582823638228,138.85582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,324.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1501325811734334,0.0255423312945529,989.824325087532,0.1364803067785816,0.1364803067785816,0.0,0.0,24.37928649838956,24.37928649838956,24.51576680516814,24.51576680516814,,0.9117860169576034,0.9117860169576034,0.0,0.0,30.270300439708684,30.270300439708684,0.0,0.0,0.6165030639451871,0.6165030639451871,0.0,0.0,0.97,0.97,0.96,0.96,29.362191426517423,29.362191426517423,0.0,0.0,58.72438285303485,1409.3851884728365,0.1538448770354092,5.873836473942614e-05,0.675
2008-12-04,2008-12-15,457.4224,0.9068704073731252,414.8228382295926,0.637,2008,12,4,2008.12,2008,3,65,10,0.0358406932230368,33.11118175682805,0.0798200549857429,0.45,3,Normal,38,5,4,3,54,104.0,0.2507094364520956,310.8228382295926,310.8228382295926,,2,155.4114191147963,155.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,357.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1618185445503186,0.0321645676459185,989.8060168878036,0.1709133504348478,0.1709133504348478,0.0,0.0,24.1684007653357,24.1684007653357,24.33931411577055,24.33931411577055,,0.9186897075460948,0.9186897075460948,0.0,0.0,33.840626165460634,33.840626165460634,0.0,0.0,0.6892184555083632,0.6892184555083632,0.0,0.0,0.97,0.97,0.96,0.96,32.82540738049681,32.82540738049681,0.0,0.0,65.65081476099363,1575.619554263847,0.1582622958783618,5.867116308917712e-05,0.635
2008-12-05,2008-12-16,473.6402,0.9015518661337044,427.01120618594086,0.618,2008,12,5,2008.12,2008,3,66,10,0.0368937682144652,12.18836795634826,0.0285434381575477,0.45,3,Normal,38,5,4,3,54,104.0,0.2435533271572116,323.01120618594086,323.01120618594086,,2,161.50560309297043,161.50560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,370.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1661201977684951,0.0346022412371881,989.7992775609944,0.184562887113832,0.184562887113832,0.0,0.0,24.09316424604384,24.09316424604384,24.27772713315767,24.27772713315767,,0.9210984317080956,0.9210984317080956,0.0,0.0,35.150068643290645,35.150068643290645,0.0,0.0,0.7158873450772025,0.7158873450772025,0.0,0.0,0.97,0.97,0.96,0.96,34.095566583991925,34.095566583991925,0.0,0.0,68.19113316798385,1636.5871960316124,0.1596940131315668,5.8641870847809375e-05,0.62
2008-12-06,2008-12-17,507.1746,0.897830776149602,455.356964761364,0.595,2008,12,6,2008.12,2008,3,67,10,0.0393428417553818,28.34575857542313,0.0622495333749383,0.45,3,Normal,38,5,4,3,54,104.0,0.2283922461897615,351.356964761364,351.356964761364,,2,175.678482380682,175.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.356964761364,990.0,965.649106341426,24.35089365857391,0.1761242954487029,0.0402713929522728,989.783604311599,0.218396205951705,0.218396205951705,0.0,0.0,23.9161017642212,23.9161017642212,24.1344979701729,24.1344979701729,,0.926206541674068,0.926206541674068,0.0,0.0,38.16414237000205,38.16414237000205,0.0,0.0,0.7772737753564571,0.7772737753564571,0.0,0.0,0.97,0.97,0.96,0.96,37.01921809890199,37.01921809890199,0.0,0.0,74.03843619780397,1776.9224687472954,0.1625942764191711,5.853372592496074e-05,0.595
2008-12-07,2008-12-18,524.4984,0.8885427859104034,466.03926954154906,0.581,2008,12,7,2008.12,2008,3,68,10,0.0402657928883898,10.682304780185063,0.0229214692373315,0.45,3,Normal,38,5,4,3,54,104.0,0.2231571603446778,362.03926954154906,362.03926954154906,,2,181.01963477077453,181.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,409.03926954154906,990.0,965.697176712937,24.302823287063006,0.1798944122436502,0.0424078539083098,989.777697733848,0.2318306577085983,0.2318306577085983,0.0,0.0,23.848690363202365,23.848690363202365,24.080521020910965,24.080521020910965,,0.9280713637648914,0.9280713637648914,0.0,0.0,39.29255694600575,39.29255694600575,0.0,0.0,0.800255742281176,0.800255742281176,0.0,0.0,0.9700255742281176,0.9700255742281176,0.96,0.96,38.11478511444023,38.11478511444023,0.0,0.0,76.22957022888046,1829.5096854931312,0.1635689848708861,5.848780063540415e-05,0.58
2008-12-08,2008-12-19,548.182,0.8784797080594273,481.566763323433,0.561,2008,12,8,2008.12,2008,3,69,10,0.0416073683511446,15.527493781883948,0.03224369903505,0.45,3,Normal,38,5,4,3,54,104.0,0.2159617480290076,377.566763323433,377.566763323433,,2,188.7833816617165,188.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,424.566763323433,990.0,965.7670504349554,24.232949565044574,0.1853745465681368,0.0455133526646866,989.7691121007672,0.2521637952201659,0.2521637952201659,0.0,0.0,23.7498978705916,23.7498978705916,24.00206166581177,24.00206166581177,,0.930582967170928,0.930582967170928,0.0,0.0,40.91846245848093,40.91846245848093,0.0,0.0,0.8333699075047031,0.8333699075047031,0.0,0.0,0.9733369907504704,0.9733369907504704,0.96,0.96,39.82745311547392,39.82745311547392,0.0,0.0,79.65490623094783,1911.717749542748,0.1654078152761748,5.8602517465172016e-05,0.56
2008-12-09,2008-12-20,548.182,0.8784797080594273,481.566763323433,0.561,2008,12,9,2008.12,2008,3,70,10,0.0416073683511446,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2159617480290076,377.566763323433,377.566763323433,,2,188.7833816617165,188.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,424.566763323433,990.0,965.7670504349554,24.232949565044574,0.1853745465681368,0.0455133526646866,989.7691121007672,0.2521637952201659,0.2521637952201659,0.0,0.0,23.7498978705916,23.7498978705916,24.00206166581177,24.00206166581177,,0.930582967170928,0.930582967170928,0.0,0.0,40.91846245848093,40.91846245848093,0.0,0.0,0.8333699075047031,0.8333699075047031,0.0,0.0,0.9733369907504704,0.9733369907504704,0.96,0.96,39.82745311547392,39.82745311547392,0.0,0.0,79.65490623094783,1911.717749542748,0.1654078152761748,5.8602517465172016e-05,0.56
2008-12-10,2008-12-21,548.182,0.8784797080594273,481.566763323433,0.561,2008,12,10,2008.12,2008,3,71,11,0.0416073683511446,0.0,0.0,0.45,3,Normal,38,5,4,3,54,104.0,0.2159617480290076,377.566763323433,377.566763323433,,2,188.7833816617165,188.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,424.566763323433,990.0,965.7670504349554,24.232949565044574,0.1853745465681368,0.0455133526646866,989.7691121007672,0.2521637952201659,0.2521637952201659,0.0,0.0,23.7498978705916,23.7498978705916,24.00206166581177,24.00206166581177,,0.930582967170928,0.930582967170928,0.0,0.0,40.91846245848093,40.91846245848093,0.0,0.0,0.8333699075047031,0.8333699075047031,0.0,0.0,0.9733369907504704,0.9733369907504704,0.96,0.96,39.82745311547392,39.82745311547392,0.0,0.0,79.65490623094783,1911.717749542748,0.1654078152761748,5.8602517465172016e-05,0.56
2008-12-11,2008-12-22,548.182,0.8784797080594273,481.566763323433,0.561,2008,12,11,2008.12,2008,3,72,11,0.0416073683511446,0.0,0.0,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2450335218021433,363.566763323433,363.566763323433,,2,181.7833816617165,181.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,417.566763323433,990.0,965.7670504349554,24.232949565044574,0.1829040293803494,0.0427133526646866,989.774382617955,0.2338011246872285,0.2338011246872285,0.0,0.0,23.773531058312333,23.773531058312333,24.00733218299956,24.00733218299956,,0.928283106861258,0.928283106861258,0.0,0.0,39.34295867201979,39.34295867201979,0.0,0.0,0.801282254012623,0.801282254012623,0.0,0.0,0.9701282254012624,0.9701282254012624,0.96,0.96,38.16771467852176,38.16771467852176,0.0,0.0,76.33542935704352,1832.0503045690448,0.1585147380816533,5.832294937710938e-05,0.56
2008-12-12,2008-12-23,548.182,0.8784797080594273,481.566763323433,0.561,2008,12,12,2008.12,2008,3,73,11,0.0416073683511446,0.0,0.0,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2450335218021433,363.566763323433,363.566763323433,,2,181.7833816617165,181.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,417.566763323433,990.0,965.7670504349554,24.232949565044574,0.1829040293803494,0.0427133526646866,989.774382617955,0.2338011246872285,0.2338011246872285,0.0,0.0,23.773531058312333,23.773531058312333,24.00733218299956,24.00733218299956,,0.928283106861258,0.928283106861258,0.0,0.0,39.34295867201979,39.34295867201979,0.0,0.0,0.801282254012623,0.801282254012623,0.0,0.0,0.9701282254012624,0.9701282254012624,0.96,0.96,38.16771467852176,38.16771467852176,0.0,0.0,76.33542935704352,1832.0503045690448,0.1585147380816533,5.832294937710938e-05,0.56
2008-12-13,2008-12-24,554.2083,0.8774288896211047,486.2783732878,0.557,2008,12,13,2008.12,2008,3,74,11,0.0420144514520659,4.711609964366972,0.009689120929872,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2426593623775298,368.2783732878,368.2783732878,,2,184.1391866439,184.1391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,422.2783732878,990.0,965.788252679795,24.21174732020495,0.1845669027230807,0.04365567465756,989.7717774226194,0.239879101541262,0.239879101541262,0.0,0.0,23.743645641283067,23.743645641283067,23.98352474282433,23.98352474282433,,0.9291069911243514,0.9291069911243514,0.0,0.0,39.83804795395364,39.83804795395364,0.0,0.0,0.8113655387770599,0.8113655387770599,0.0,0.0,0.971136553877706,0.971136553877706,0.96,0.96,38.68818460321733,38.68818460321733,0.0,0.0,77.37636920643466,1857.032860954432,0.159119495040015,5.8361927958989136e-05,0.555
2008-12-14,2008-12-25,566.3882,0.8793554915679047,498.0565740292608,0.5529999999999999,2008,12,14,2008.12,2008,3,75,11,0.0430320879961281,11.778200741460807,0.0236483189975298,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2369208763682888,380.0565740292608,380.0565740292608,,2,190.0282870146304,190.0282870146304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,434.0565740292608,990.0,965.8412545831316,24.158745416868328,0.1887237952049362,0.0460113148058521,989.7652648899892,0.2554769406797947,0.2554769406797947,0.0,0.0,23.66853336617776,23.66853336617776,23.924010306857557,23.924010306857557,,0.9308969000980484,0.9308969000980484,0.0,0.0,41.06103427822191,41.06103427822191,0.0,0.0,0.8362736105544177,0.8362736105544177,0.0,0.0,0.9736273610554418,0.9736273610554418,0.96,0.96,39.97814644651224,39.97814644651224,0.0,0.0,79.95629289302447,1918.9510294325876,0.1605365676557198,5.84388822003734e-05,0.555
2008-12-15,2008-12-26,578.739,0.8862841167709412,512.9271834558979,0.542,2008,12,15,2008.12,2008,3,76,11,0.0443169086505895,14.870609426637088,0.0289916578927341,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2300521473729726,394.9271834558979,394.9271834558979,,2,197.4635917279489,197.4635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,448.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1939720946594191,0.0489854366911795,989.7570424686494,0.275898056838257,0.275898056838257,0.0,0.0,23.572972086259625,23.572972086259625,23.848870143097884,23.848870143097884,,0.9330965671905024,0.9330965671905024,0.0,0.0,42.59578883379571,42.59578883379571,0.0,0.0,0.8675313408105032,0.8675313408105032,0.0,0.0,0.9767531340810502,0.9767531340810502,0.96,0.96,41.605570242064566,41.605570242064566,0.0,0.0,83.21114048412913,1997.067371619099,0.1622279792688814,5.852776577132495e-05,0.54
2008-12-16,2008-12-27,603.9569,0.8886339443648977,536.6966022733961,0.53,2008,12,16,2008.12,2008,3,77,11,0.0463705864364214,23.769418817498263,0.044288372083619,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2198635122714828,418.69660227339614,418.69660227339614,,2,209.34830113669807,209.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,472.69660227339614,990.0,966.0151347102302,23.9848652897698,0.2023610600497544,0.0537393204546792,989.7438996194956,0.3100840053418923,0.3100840053418923,0.0,0.0,23.41868090392346,23.41868090392346,23.72876490926535,23.72876490926535,,0.936336013650179,0.936336013650179,0.0,0.0,45.01966895608152,45.01966895608152,0.0,0.0,0.9168975347470776,0.9168975347470776,0.0,0.0,0.98,0.98,0.96,0.96,44.119275576959886,44.119275576959886,0.0,0.0,88.23855115391977,2117.7252276940744,0.1644104896139636,5.8540500497928216e-05,0.53
2008-12-17,2008-12-28,623.3263,0.8883399380973432,553.7256467564458,0.514,2008,12,17,2008.12,2008,3,78,12,0.0478418958797569,17.029044483049688,0.0307535773045741,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2131019227503866,435.7256467564458,435.7256467564458,,2,217.8628233782229,217.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,489.7256467564458,990.0,966.091765410404,23.90823458959608,0.2083711382050359,0.0571451293512891,989.7344837324436,0.3358174960049265,0.3358174960049265,0.0,0.0,23.306900826034813,23.306900826034813,23.64271832203974,23.64271832203974,,0.938278057637804,0.938278057637804,0.0,0.0,46.72377407990288,46.72377407990288,0.0,0.0,0.9516043600794882,0.9516043600794882,0.0,0.0,0.98,0.98,0.96,0.96,45.78929859830482,45.78929859830482,0.0,0.0,91.57859719660964,2197.886332718632,0.165386230045599,5.8381918555048046e-05,0.515
2008-12-18,2008-12-29,643.0906,0.8794376863729334,565.5581093921818,0.503,2008,12,18,2008.12,2008,3,79,12,0.0488642206514845,11.832462635735853,0.0209217451562182,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2086434586303029,447.5581093921818,447.5581093921818,,3,149.1860364640606,149.1860364640606,149.1860364640606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,501.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2125471813929556,0.0595116218784363,989.7279411967286,0.157506955845246,0.157506955845246,0.157506955845246,0.0,23.425422748618576,23.425422748618576,23.425422748618576,23.582929704463822,,0.915398092601478,0.915398092601478,0.915398092601478,0.0,31.373597147175406,31.373597147175406,31.373597147175406,0.0,0.6389734653192547,0.6389734653192547,0.6389734653192547,0.0,0.97,0.97,0.97,0.96,30.432389232760144,30.432389232760144,30.432389232760144,0.0,91.29716769828045,2191.1320247587305,0.1614284477264406,5.666375790860928e-05,0.505
2008-12-19,2008-12-30,643.0906,0.8794376863729334,565.5581093921818,0.503,2008,12,19,2008.12,2008,3,80,12,0.0488642206514845,0.0,0.0,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2086434586303029,447.5581093921818,447.5581093921818,,3,149.1860364640606,149.1860364640606,149.1860364640606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,501.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2125471813929556,0.0595116218784363,989.7279411967286,0.157506955845246,0.157506955845246,0.157506955845246,0.0,23.425422748618576,23.425422748618576,23.425422748618576,23.582929704463822,,0.915398092601478,0.915398092601478,0.915398092601478,0.0,31.373597147175406,31.373597147175406,31.373597147175406,0.0,0.6389734653192547,0.6389734653192547,0.6389734653192547,0.0,0.97,0.97,0.97,0.96,30.432389232760144,30.432389232760144,30.432389232760144,0.0,91.29716769828045,2191.1320247587305,0.1614284477264406,5.666375790860928e-05,0.505
2008-12-20,2008-12-31,643.0906,0.8794376863729334,565.5581093921818,0.503,2008,12,20,2008.12,2008,3,81,12,0.0488642206514845,0.0,0.0,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2086434586303029,447.5581093921818,447.5581093921818,,3,149.1860364640606,149.1860364640606,149.1860364640606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,501.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2125471813929556,0.0595116218784363,989.7279411967286,0.157506955845246,0.157506955845246,0.157506955845246,0.0,23.425422748618576,23.425422748618576,23.425422748618576,23.582929704463822,,0.915398092601478,0.915398092601478,0.915398092601478,0.0,31.373597147175406,31.373597147175406,31.373597147175406,0.0,0.6389734653192547,0.6389734653192547,0.6389734653192547,0.0,0.97,0.97,0.97,0.96,30.432389232760144,30.432389232760144,30.432389232760144,0.0,91.29716769828045,2191.1320247587305,0.1614284477264406,5.666375790860928e-05,0.505
2008-12-21,2009-01-01,649.7671,0.8761589921709714,569.2992874818548,0.5,2008,12,21,2008.12,2008,3,82,12,0.0491874584384322,3.741178089673099,0.0065715488705795,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2072723479453871,451.2992874818548,451.2992874818548,,3,150.43309582728492,150.43309582728492,150.43309582728492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,505.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2138675592176857,0.0602598574963709,989.725872583286,0.1601354869869354,0.1601354869869354,0.1601354869869354,0.0,23.403890302630696,23.403890302630696,23.403890302630696,23.56402578961763,,0.915890736587196,0.915890736587196,0.915890736587196,0.0,31.623782399565453,31.623782399565453,31.623782399565453,0.0,0.6440688879748565,0.6440688879748565,0.6440688879748565,0.0,0.97,0.97,0.97,0.96,30.67506892757849,30.67506892757849,30.67506892757849,0.0,92.02520678273548,2208.604962785651,0.161646446440825,5.664214003589917e-05,0.5
2008-12-22,2009-01-02,656.4879,0.872641160235729,572.8783627367172,0.496,2008,12,22,2008.12,2008,3,83,12,0.0494966905404523,3.57907525486246,0.0062475308680969,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2059774075534954,454.8783627367173,454.8783627367173,,3,151.6261209122391,151.6261209122391,151.6261209122391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,508.8783627367173,990.0,966.1779526323152,23.82204736768483,0.2157117831565212,0.0609756725473434,989.7233125442962,0.1627124211704364,0.1627124211704364,0.1627124211704364,0.0,23.38264749081056,23.38264749081056,23.38264749081056,23.545359911980995,,0.9163617888914236,0.9163617888914236,0.9163617888914236,0.0,31.862025270897316,31.862025270897316,31.862025270897316,0.0,0.6489210849469921,0.6489210849469921,0.6489210849469921,0.0,0.97,0.97,0.97,0.96,30.906164512770392,30.906164512770392,30.906164512770392,0.0,92.71849353831118,2225.2438449194683,0.1618467367058208,5.661983335286131e-05,0.495
2008-12-23,2009-01-03,663.2533,0.8749645092220418,580.3230981243996,0.494,2008,12,23,2008.12,2008,3,84,12,0.0501399156779481,7.444735387682384,0.0128286042925806,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.20333500489878,462.3230981243996,462.3230981243996,,3,154.10769937479986,154.10769937479986,154.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,516.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2199425529640599,0.0624646196248799,989.7175928274112,0.1680726306495677,0.1680726306495677,0.1680726306495677,0.0,23.33806625520176,23.33806625520176,23.33806625520176,23.50613888585133,,0.9173425211238616,0.9173425211238616,0.9173425211238616,0.0,32.35634292488981,32.35634292488981,32.35634292488981,0.0,0.6589886542747415,0.6589886542747415,0.6589886542747415,0.0,0.97,0.97,0.97,0.96,31.385652637143117,31.385652637143117,31.385652637143117,0.0,94.15695791142934,2259.7669898743043,0.1622491991370738,5.657236386643831e-05,0.495
2008-12-24,2009-01-04,670.0633,0.8753352736866753,586.5300420928967,0.493,2008,12,24,2008.12,2008,3,85,13,0.0506761956368262,6.2069439684970575,0.01058248260626,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2011832157461948,468.5300420928967,468.5300420928967,,3,156.17668069763224,156.17668069763224,156.17668069763224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,522.5300420928967,990.0,966.239385189418,23.76061481058196,0.2234698980974344,0.0637060084185793,989.712824093484,0.1726122311487435,0.1726122311487435,0.1726122311487435,0.0,23.300826672917285,23.300826672917285,23.300826672917285,23.47343890406603,,0.9181614774941592,0.9181614774941592,0.9181614774941592,0.0,32.76764912761136,32.76764912761136,32.76764912761136,0.0,0.6673655626804756,0.6673655626804756,0.6673655626804756,0.0,0.97,0.97,0.97,0.96,31.78461965378301,31.78461965378301,31.78461965378301,0.0,95.35385896134903,2288.492615072377,0.1625728472851976,5.65325180142184e-05,0.495
2008-12-25,2009-01-05,670.0633,0.8753352736866753,586.5300420928967,0.493,2008,12,25,2008.12,2008,3,86,13,0.0506761956368262,0.0,0.0,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.2011832157461948,468.5300420928967,468.5300420928967,,3,156.17668069763224,156.17668069763224,156.17668069763224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,522.5300420928967,990.0,966.239385189418,23.76061481058196,0.2234698980974344,0.0637060084185793,989.712824093484,0.1726122311487435,0.1726122311487435,0.1726122311487435,0.0,23.300826672917285,23.300826672917285,23.300826672917285,23.47343890406603,,0.9181614774941592,0.9181614774941592,0.9181614774941592,0.0,32.76764912761136,32.76764912761136,32.76764912761136,0.0,0.6673655626804756,0.6673655626804756,0.6673655626804756,0.0,0.97,0.97,0.97,0.96,31.78461965378301,31.78461965378301,31.78461965378301,0.0,95.35385896134903,2288.492615072377,0.1625728472851976,5.65325180142184e-05,0.495
2008-12-26,2009-01-06,676.9182,0.8799676743343617,595.6661341686022,0.487,2008,12,26,2008.12,2008,3,87,13,0.0514655539921672,9.136092075705506,0.0153376053323178,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.1980975469835932,477.6661341686022,477.6661341686022,,3,159.2220447228674,159.2220447228674,159.2220447228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,531.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2286618492548578,0.0655332268337204,989.7058049239114,0.1793729392847656,0.1793729392847656,0.1793729392847656,0.0,23.24593438086792,23.24593438086792,23.24593438086792,23.425307320152683,,0.919369079530324,0.919369079530324,0.919369079530324,0.0,33.37173583950998,33.37173583950998,33.37173583950998,0.0,0.6796687543688387,0.6796687543688387,0.6796687543688387,0.0,0.97,0.97,0.97,0.96,32.37058376432468,32.37058376432468,32.37058376432468,0.0,97.11175129297403,2330.682031031377,0.1630305060543978,5.647351683665522e-05,0.485
2008-12-27,2009-01-07,690.7627,0.8748600479883966,604.3206888705944,0.481,2008,12,27,2008.12,2008,3,88,13,0.0522133075184193,8.654554701992197,0.0143211292636142,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.1952605664064362,486.3206888705944,486.3206888705944,,3,162.10689629019814,162.10689629019814,162.10689629019814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,540.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2335801474648201,0.0672641377741188,989.699155714761,0.1859458614674557,0.1859458614674557,0.1859458614674557,0.0,23.19592709781121,23.19592709781121,23.19592709781121,23.381872959278667,,0.9205173379440608,0.9205173379440608,0.9205173379440608,0.0,33.9456319633572,33.9456319633572,33.9456319633572,0.0,0.6913570664634867,0.6913570664634867,0.6913570664634867,0.0,0.97,0.97,0.97,0.96,32.927263004456485,32.927263004456485,32.927263004456485,0.0,98.78178901336946,2370.762936320867,0.1634592209609457,5.642241110648791e-05,0.48
2008-12-28,2009-01-08,704.7879,0.8788007677329247,619.3681476088757,0.473,2008,12,28,2008.12,2008,3,89,13,0.0535134079534068,15.047458738281309,0.0242948540320862,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.1905167394473694,501.3681476088757,501.3681476088757,,3,167.12271586962524,167.12271586962524,167.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,555.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2421314700834101,0.0705472590435502,989.687321270873,0.197652063769708,0.197652063769708,0.197652063769708,0.0,23.11219661666783,23.11219661666783,23.11219661666783,23.30984868043754,,0.9224106892502896,0.9224106892502896,0.9224106892502896,0.0,34.94135435966082,34.94135435966082,34.94135435966082,0.0,0.7116365450032753,0.7116365450032753,0.7116365450032753,0.0,0.97,0.97,0.97,0.96,33.89311372887099,33.89311372887099,33.89311372887099,0.0,101.679341186613,2440.304188478712,0.1641662419663569,5.6334375399451135e-05,0.475
2008-12-29,2009-01-09,718.9949,0.8803652940794153,632.9781565800997,0.467,2008,12,29,2008.12,2008,3,90,13,0.0546893127285206,13.610008971224032,0.021501546032421,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.186420335004195,514.9781565800997,514.9781565800997,,3,171.6593855266999,171.6593855266999,171.6593855266999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,568.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2498659041549093,0.0759912626320399,989.6741428332132,0.2085489006851477,0.2085489006851477,0.2085489006851477,0.0,23.03368130620757,23.03368130620757,23.03368130620757,23.242230206892717,,0.923986885082968,0.923986885082968,0.923986885082968,0.0,35.82905994906167,35.82905994906167,35.82905994906167,0.0,0.7297160885755941,0.7297160885755941,0.7297160885755941,0.0,0.97,0.97,0.97,0.96,34.75418815058982,34.75418815058982,34.75418815058982,0.0,104.26256445176946,2502.301546842468,0.1647174762160622,5.62389357466274e-05,0.465
2008-12-30,2009-01-10,726.1668,0.8797110956815125,638.8169912755377,0.466,2008,12,30,2008.12,2008,3,91,13,0.0551937880462064,5.838834695437981,0.0091400741921085,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.1847164393113389,520.8169912755377,520.8169912755377,,3,173.60566375851258,173.60566375851258,173.60566375851258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,574.8169912755377,990.0,966.455267965102,23.544732034897947,0.2531840564134221,0.078326796510215,989.6684891470763,0.2132978195707706,0.2132978195707706,0.2132978195707706,0.0,22.999923362403635,22.999923362403635,22.999923362403635,23.213221181974404,,0.9246636864166328,0.9246636864166328,0.9246636864166328,0.0,36.20868729758938,36.20868729758938,36.20868729758938,0.0,0.7374478064682154,0.7374478064682154,0.7374478064682154,0.0,0.97,0.97,0.97,0.96,35.1224266786617,35.1224266786617,35.1224266786617,0.0,105.36728003598508,2528.814720863642,0.164941260916677,5.619764598540176e-05,0.465
2008-12-31,2009-01-11,740.6484,0.8879787471956632,657.6800383444725,0.457,2008,12,31,2008.12,2008,3,92,14,0.0568235553129624,18.863047068934744,0.0286811914140153,0.14,2,Mod_Wet,42,7,5,3,61,118.0,0.1794185517581351,539.6800383444725,539.6800383444725,,3,179.89334611482414,179.89334611482414,179.89334611482414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,593.6800383444725,990.0,966.5307201533778,23.46927984662216,0.263903740305676,0.0858720153377889,989.6502242443564,0.2289333652870603,0.2289333652870603,0.2289333652870603,0.0,22.890570725691635,22.890570725691635,22.890570725691635,23.11950409097869,,0.9267200447539172,0.9267200447539172,0.9267200447539172,0.0,37.42475597725267,37.42475597725267,37.42475597725267,0.0,0.7622149893534149,0.7622149893534149,0.7622149893534149,0.0,0.97,0.97,0.97,0.96,36.30201329793509,36.30201329793509,36.30201329793509,0.0,108.90603989380529,2613.7449574513266,0.1655912199615273,5.605483916188483e-05,0.455
2009-01-01,2009-01-12,740.6484,0.8879787471956632,657.6800383444725,0.457,2009,1,1,2009.01,2008,4,93,14,0.0568235553129624,0.0,0.0,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.2113489719862777,518.6800383444725,518.6800383444725,,3,172.89334611482414,172.89334611482414,172.89334611482414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,577.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2548110978683612,0.0774720153377889,989.667716886794,0.2115597645201709,0.2115597645201709,0.2115597645201709,0.0,22.925436968895852,22.925436968895852,22.925436968895852,23.136996733416023,,0.9242391244263932,0.9242391244263932,0.9242391244263932,0.0,35.926834239793045,35.926834239793045,35.926834239793045,0.0,0.731707418325724,0.731707418325724,0.731707418325724,0.0,0.97,0.97,0.97,0.96,34.849029212599255,34.849029212599255,34.849029212599255,0.0,104.54708763779776,2509.130103307147,0.1589634496144449,5.5989927373837095e-05,0.455
2009-01-02,2009-01-13,755.3143,0.8862899984901832,669.4275098066138,0.451,2009,1,2,2009.01,2008,4,94,14,0.0578385368472914,11.747471462141336,0.0175485340683638,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.2076401073510629,530.4275098066138,530.4275098066138,,3,176.80916993553794,176.80916993553794,176.80916993553794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,589.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2614870702150994,0.0821710039226455,989.6563419258622,0.2212229248388448,0.2212229248388448,0.2212229248388448,0.0,22.85740896179693,22.85740896179693,22.85740896179693,23.078631886635776,,0.9255218135659636,0.9255218135659636,0.9255218135659636,0.0,36.682349342811264,36.682349342811264,36.682349342811264,0.0,0.7470946912996184,0.7470946912996184,0.7470946912996184,0.0,0.97,0.97,0.97,0.96,35.58187886252693,35.58187886252693,35.58187886252693,0.0,106.74563658758078,2561.895278101939,0.159458096692826,5.590125921180629e-05,0.45
2009-01-03,2009-01-14,770.1655,0.8926299826267534,687.4728168847247,0.444,2009,1,3,2009.01,2008,4,95,14,0.0593976513788402,18.04530707811091,0.0262487572379705,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.2021898125803387,548.4728168847247,548.4728168847247,,3,182.82427229490824,182.82427229490824,182.82427229490824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,607.4728168847247,990.0,966.6498912675388,23.350108732461194,0.2717420405233999,0.0893891267538898,989.6388688327228,0.2364866225208632,0.2364866225208632,0.2364866225208632,0.0,22.75249094266311,22.75249094266311,22.75249094266311,22.988977565183973,,0.9275151823980384,0.9275151823980384,0.9275151823980384,0.0,37.83750839866317,37.83750839866317,37.83750839866317,0.0,0.7706213523149321,0.7706213523149321,0.7706213523149321,0.0,0.97,0.97,0.97,0.96,36.70238314670327,36.70238314670327,36.70238314670327,0.0,110.1071494401098,2642.5715865626357,0.1601621863960514,5.5764512565346805e-05,0.445
2009-01-04,2009-01-15,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2009,1,4,2009.01,2008,4,96,14,0.0595798852882694,2.109188766542502,0.003058648208998,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.2015713850722122,550.5820056512672,550.5820056512672,,3,183.52733521708907,183.52733521708907,183.52733521708907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,609.5820056512672,990.0,966.658328022605,23.34167197739498,0.2729406717288357,0.0902328022605068,989.6368265260106,0.2383005248600898,0.2383005248600898,0.2383005248600898,0.0,22.740197978545517,22.740197978545517,22.740197978545517,22.978498503405604,,0.927750008912354,0.927750008912354,0.927750008912354,0.0,37.97210445191247,37.97210445191247,37.97210445191247,0.0,0.7733626161285636,0.7733626161285636,0.7733626161285636,0.0,0.97,0.97,0.97,0.96,36.8329413183551,36.8329413183551,36.8329413183551,0.0,110.49882395506528,2651.971774921567,0.1602402949170723,5.574849423018965e-05,0.445
2009-01-05,2009-01-16,800.4284,0.8911326595966059,713.287888908656,0.433,2009,1,5,2009.01,2008,4,97,14,0.0616280736017078,23.705883257388788,0.0332346639078076,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1948722278359059,574.287888908656,574.287888908656,,3,191.4292963028853,191.4292963028853,191.4292963028853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,633.287888908656,990.0,966.7531515556344,23.24684844436547,0.2864124917363459,0.0997151555634624,989.6138723527002,0.2592876859438481,0.2592876859438481,0.2592876859438481,0.0,22.60143311112186,22.60143311112186,22.60143311112186,22.86072079706571,,0.9301234094758766,0.9301234094758766,0.9301234094758766,0.0,39.46604938641135,39.46604938641135,39.46604938641135,0.0,0.8037891932059338,0.8037891932059338,0.8037891932059338,0.0,0.9703789193205934,0.9703789193205934,0.9703789193205934,0.96,38.29702235343901,38.29702235343901,38.29702235343901,0.0,114.89106706031704,2757.3856094476087,0.1610725050107083,5.5571754012052055e-05,0.435
2009-01-06,2009-01-17,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2009,1,6,2009.01,2008,4,98,14,0.0623309505918976,8.135150349418495,0.0112765325013529,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1926747448251033,582.4230392580745,582.4230392580745,,3,194.14101308602483,194.14101308602483,194.14101308602483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,641.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2910356175676621,0.1029692157032298,989.6059951667291,0.2666635555939875,0.2666635555939875,0.2666635555939875,0.0,22.5536394541029,22.5536394541029,22.5536394541029,22.82030300969689,,0.930938916694563,0.930938916694563,0.930938916694563,0.0,39.97549133445699,39.97549133445699,39.97549133445699,0.0,0.8141647929624641,0.8141647929624641,0.8141647929624641,0.0,0.9714164792962464,0.9714164792962464,0.9714164792962464,0.96,38.83285105025582,38.83285105025582,38.83285105025582,0.0,116.49855315076746,2795.965275618419,0.1614843813008479,5.556220655310878e-05,0.425
2009-01-07,2009-01-18,815.842,0.8958086931444238,730.838355832333,0.424,2009,1,7,2009.01,2008,4,99,15,0.0631444339439135,9.415316574258556,0.012882898795775,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1901925355870197,591.838355832333,591.838355832333,,3,197.279451944111,197.279451944111,197.279451944111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,650.838355832333,990.0,966.8233534233292,23.17664657667069,0.2963862492579031,0.1067353423329332,989.5968784084092,0.2753824654435108,0.2753824654435108,0.2753824654435108,0.0,22.498142519636293,22.498142519636293,22.498142519636293,22.773524985079803,,0.9318993420184604,0.9318993420184604,0.9318993420184604,0.0,40.563574731358095,40.563574731358095,40.563574731358095,0.0,0.8261420515551546,0.8261420515551546,0.8261420515551546,0.0,0.9726142051555154,0.9726142051555154,0.9726142051555154,0.96,39.4527089956062,39.4527089956062,39.4527089956062,0.0,118.3581269868186,2840.5950476836465,0.1619484336615359,5.555107601990666e-05,0.425
2009-01-08,2009-01-19,823.6198,0.8942673987233691,736.5363360830615,0.421,2009,1,8,2009.01,2008,4,100,15,0.0636367394375765,5.697980250728506,0.0077361835005054,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1887211712312921,597.5363360830615,597.5363360830615,,3,199.17877869435384,199.17877869435384,199.17877869435384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,656.5363360830615,990.0,966.8461453443322,23.15385465566783,0.2996243553225753,0.1090145344332246,989.5913611102444,0.2807005803441907,0.2807005803441907,0.2807005803441907,0.0,22.46451518556793,22.46451518556793,22.46451518556793,22.74521576591212,,0.9324893219675868,0.9324893219675868,0.9324893219675868,0.0,40.91878052963692,40.91878052963692,40.91878052963692,0.0,0.8333763855323201,0.8333763855323201,0.8333763855323201,0.0,0.973337638553232,0.973337638553232,0.973337638553232,0.96,39.82778921319476,39.82778921319476,39.82778921319476,0.0,119.48336763958427,2867.600823350023,0.1622233171482116,5.554444531673696e-05,0.42
2009-01-09,2009-01-20,847.2388,0.8927374761764421,756.3618280307572,0.413,2009,1,9,2009.01,2008,4,101,15,0.0653496619418574,19.825491947695696,0.026211650579079,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1837744778341029,617.3618280307572,617.3618280307572,,3,205.7872760102524,205.7872760102524,205.7872760102524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,676.3618280307572,990.0,966.925447312123,23.07455268787703,0.3108909871615916,0.1152085484092271,989.5739004644292,0.2996145914701421,0.2996145914701421,0.2996145914701421,0.0,22.34883856083613,22.34883856083613,22.34883856083613,22.648453152306278,,0.9345102284408546,0.9345102284408546,0.9345102284408546,0.0,42.149869614529074,42.149869614529074,42.149869614529074,0.0,0.8584494829842988,0.8584494829842988,0.8584494829842988,0.0,0.9758449482984298,0.9758449482984298,0.9758449482984298,0.96,41.131737334775686,41.131737334775686,41.131737334775686,0.0,123.39521200432704,2961.485088103849,0.1631430982253499,5.552084081439525e-05,0.415
2009-01-10,2009-01-21,855.2074,0.8887459410480739,760.0621055042766,0.413,2009,1,10,2009.01,2008,4,102,15,0.0656693659155695,3.7002774735193498,0.0048683883155368,0.22,2,Mod_Wet,46,7,6,4,76,139.0,0.1828797923135215,621.0621055042766,621.0621055042766,,3,207.02070183475885,207.02070183475885,207.02070183475885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.0621055042766,990.0,966.940248422017,23.05975157798298,0.3129938184106892,0.1163186316512829,989.570687549938,0.303240863394191,0.303240863394191,0.303240863394191,0.0,22.32719826452672,22.32719826452672,22.32719826452672,22.63043912792091,,0.93477688383145,0.93477688383145,0.93477688383145,0.0,42.37353233921834,42.37353233921834,42.37353233921834,0.0,0.8630047319596403,0.8630047319596403,0.8630047319596403,0.0,0.976300473195964,0.976300473195964,0.976300473195964,0.96,41.36929967376335,41.36929967376335,41.36929967376335,0.0,124.10789902129004,2978.5895765109613,0.1632865237228851,5.550880675099473e-05,0.415
2009-01-11,2009-01-22,871.2888,0.9020463209442272,785.9428565199106,0.402,2009,1,11,2009.01,2008,4,103,15,0.0679054628033202,25.880751015634026,0.0329295581745367,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1768576415535862,646.9428565199106,646.9428565199106,,3,215.6476188399702,215.6476188399702,215.6476188399702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,705.9428565199106,990.0,967.0437714260796,22.956228573920384,0.327701594347835,0.1240828569559732,989.5482155486962,0.3289946660271082,0.3289946660271082,0.3289946660271082,0.0,22.17544945658953,22.17544945658953,22.17544945658953,22.504444122616636,,0.9366408406358392,0.9366408406358392,0.9366408406358392,0.0,43.92673135535311,43.92673135535311,43.92673135535311,0.0,0.8946381131436477,0.8946381131436477,0.8946381131436477,0.0,0.9794638113143648,0.9794638113143648,0.9794638113143648,0.96,43.02464371189637,43.02464371189637,43.02464371189637,0.0,129.0739311356891,3097.774347256538,0.164228137026676,5.5420458543714014e-05,0.4
2009-01-12,2009-01-23,887.5632,0.8993466698857421,798.2270082331329,0.398,2009,1,12,2009.01,2008,4,104,15,0.0689668135113426,12.284151713222284,0.0153892960104333,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1741359269560109,659.2270082331329,659.2270082331329,,3,219.74233607771097,219.74233607771097,219.74233607771097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,718.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3346825567962136,0.1277681024699399,989.5375493407338,0.3416063951193497,0.3416063951193497,0.3416063951193497,0.0,22.1030349126819,22.1030349126819,22.1030349126819,22.44464130780125,,0.9375247432282248,0.9375247432282248,0.9375247432282248,0.0,44.6567470948502,44.6567470948502,44.6567470948502,0.0,0.9095060508116132,0.9095060508116132,0.9095060508116132,0.0,0.98,0.98,0.98,0.96,43.7636121529532,43.7636121529532,43.7636121529532,0.0,131.2908364588596,3150.98007501263,0.1644780683999536,5.5321879016871696e-05,0.4
2009-01-13,2009-01-24,904.0319,0.907115570001353,820.0614122679062,0.388,2009,1,13,2009.01,2008,4,105,15,0.070853306019947,21.834404034773343,0.0266253279426837,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1694995007942039,681.0614122679062,681.0614122679062,,4,170.26535306697656,170.26535306697656,170.26535306697656,170.26535306697656,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,740.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3470908335912172,0.1343184236803719,989.5185907427284,0.2051474614834228,0.2051474614834228,0.2051474614834228,0.2051474614834228,22.13319763217339,22.13319763217339,22.13319763217339,22.13319763217339,,0.921467301928486,0.921467301928486,0.921467301928486,0.921467301928486,34.055642150094215,34.055642150094215,34.055642150094215,34.055642150094215,0.6935975997982529,0.6935975997982529,0.6935975997982529,0.6935975997982529,0.97,0.97,0.97,0.97,33.03397288559139,33.03397288559139,33.03397288559139,33.03397288559139,132.13589154236556,3171.261397016773,0.1611292636937269,5.389295833851399e-05,0.39
2009-01-14,2009-01-25,920.6956,0.9105214280240044,838.3130724874176,0.383,2009,1,14,2009.01,2008,4,106,16,0.0724302494629128,18.251660219511336,0.0217718902621374,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1658091762634254,699.3130724874176,699.3130724874176,,4,174.8282681218544,174.8282681218544,174.8282681218544,174.8282681218544,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,758.3130724874176,990.0,967.2532522899496,22.746747710050386,0.3574630723576784,0.1397939217462253,989.502743005896,0.2162809742173247,0.2162809742173247,0.2162809742173247,0.2162809742173247,22.033209741729213,22.033209741729213,22.033209741729213,22.033209741729213,,0.922996239904946,0.922996239904946,0.922996239904946,0.922996239904946,34.86808173546088,34.86808173546088,34.86808173546088,34.86808173546088,0.7101442308647836,0.7101442308647836,0.7101442308647836,0.7101442308647836,0.97,0.97,0.97,0.97,33.82203928339705,33.82203928339705,33.82203928339705,33.82203928339705,135.2881571335882,3246.9157712061165,0.1613814236871735,5.3738511586161e-05,0.385
2009-01-15,2009-01-26,946.0594,0.9134042636758518,864.1346896506183,0.373,2009,1,15,2009.01,2008,4,107,16,0.0746612371858134,25.8216171632007,0.0298814727292579,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1608545538846492,725.1346896506183,725.1346896506183,,4,181.28367241265457,181.28367241265457,181.28367241265457,181.28367241265457,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,784.1346896506183,990.0,967.3565387586024,22.64346124139752,0.3727881464028925,0.1525673448253091,989.4746445087718,0.2325118748246487,0.2325118748246487,0.2325118748246487,0.2325118748246487,21.88559387534467,21.88559387534467,21.88559387534467,21.88559387534467,,0.9253313125056885,0.9253313125056885,0.9253313125056885,0.9253313125056885,36.00418499043271,36.00418499043271,36.00418499043271,36.00418499043271,0.7332827900291795,0.7332827900291795,0.7332827900291795,0.7332827900291795,0.97,0.97,0.97,0.97,34.92405944071973,34.92405944071973,34.92405944071973,34.92405944071973,139.69623776287892,3352.709706309094,0.1616602590267034,5.351352106514893e-05,0.375
2009-01-16,2009-01-27,971.8681,0.9180964110207984,892.2686145956026,0.363,2009,1,16,2009.01,2008,4,108,16,0.07709200830106,28.1339249449843,0.0315307795038103,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1557826844139285,753.2686145956026,753.2686145956026,,4,188.31715364890064,188.31715364890064,188.31715364890064,188.31715364890064,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,812.2686145956026,990.0,967.4690744583824,22.53092554161765,0.3985310699341163,0.1666343072978013,989.434834622768,0.2509236287060757,0.2509236287060757,0.2509236287060757,0.2509236287060757,21.714836535679567,21.714836535679567,21.714836535679567,21.714836535679567,,0.9278113574631608,0.9278113574631608,0.9278113574631608,0.9278113574631608,37.20872851788425,37.20872851788425,37.20872851788425,37.20872851788425,0.7578152447634268,0.7578152447634268,0.7578152447634268,0.7578152447634268,0.97,0.97,0.97,0.97,36.092466662347725,36.092466662347725,36.092466662347725,36.092466662347725,144.3698666493909,3464.8767995853814,0.1618009019793022,5.3238300333900606e-05,0.365
2009-01-17,2009-01-28,989.3226,0.9166643109381613,906.87671942455,0.357,2009,1,17,2009.01,2008,4,109,16,0.0783541485582811,14.60810482894749,0.0161081484572863,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1532733138063144,767.87671942455,767.87671942455,,4,191.9691798561375,191.9691798561375,191.9691798561375,191.9691798561375,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.87671942455,990.0,967.5275068776982,22.472493122301785,0.411897684307442,0.1739383597122749,989.4141639559804,0.260756169208694,0.260756169208694,0.260756169208694,0.260756169208694,21.62590090907346,21.62590090907346,21.62590090907346,21.62590090907346,,0.9290345794409064,0.9290345794409064,0.9290345794409064,0.9290345794409064,37.82477007442549,37.82477007442549,37.82477007442549,37.82477007442549,0.7703619159760793,0.7703619159760793,0.7703619159760793,0.7703619159760793,0.97,0.97,0.97,0.97,36.690026972192726,36.690026972192726,36.690026972192726,36.690026972192726,146.7601078887709,3522.2425893305017,0.1618302738898139,5.309015836073325e-05,0.355
2009-01-18,2009-01-29,1015.8803,0.9191187179383687,933.7145989148456,0.351,2009,1,18,2009.01,2008,4,110,16,0.0806729413462426,26.837879490295567,0.0287431293475397,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1488677591220534,794.7145989148456,794.7145989148456,,4,198.6786497287114,198.6786497287114,198.6786497287114,198.6786497287114,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,853.7145989148456,990.0,967.6348583956592,22.365141604340693,0.4364547086405169,0.1873572994574228,989.376187991902,0.2793002192403919,0.2793002192403919,0.2793002192403919,0.2793002192403919,21.462029377002345,21.462029377002345,21.462029377002345,21.462029377002345,,0.9312645118122372,0.9312645118122372,0.9312645118122372,0.9312645118122372,38.94338853825632,38.94338853825632,38.94338853825632,38.94338853825632,0.793144369414589,0.793144369414589,0.793144369414589,0.793144369414589,0.97,0.97,0.97,0.97,37.77508688210863,37.77508688210863,37.77508688210863,37.77508688210863,151.10034752843453,3626.408340682429,0.1618271233030327,5.281432959103831e-05,0.35
2009-01-19,2009-01-30,1033.8373,0.9210811262601332,952.2480246537352,0.345,2009,1,19,2009.01,2008,4,111,16,0.0822742293300827,18.533425738889605,0.0194628135307803,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.1459703736855158,813.2480246537352,813.2480246537352,,4,203.3120061634338,203.3120061634338,203.3120061634338,203.3120061634338,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,872.2480246537352,990.0,967.7089920986148,22.291007901385115,0.4534130449729279,0.2005984197229882,989.3459885353042,0.2924723376274207,0.2924723376274207,0.2924723376274207,0.2924723376274207,21.344524099061868,21.344524099061868,21.344524099061868,21.344524099061868,,0.9327875057344168,0.9327875057344168,0.9327875057344168,0.9327875057344168,39.69820971430004,39.69820971430004,39.69820971430004,39.69820971430004,0.8085175094562126,0.8085175094562126,0.8085175094562126,0.8085175094562126,0.9708517509456212,0.9708517509456212,0.9708517509456212,0.9708517509456212,38.54107641053466,38.54107641053466,38.54107641053466,38.54107641053466,154.16430564213866,3699.943335411328,0.1618951172917342,5.2657266830940976e-05,0.345
2009-01-20,2009-01-31,1051.9972,0.9169267811345148,964.6044063585224,0.341,2009,1,20,2009.01,2008,4,112,16,0.0833418207093763,12.356381704787054,0.0128097918932732,0.18,2,Mod_Wet,46,7,6,4,76,139.0,0.144100523576021,825.6044063585224,825.6044063585224,,4,206.4011015896306,206.4011015896306,206.4011015896306,206.4011015896306,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,884.6044063585224,990.0,967.758417625434,22.24158237456595,0.4647193020974127,0.2104835250868179,989.3247971728158,0.3014192386735139,0.3014192386735139,0.3014192386735139,0.3014192386735139,21.264960308708243,21.264960308708243,21.264960308708243,21.264960308708243,,0.9336155142838756,0.9336155142838756,0.9336155142838756,0.9336155142838756,40.18679270974658,40.18679270974658,40.18679270974658,40.18679270974658,0.8184682832942277,0.8184682832942277,0.8184682832942277,0.8184682832942277,0.9718468283294228,0.9718468283294228,0.9718468283294228,0.9718468283294228,39.05540703569918,39.05540703569918,39.05540703569918,39.05540703569918,156.22162814279673,3749.319075427122,0.161954089275363,5.256136761398049e-05,0.34
2009-01-21,2009-02-01,1070.3608,0.9248279637273736,989.8995991176027,0.333,2009,1,21,2009.01,2008,4,113,17,0.0855273253637608,25.295192759080468,0.0255532912445147,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1404182809285959,850.8995991176027,850.8995991176027,,4,212.7248997794007,212.7248997794007,212.7248997794007,212.7248997794007,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,909.8995991176027,990.0,967.8595983964703,22.140401603529654,0.4878647471136319,0.2307196792940822,989.2814155735924,0.3201746993382021,0.3201746993382021,0.3201746993382021,0.3201746993382021,21.101642477783763,21.101642477783763,21.101642477783763,21.101642477783763,,0.9348460672828532,0.9348460672828532,0.9348460672828532,0.9348460672828532,41.15412697185637,41.15412697185637,41.15412697185637,41.15412697185637,0.8381695920948343,0.8381695920948343,0.8381695920948343,0.8381695920948343,0.9738169592094834,0.9738169592094834,0.9738169592094834,0.9738169592094834,40.07658678665415,40.07658678665415,40.07658678665415,40.07658678665415,160.3063471466166,3847.352331518798,0.161942026534321,5.23323091469758e-05,0.335
