Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2009-01-22,2009-02-02,1088.9293,0.940956999887256,1024.6356472173295,0.328,2009,1,22,2009.01,2008,4,114,17,0.0885285199195772,34.736048099726766,0.0339008780282647,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1356579779138969,885.6356472173295,885.6356472173295,,4,221.4089118043324,221.4089118043324,221.4089118043324,221.4089118043324,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,944.6356472173296,990.0,967.977426319826,22.022573680174105,0.5196487030229762,0.2585085177738636,989.2218427792031,0.3468239830656036,0.3468239830656036,0.3468239830656036,0.3468239830656036,20.897592476311644,20.897592476311644,20.897592476311644,20.897592476311644,,0.9364418453263728,0.9364418453263728,0.9364418453263728,0.9364418453263728,42.49236122958639,42.49236122958639,42.49236122958639,42.49236122958639,0.8654248722930017,0.8654248722930017,0.8654248722930017,0.8654248722930017,0.9765424872293,0.9765424872293,0.9765424872293,0.9765424872293,41.49559612338617,41.49559612338617,41.49559612338617,41.49559612338617,165.98238449354469,3983.577227845072,0.1619916161850448,5.2060029493775945e-05,0.33
2009-01-23,2009-02-03,1126.6846,0.93587263393085,1054.433284211326,0.318,2009,1,23,2009.01,2008,4,115,17,0.0911030357558585,29.797636993996548,0.0282593858143277,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1318243667772365,915.433284211326,915.433284211326,,4,228.8583210528315,228.8583210528315,228.8583210528315,228.8583210528315,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,974.433284211326,990.0,968.0710760360928,21.928923963907323,0.5469139456809997,0.2823466273690608,989.17073942695,0.3705237937901174,0.3705237937901174,0.3705237937901174,0.3705237937901174,20.729139597067128,20.729139597067128,20.729139597067128,20.729139597067128,,0.937596313988298,0.937596313988298,0.937596313988298,0.937596313988298,43.621698789091305,43.621698789091305,43.621698789091305,43.621698789091305,0.8884256372523687,0.8884256372523687,0.8884256372523687,0.8884256372523687,0.9788425637252368,0.9788425637252368,0.9788425637252368,0.9788425637252368,42.69877547676419,42.69877547676419,42.69877547676419,42.69877547676419,170.79510190705676,4099.0824457693625,0.1619781018528874,5.182582355408347e-05,0.32
2009-01-24,2009-02-04,1126.6846,0.93587263393085,1054.433284211326,0.318,2009,1,24,2009.01,2008,4,116,17,0.0911030357558585,0.0,0.0,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1318243667772365,915.433284211326,915.433284211326,,4,228.8583210528315,228.8583210528315,228.8583210528315,228.8583210528315,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,974.433284211326,990.0,968.0710760360928,21.928923963907323,0.5469139456809997,0.2823466273690608,989.17073942695,0.3705237937901174,0.3705237937901174,0.3705237937901174,0.3705237937901174,20.729139597067128,20.729139597067128,20.729139597067128,20.729139597067128,,0.937596313988298,0.937596313988298,0.937596313988298,0.937596313988298,43.621698789091305,43.621698789091305,43.621698789091305,43.621698789091305,0.8884256372523687,0.8884256372523687,0.8884256372523687,0.8884256372523687,0.9788425637252368,0.9788425637252368,0.9788425637252368,0.9788425637252368,42.69877547676419,42.69877547676419,42.69877547676419,42.69877547676419,170.79510190705676,4099.0824457693625,0.1619781018528874,5.182582355408347e-05,0.32
2009-01-25,2009-02-05,1145.8734,0.936281984298218,1072.8606207065454,0.314,2009,1,25,2009.01,2008,4,117,17,0.0926951576290455,18.42733649521938,0.0171758904554478,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.129560165894112,933.8606207065454,933.8606207065454,,4,233.4651551766364,233.4651551766364,233.4651551766364,233.4651551766364,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,992.8606207065454,990.0,968.1289905222204,21.871009477779467,0.563775208914203,0.2970884965652363,989.1391362945204,0.3855657089793672,0.3855657089793672,0.3855657089793672,0.3855657089793672,20.62458006332064,20.62458006332064,20.62458006332064,20.62458006332064,,0.938187088061643,0.938187088061643,0.938187088061643,0.938187088061643,44.3032245348978,44.3032245348978,44.3032245348978,44.3032245348978,0.9023059986740896,0.9023059986740896,0.9023059986740896,0.9023059986740896,0.98,0.98,0.98,0.98,43.417160044199846,43.417160044199846,43.417160044199846,43.417160044199846,173.6686401767994,4168.047364243185,0.1618743728914458,5.165791111472414e-05,0.315
2009-01-26,2009-02-06,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2009,1,26,2009.01,2008,4,118,17,0.0939149912115715,14.118444242198848,0.0129886993204092,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.127877347855411,947.9790649487444,947.9790649487444,,4,236.99476623718613,236.99476623718613,236.99476623718613,236.99476623718613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1006.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5766937771984898,0.3083832519589956,989.1149229708426,0.3973024145569453,0.3973024145569453,0.3973024145569453,0.3973024145569453,20.544257780732465,20.544257780732465,20.544257780732465,20.544257780732465,,0.9386324723173178,0.9386324723173178,0.9386324723173178,0.9386324723173178,44.8191365155716,44.8191365155716,44.8191365155716,44.8191365155716,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.98,0.98,0.98,0.98,43.92275378526017,43.92275378526017,43.92275378526017,43.92275378526017,175.69101514104068,4216.584363384976,0.1616323817141089,5.148115772370868e-05,0.305
2009-01-27,2009-02-07,1194.7614,0.9198649071373765,1099.019084262322,0.3,2009,1,27,2009.01,2008,4,119,17,0.0949552488802646,12.04001931357766,0.0109552413474776,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1264764206467796,960.019084262322,960.019084262322,,4,240.00477106558048,240.00477106558048,240.00477106558048,240.00477106558048,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1019.019084262322,990.0,968.211202836253,21.78879716374695,0.5877105584371537,0.3180152674098575,989.094274174153,0.4074164124655968,0.4074164124655968,0.4074164124655968,0.4074164124655968,20.475654925434394,20.475654925434394,20.475654925434394,20.475654925434394,,0.9390073829302176,0.9390073829302176,0.9390073829302176,0.9390073829302176,45.25487642911938,45.25487642911938,45.25487642911938,45.25487642911938,0.921687910980028,0.921687910980028,0.921687910980028,0.921687910980028,0.98,0.98,0.98,0.98,44.34977890053699,44.34977890053699,44.34977890053699,44.34977890053699,177.39911560214796,4257.578774451551,0.1614158645126903,5.132974220983596e-05,0.3
2009-01-28,2009-02-08,1204.697,0.921902008637954,1110.6125841001171,0.298,2009,1,28,2009.01,2008,4,120,18,0.0959569272662501,11.593499837795209,0.0104388334904281,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1251561543511825,971.6125841001171,971.6125841001171,,4,242.9031460250293,242.9031460250293,242.9031460250293,242.9031460250293,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1030.6125841001171,990.0,968.2476395500288,21.752360449971093,0.5983187682893957,0.3272900672800937,989.0743911644306,0.4173868223261007,0.4173868223261007,0.4173868223261007,0.4173868223261007,20.4093647920756,20.4093647920756,20.4093647920756,20.4093647920756,,0.9393638357672998,0.9393638357672998,0.9393638357672998,0.9393638357672998,45.67043664874656,45.67043664874656,45.67043664874656,45.67043664874656,0.930151459241274,0.930151459241274,0.930151459241274,0.930151459241274,0.98,0.98,0.98,0.98,44.75702791577163,44.75702791577163,44.75702791577163,44.75702791577163,179.02811166308652,4296.6746799140765,0.161197625730259,5.118298366172637e-05,0.3
2009-01-29,2009-02-09,1214.6856,0.922658798487674,1120.7403562362797,0.296,2009,1,29,2009.01,2008,4,121,18,0.0968319667788145,10.127772136162546,0.0090366801550486,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.124025158214875,981.7403562362796,981.7403562362796,,4,245.43508905906992,245.43508905906992,245.43508905906992,245.43508905906992,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1040.7403562362797,990.0,968.2794696910285,21.72053030897166,0.6116341967551259,0.3353922849890237,989.0529735182558,0.4261228117067447,0.4261228117067447,0.4261228117067447,0.4261228117067447,20.34738101552076,20.34738101552076,20.34738101552076,20.34738101552076,,0.9396238971104868,0.9396238971104868,0.9396238971104868,0.9396238971104868,46.01907903741983,46.01907903741983,46.01907903741983,46.01907903741983,0.9372521188883876,0.9372521188883876,0.9372521188883876,0.9372521188883876,0.98,0.98,0.98,0.98,45.09869745667143,45.09869745667143,45.09869745667143,45.09869745667143,180.39478982668567,4329.474955840457,0.160960376614344,5.104166648792211e-05,0.295
2009-01-30,2009-02-10,1224.7272,0.9229021768936402,1130.3033989808528,0.293,2009,1,30,2009.01,2008,4,122,18,0.0976582136719456,9.56304274457307,0.0084605980599506,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1229758312018971,991.3033989808528,991.3033989808528,,4,247.8258497452132,247.8258497452132,247.8258497452132,247.8258497452132,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1050.3033989808528,990.0,968.3095249682256,21.69047503177444,0.6256484318874194,0.3430427191846822,989.031308848928,0.4344904741082461,0.4344904741082461,0.4344904741082461,0.4344904741082461,20.287293406594088,20.287293406594088,20.287293406594088,20.287293406594088,,0.9396801086217932,0.9396801086217932,0.9396801086217932,0.9396801086217932,46.33289612192147,46.33289612192147,46.33289612192147,46.33289612192147,0.9436435055381156,0.9436435055381156,0.9436435055381156,0.9436435055381156,0.98,0.98,0.98,0.98,45.40623819948304,45.40623819948304,45.40623819948304,45.40623819948304,181.62495279793217,4358.9988671503725,0.1606869031462665,5.089398041918533e-05,0.295
2009-01-31,2009-02-11,1244.9702,0.9109377854328696,1134.090396917917,0.289,2009,1,31,2009.01,2008,4,123,18,0.097985410293708,3.786997937063916,0.0033392381659837,0.17,2,Mod_Wet,46,7,6,4,76,139.0,0.1225651856128542,995.0903969179168,995.0903969179168,,4,248.77259922947923,248.77259922947923,248.77259922947923,248.77259922947923,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1054.090396917917,990.0,968.321426961742,21.67857303825804,0.6311981173748806,0.3460723175343335,989.0227295650908,0.4378040973031772,0.4378040973031772,0.4378040973031772,0.4378040973031772,20.263498506045657,20.263498506045657,20.263498506045657,20.263498506045657,,0.9397007802598528,0.9397007802598528,0.9397007802598528,0.9397007802598528,46.45636866265313,46.45636866265313,46.45636866265313,46.45636866265313,0.946158221235298,0.946158221235298,0.946158221235298,0.946158221235298,0.98,0.98,0.98,0.98,45.52724128940007,45.52724128940007,45.52724128940007,45.52724128940007,182.10896515760027,4370.615163782406,0.160577115944648,5.083540531751477e-05,0.29
2009-02-01,2009-02-12,1265.4271,0.9043056459799385,1144.3328711060203,0.287,2009,2,1,2009.02,2008,5,124,18,0.0988703600635601,10.242474188103868,0.008950607333515,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1415671996238505,982.3328711060204,982.3328711060204,,4,245.58321777650508,245.58321777650508,245.58321777650508,245.58321777650508,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1046.3328711060203,990.0,968.3536175949048,21.646382405095324,0.6198297910297483,0.3358662968848162,989.0443039120856,0.4266412622177677,0.4266412622177677,0.4266412622177677,0.4266412622177677,20.26404505496308,20.26404505496308,20.26404505496308,20.26404505496308,,0.939468188383576,0.939468188383576,0.939468188383576,0.939468188383576,45.85066155294191,45.85066155294191,45.85066155294191,45.85066155294191,0.933822027554825,0.933822027554825,0.933822027554825,0.933822027554825,0.98,0.98,0.98,0.98,44.93364832188307,44.93364832188307,44.93364832188307,44.93364832188307,179.73459328753228,4313.630238900774,0.1570649570817757,5.082419349053322e-05,0.285
2009-02-02,2009-02-13,1286.0988,0.9120856039266032,1173.0322007072791,0.281,2009,2,2,2009.02,2008,5,125,18,0.1013499821411089,28.69932960125857,0.0244659350220346,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1381036257166019,1011.0322007072792,1011.0322007072792,,4,252.75805017681975,252.75805017681975,252.75805017681975,252.75805017681975,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1075.0322007072791,990.0,968.4438154879372,21.556184512062828,0.6618874460997813,0.3643418609194628,988.9737706929808,0.4519186586294784,0.4519186586294784,0.4519186586294784,0.4519186586294784,20.078036546414143,20.078036546414143,20.078036546414143,20.078036546414143,,0.939594948368242,0.939594948368242,0.939594948368242,0.939594948368242,46.763349381757216,46.763349381757216,46.763349381757216,46.763349381757216,0.952410374373874,0.952410374373874,0.952410374373874,0.952410374373874,0.98,0.98,0.98,0.98,45.82808239412207,45.82808239412207,45.82808239412207,45.82808239412207,183.31232957648828,4399.495909835719,0.1562722058831464,5.0364460709958384e-05,0.28
2009-02-03,2009-02-14,1296.5155,0.9135144469019452,1184.385639882299,0.279,2009,2,3,2009.02,2008,5,126,18,0.1023309192858306,11.353439175019956,0.0095859311297866,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1367797738717088,1022.3856398822992,1022.3856398822992,,4,255.5964099705748,255.5964099705748,255.5964099705748,255.5964099705748,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1086.385639882299,990.0,968.4794977253443,21.52050227465565,0.6785254315620147,0.3791013318469888,988.942373236591,0.4620828604923036,0.4620828604923036,0.4620828604923036,0.4620828604923036,20.00079265075439,20.00079265075439,20.00079265075439,20.00079265075439,,0.9396223012380476,0.9396223012380476,0.9396223012380476,0.9396223012380476,47.10792472908904,47.10792472908904,47.10792472908904,47.10792472908904,0.9594282022217728,0.9594282022217728,0.9594282022217728,0.9594282022217728,0.98,0.98,0.98,0.98,46.16576623450726,46.16576623450726,46.16576623450726,46.16576623450726,184.66306493802904,4431.913558512697,0.1559146436091376,5.017215991220738e-05,0.28
2009-02-04,2009-02-15,1306.9863,0.9115486458834796,1191.3815919532592,0.277,2009,2,4,2009.02,2008,5,127,19,0.1029353695447615,6.995952070960129,0.005872133763197,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1359765847434343,1029.3815919532592,1029.3815919532592,,4,257.3453979883148,257.3453979883148,257.3453979883148,257.3453979883148,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1093.3815919532592,990.0,968.5014850032816,21.498514996718317,0.6887777037640114,0.3881960695392369,988.9230262266968,0.4684841566372321,0.4684841566372321,0.4684841566372321,0.4684841566372321,19.9530570667778,19.9530570667778,19.9530570667778,19.9530570667778,,0.939611790779742,0.939611790779742,0.939611790779742,0.939611790779742,47.31654314383176,47.31654314383176,47.31654314383176,47.31654314383176,0.9636770497725408,0.9636770497725408,0.9636770497725408,0.9636770497725408,0.98,0.98,0.98,0.98,46.37021228095512,46.37021228095512,46.37021228095512,46.37021228095512,185.4808491238205,4451.540378971692,0.1556855086368476,5.005185491240997e-05,0.275
2009-02-05,2009-02-16,1328.0906,0.9063317221724048,1203.6906406989826,0.273,2009,2,5,2009.02,2008,5,128,19,0.103998871356392,12.309048745723429,0.0102260899350148,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1345860759587917,1041.6906406989826,1041.6906406989826,,4,260.42266017474566,260.42266017474566,260.42266017474566,260.42266017474566,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1105.6906406989826,990.0,968.540170585054,21.459829414946057,0.7068160946804721,0.4041978329086774,988.8889860724108,0.4797638426465589,0.4797638426465589,0.4797638426465589,0.4797638426465589,19.86905164471033,19.86905164471033,19.86905164471033,19.86905164471033,,0.9395899100160214,0.9395899100160214,0.9395899100160214,0.9395899100160214,47.67963842465901,47.67963842465901,47.67963842465901,47.67963842465901,0.9710720656753362,0.9710720656753362,0.9710720656753362,0.9710720656753362,0.98,0.98,0.98,0.98,46.72604565616583,46.72604565616583,46.72604565616583,46.72604565616583,186.9041826246633,4485.70038299192,0.1552759291341902,4.983996829616675e-05,0.275
2009-02-06,2009-02-17,1349.4128,0.9058260264313204,1222.3332346395623,0.268,2009,2,6,2009.02,2008,5,129,19,0.1056095914728582,18.6425939405799,0.015251646124207,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1325334167550226,1060.3332346395623,1060.3332346395623,,4,265.0833086598906,265.0833086598906,265.0833086598906,265.0833086598906,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1124.3332346395623,990.0,968.5987615945814,21.401238405418557,0.7341360285067032,0.4284332050314309,988.837430766462,0.4970149067343863,0.4970149067343863,0.4970149067343863,0.4970149067343863,19.74165426514609,19.74165426514609,19.74165426514609,19.74165426514609,,0.939543045868542,0.939543045868542,0.939543045868542,0.939543045868542,48.219344963365806,48.219344963365806,48.219344963365806,48.219344963365806,0.9820640522070428,0.9820640522070428,0.9820640522070428,0.9820640522070428,0.98,0.98,0.98,0.98,47.25495806409849,47.25495806409849,47.25495806409849,47.25495806409849,189.01983225639395,4536.475974153454,0.1546385444654391,4.951793195273895e-05,0.27
2009-02-07,2009-02-18,1370.9538,0.9145051960029634,1253.7443735800075,0.265,2009,2,7,2009.02,2008,5,130,19,0.1083235138773126,31.41113894044497,0.0250538623361889,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1292129427766975,1091.7443735800075,1091.7443735800075,,4,272.9360933950019,272.9360933950019,272.9360933950019,272.9360933950019,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1155.7443735800075,990.0,968.6974823169658,21.30251768303424,0.7801677255975016,0.4692676856540097,988.7505645887484,0.5269333205047072,0.5269333205047072,0.5269333205047072,0.5269333205047072,19.52614895127802,19.52614895127802,19.52614895127802,19.52614895127802,,0.938760261525046,0.938760261525046,0.938760261525046,0.938760261525046,49.06490539294992,49.06490539294992,49.06490539294992,49.06490539294992,0.9992852422189392,0.9992852422189392,0.9992852422189392,0.9992852422189392,0.98,0.98,0.98,0.98,48.08360728509092,48.08360728509092,48.08360728509092,48.08360728509092,192.33442914036368,4616.026299368728,0.1534080097932259,4.893657490679287e-05,0.265
2009-02-08,2009-02-19,1392.7145,0.9273803807430936,1291.5761032764274,0.261,2009,2,8,2009.02,2008,5,131,19,0.1115921753230833,37.83172969641987,0.0292911347619777,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1254281490568335,1129.5761032764274,1100.0,,4,275.0,275.0,275.0,275.0,29.57610327642737,8.945858398425564,1.4605483099470309,1.277979771203652,0.9128426937168942,16.978874103134235,57.94585839842557,9.46054830994703,8.277979771203652,5.912842693716894,109.97887410313425,1175.6843864795762,990.0,968.8163820388688,21.183617961131176,0.8093889720960707,0.48,988.710611027904,0.5349,0.5349,0.5349,0.5349,19.359328989035127,19.359328989035127,19.359328989035127,19.359328989035127,,0.9381911064457896,0.9381911064457896,0.9381911064457896,0.9381911064457896,48.98386001151805,48.98386001151805,48.98386001151805,48.98386001151805,0.997634623452506,0.997634623452506,0.997634623452506,0.997634623452506,0.98,0.98,0.98,0.98,48.00418281128768,48.00418281128768,48.00418281128768,48.00418281128768,192.01673124515077,4608.401549883618,0.1486685381976711,4.848907354675524e-05,0.26
2009-02-09,2009-02-20,1414.6961,0.930700821060786,1316.6588218214915,0.257,2009,2,9,2009.02,2008,5,132,19,0.1137593222053768,25.08271854506416,0.0190502794872586,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1230387077617313,1154.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,54.65882182149153,16.532606600327686,2.69920107760452,2.3618009429039546,1.687000673502825,31.378212527152545,65.53260660032768,10.69920107760452,9.361800942903956,6.6870006735028245,124.37821252715254,1185.5936086208362,990.0,968.8952134400104,21.104786559989638,0.8239105185091677,0.48,988.6960894814908,0.5349,0.5349,0.5349,0.5349,19.26597604148048,19.26597604148048,19.26597604148048,19.26597604148048,,0.9378998452494192,0.9378998452494192,0.9378998452494192,0.9378998452494192,48.73252041503535,48.73252041503535,48.73252041503535,48.73252041503535,0.9925156907339177,0.9925156907339177,0.9925156907339177,0.9925156907339177,0.98,0.98,0.98,0.98,47.75787000673464,47.75787000673464,47.75787000673464,47.75787000673464,191.03148002693857,4584.755520646526,0.1450880644711451,4.82402727340754e-05,0.255
2009-02-10,2009-02-21,1448.0846,0.9385693348992789,1359.127799899888,0.251,2009,2,10,2009.02,2008,5,133,19,0.1174286419113503,42.4689780783965,0.0312472293492375,0.15,2,Mod_Wet,49,8,7,5,93,162.0,0.1191940890414667,1197.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,97.12779989988805,29.378161698114283,4.796434562957433,4.1968802425877545,2.997771601848396,55.75855179438017,78.37816169811428,12.796434562957431,11.196880242587754,7.997771601848395,148.75855179438017,1202.3714765036596,990.0,969.0294898150612,20.970510184938803,0.848497775076841,0.48,988.6715022249232,0.5349,0.5349,0.5349,0.5349,19.10711240986199,19.10711240986199,19.10711240986199,19.10711240986199,,0.9374041907187696,0.9374041907187696,0.9374041907187696,0.9374041907187696,48.30513972596848,48.30513972596848,48.30513972596848,48.30513972596848,0.9838113997142256,0.9838113997142256,0.9838113997142256,0.9838113997142256,0.98,0.98,0.98,0.98,47.33903693144911,47.33903693144911,47.33903693144911,47.33903693144911,189.35614772579643,4544.547545419115,0.139321811929492,4.7817209021665766e-05,0.25
2009-02-11,2009-02-22,1481.9755,0.944675992155444,1399.9866758125604,0.244,2009,2,11,2009.02,2008,5,134,20,0.1209588487902052,40.85887591267237,0.0291851891297162,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.1157153870096472,1237.9866758125604,1100.0,,4,275.0,275.0,275.0,275.0,137.9866758125604,41.73671058528062,6.814156830249896,5.96238722646866,4.2588480189061855,79.21457315165505,90.73671058528062,14.814156830249896,12.96238722646866,9.258848018906184,172.21457315165503,1218.513254641999,990.0,969.1614954141636,20.83850458583629,0.8721528689968574,0.48,988.6478471310032,0.5349,0.5349,0.5349,0.5349,18.951451716839408,18.951451716839408,18.951451716839408,18.951451716839408,,0.9369170729080442,0.9369170729080442,0.9369170729080442,0.9369170729080442,47.88671322165684,47.88671322165684,47.88671322165684,47.88671322165684,0.9752894749828276,0.9752894749828276,0.9752894749828276,0.9752894749828276,0.98,0.98,0.98,0.98,46.928978957223705,46.928978957223705,46.928978957223705,46.928978957223705,187.7159158288948,4505.181979893476,0.1340840731358699,4.740300904770071e-05,0.245
2009-02-12,2009-02-23,1504.8501,0.9462756211754526,1424.002963153442,0.242,2009,2,12,2009.02,2008,5,135,20,0.1230338560164574,24.01628734088172,0.0168653352291471,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.113763808216559,1262.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,162.0029631534419,49.00089626246082,8.000146328565032,7.000128037494402,5.000091455353145,93.0017010695685,98.00089626246084,16.00014632856503,14.000128037494402,10.000091455353145,186.0017010695685,1228.0011706285202,990.0,969.239086496342,20.76091350365812,0.8874374301389282,0.48,988.6325625698612,0.5349,0.5349,0.5349,0.5349,18.858576073519195,18.858576073519195,18.858576073519195,18.858576073519195,,0.9366245146315856,0.9366245146315856,0.9366245146315856,0.9366245146315856,47.63715449059137,47.63715449059137,47.63715449059137,47.63715449059137,0.9702068124356694,0.9702068124356694,0.9702068124356694,0.9702068124356694,0.98,0.98,0.98,0.98,46.684411400779545,46.684411400779545,46.684411400779545,46.684411400779545,186.73764560311815,4481.703494474837,0.1311357142049685,4.7155971111898535e-05,0.24
2009-02-13,2009-02-24,1527.9505,0.9480519815469955,1448.576499230723,0.237,2009,2,13,2009.02,2008,5,136,20,0.1251570095335344,24.57353607728055,0.0169639201590875,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.1118339280569795,1286.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,186.5764992307229,51.0,9.21365428299866,8.061947497623828,5.758533926874163,112.54236352322626,100.0,17.21365428299866,15.061947497623828,10.758533926874165,205.54236352322624,1232.2756017806223,990.0,969.3184779205916,20.68152207940841,0.8985096358218028,0.48,988.6214903641782,0.5349,0.5349,0.5349,0.5349,18.768112443586567,18.768112443586567,18.768112443586567,18.768112443586567,,0.9363395541972976,0.9363395541972976,0.9363395541972976,0.9363395541972976,47.39421778840913,47.39421778840913,47.39421778840913,47.39421778840913,0.9652590180938724,0.9652590180938724,0.9652590180938724,0.9652590180938724,0.98,0.98,0.98,0.98,46.44633343264095,46.44633343264095,46.44633343264095,46.44633343264095,185.7853337305638,4458.848009533531,0.1282537262127519,4.691548831579894e-05,0.235
2009-02-14,2009-02-25,1551.2776,0.953111909397202,1478.5411553411084,0.233,2009,2,14,2009.02,2008,5,137,20,0.1277459558214717,29.964656110385928,0.020266365939251,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.1095674607465529,1316.5411553411084,1100.0,,4,275.0,275.0,275.0,275.0,216.5411553411084,51.0,10.0,9.356716588813324,6.683368992009518,139.50106976028553,100.0,18.0,16.356716588813324,11.683368992009518,232.50106976028556,1234.3567165888132,990.0,969.4152868095636,20.58471319043645,0.903900418919252,0.48,988.6160995810808,0.5349,0.5349,0.5349,0.5349,18.66591277151712,18.66591277151712,18.66591277151712,18.66591277151712,,0.936017625230279,0.936017625230279,0.936017625230279,0.936017625230279,47.11993165781728,47.11993165781728,47.11993165781728,47.11993165781728,0.9596727425217368,0.9596727425217368,0.9596727425217368,0.9596727425217368,0.98,0.98,0.98,0.98,46.17753302466093,46.17753302466093,46.17753302466093,46.17753302466093,184.71013209864373,4433.043170367449,0.1249272848654862,4.664397275218276e-05,0.235
2009-02-15,2009-02-26,1574.8324,0.9517310164019286,1498.8168407146884,0.231,2009,2,15,2009.02,2008,5,138,20,0.1294977750377491,20.275685373579787,0.013527793939059,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.1080852547151476,1336.8168407146884,1100.0,,4,275.0,275.0,275.0,275.0,236.8168407146884,51.0,10.0,10.232826450634684,7.309161750453345,158.2748525136004,100.0,18.0,17.232826450634683,12.309161750453343,251.2748525136004,1235.2328264506348,990.0,969.4807928700012,20.51920712999868,0.9061698363564968,0.48,988.6138301636436,0.5349,0.5349,0.5349,0.5349,18.59813729364213,18.59813729364213,18.59813729364213,18.59813729364213,,0.9358041324749728,0.9358041324749728,0.9358041324749728,0.9358041324749728,46.93813194027643,46.93813194027643,46.93813194027643,46.93813194027643,0.9559701006166278,0.9559701006166278,0.9559701006166278,0.9559701006166278,0.98,0.98,0.98,0.98,45.9993693014709,45.9993693014709,45.9993693014709,45.9993693014709,183.9974772058836,4415.939452941207,0.1227618159922376,4.6464009395425153e-05,0.23
2009-02-16,2009-02-27,1610.5937,0.9538108420286008,1536.2017331629595,0.225,2009,2,16,2009.02,2008,5,139,20,0.1327278297452797,37.3848924482711,0.0243359264875307,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.1054548999020138,1374.2017331629595,1100.0,,4,275.0,275.0,275.0,275.0,274.2017331629595,51.0,10.000000000000002,11.848223037905656,8.463016455646898,192.89049366940696,100.0,18.0,18.84822303790565,13.463016455646898,285.89049366940696,1236.8482230379057,990.0,969.6015748302189,20.39842516978115,0.910354253565996,0.48,988.609645746434,0.5349,0.5349,0.5349,0.5349,18.47317091621516,18.47317091621516,18.47317091621516,18.47317091621516,,0.9354104883860778,0.9354104883860778,0.9354104883860778,0.9354104883860778,46.60312900833853,46.60312900833853,46.60312900833853,46.60312900833853,0.9491472303123936,0.9491472303123936,0.9491472303123936,0.9491472303123936,0.98,0.98,0.98,0.98,45.67106642817176,45.67106642817176,45.67106642817176,45.67106642817176,182.68426571268705,4384.422377104489,0.118919450335829,4.613239033148663e-05,0.225
2009-02-17,2009-02-28,1651.7494,0.9659758417726594,1595.550017062485,0.219,2009,2,17,2009.02,2008,5,140,20,0.1378555214741987,59.34828389952554,0.0371961287736938,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.1015323858654415,1433.550017062485,1100.0,,4,275.0,275.0,275.0,275.0,333.55001706248504,50.99999999999999,10.0,14.412655058255526,10.294753613039662,247.84260839118983,100.0,18.0,21.412655058255524,15.294753613039662,340.84260839118986,1239.4126550582555,990.0,969.7933154397404,20.20668456025965,0.9169969898222808,0.48,988.6030030101776,0.5349,0.5349,0.5349,0.5349,18.27478757043729,18.27478757043729,18.27478757043729,18.27478757043729,,0.9347855808468776,0.9347855808468776,0.9347855808468776,0.9347855808468776,46.07185889430206,46.07185889430206,46.07185889430206,46.07185889430206,0.9383270650570684,0.9383270650570684,0.9383270650570684,0.9383270650570684,0.98,0.98,0.98,0.98,45.15042171641602,45.15042171641602,45.15042171641602,45.15042171641602,180.60168686566408,4334.440484775938,0.1131908651777422,4.5606486582238406e-05,0.22
2009-02-18,2009-03-01,1683.6732,0.9730775912922432,1638.344661979303,0.214,2009,2,18,2009.02,2008,5,141,21,0.1415529787950118,42.794644916818015,0.0261206606338359,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0988802928709066,1476.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,376.3446619793031,51.0,10.0,16.261806381821735,11.615575987015523,287.4672796104658,100.0,18.0,23.26180638182173,16.615575987015525,380.4672796104658,1241.2618063818218,990.0,969.9315750617792,20.068424938220687,0.9217869099460884,0.48,988.598213090054,0.5349,0.5349,0.5349,0.5349,18.131738028274636,18.131738028274636,18.131738028274636,18.131738028274636,,0.9343349747890652,0.9343349747890652,0.9343349747890652,0.9343349747890652,45.68918749978454,45.68918749978454,45.68918749978454,45.68918749978454,0.9305333503011108,0.9305333503011108,0.9305333503011108,0.9305333503011108,0.98,0.98,0.98,0.98,44.77540374978884,44.77540374978884,44.77540374978884,44.77540374978884,179.10161499915537,4298.438759979729,0.1093186428689435,4.522768055534227e-05,0.215
2009-02-19,2009-03-02,1746.1741,0.9841314895494252,1718.4649180456272,0.205,2009,2,19,2009.02,2008,5,142,21,0.1484753689191422,80.12025606632416,0.0466231549012028,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.09427018165971,1556.4649180456272,1100.0,,4,275.0,275.0,275.0,275.0,456.4649180456272,51.0,10.0,18.0,14.088423396469974,363.3764946491572,100.0,18.0,25.0,19.08842339646997,456.3764946491572,1243.0,990.0,970.1904251198396,19.809574880160312,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.868385467642035,17.868385467642035,17.868385467642035,17.868385467642035,,0.933244159376342,0.933244159376342,0.933244159376342,0.933244159376342,44.9730132358368,44.9730132358368,44.9730132358368,44.9730132358368,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.98,0.98,0.98,0.98,44.07355297112006,44.07355297112006,44.07355297112006,44.07355297112006,176.29421188448023,4231.061085227526,0.1025881937031195,4.451874037486875e-05,0.205
2009-02-20,2009-03-03,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2009,2,20,2009.02,2008,5,143,21,0.1517559169379035,37.9693057727004,0.0216172659686387,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.0922323180698602,1594.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,494.4342238183276,51.0,10.0,18.0,15.260315549948382,400.1739082683792,100.0,18.0,25.0,20.26031554994838,493.1739082683792,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2009-02-21,2009-03-04,1888.8793,1.0007678191571476,1890.32961771208,0.187,2009,2,21,2009.02,2008,5,144,21,0.1633244789703237,133.8953938937525,0.0708317706283467,0.2,2,Mod_Wet,49,8,7,5,93,162.0,0.0856993396718151,1728.32961771208,1100.0,,4,275.0,275.0,275.0,275.0,628.3296177120801,51.0,10.0,17.999999999999996,19.392889435558025,529.936728276522,100.0,18.0,25.0,24.392889435558025,622.936728276522,1243.0,990.0,970.7456803033776,19.254319696622478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.313130284104197,17.313130284104197,17.313130284104197,17.313130284104197,,0.9303929240088752,0.9303929240088752,0.9303929240088752,0.9303929240088752,43.442357904039184,43.442357904039184,43.442357904039184,43.442357904039184,0.88477307340202,0.88477307340202,0.88477307340202,0.88477307340202,0.978477307340202,0.978477307340202,0.978477307340202,0.978477307340202,42.5073613864536,42.5073613864536,42.5073613864536,42.5073613864536,170.0294455458144,4080.706693099546,0.089946982765686,4.293672867318546e-05,0.185
2009-02-22,2009-03-05,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2009,2,22,2009.02,2008,5,145,21,0.1691548654362033,67.48132483656946,0.0344677432176996,0.2,2,Mod_Wet,49,8,7,5,93,162.0,0.0827454768380805,1795.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,695.8109425486496,50.99999999999997,10.0,17.999999999999996,21.47564637495832,595.3352961736913,100.0,18.0,25.0,26.47564637495832,688.3352961736913,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2009-02-23,2009-03-06,1976.1181,1.0093841022105858,1994.662194230589,0.178,2009,2,23,2009.02,2008,5,146,21,0.1723388135815229,36.8512516819394,0.0184749336446687,0.2,2,Mod_Wet,49,8,7,5,93,162.0,0.0812167596441005,1832.662194230589,1100.0,,4,275.0,275.0,275.0,275.0,732.662194230589,50.99999999999997,10.0,17.999999999999996,22.61303068612929,631.0491635444598,100.0,18.0,25.0,27.61303068612929,724.0491635444598,1243.0,990.0,971.0827547813604,18.917245218639664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.976055806121387,16.976055806121387,16.976055806121387,16.976055806121387,,0.9286657579144846,0.9286657579144846,0.9286657579144846,0.9286657579144846,42.51749016662532,42.51749016662532,42.51749016662532,42.51749016662532,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.9765936663271392,0.9765936663271392,0.9765936663271392,0.9765936663271392,41.52231160485271,41.52231160485271,41.52231160485271,41.52231160485271,166.08924641941084,3986.14191406586,0.0832668543575005,4.194172889379061e-05,0.18
2009-02-24,2009-03-07,2074.2022,1.0155075573385,2106.3680095481427,0.166,2009,2,24,2009.02,2008,5,147,21,0.1819901960249595,111.70581531755371,0.0530324306157293,0.2,2,Mod_Wet,49,8,7,5,93,162.0,0.0769096374734404,1944.3680095481427,1100.0,,4,275.0,275.0,275.0,275.0,844.3680095481427,50.99999999999997,10.0,18.0,26.060741035436504,739.3072685127063,100.0,18.0,25.0,31.060741035436504,832.3072685127063,1243.0,990.0,971.3567503678748,18.64324963212516,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.702060219606885,16.702060219606885,16.702060219606885,16.702060219606885,,0.9273012598936424,0.9273012598936424,0.9273012598936424,0.9273012598936424,41.76978966739512,41.76978966739512,41.76978966739512,41.76978966739512,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.9750708547197456,0.9750708547197456,0.9750708547197456,0.9750708547197456,40.72850451245096,40.72850451245096,40.72850451245096,40.72850451245096,162.9140180498038,3909.936433195292,0.0773435683182218,4.1139903547930256e-05,0.165
2009-02-25,2009-03-08,2163.8006,1.007296810227308,2179.589442347936,0.158,2009,2,25,2009.02,2008,5,148,22,0.1883165278188616,73.22143279979264,0.0335941399683583,0.2,2,Mod_Wet,49,8,7,5,93,162.0,0.0743259243472419,2017.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,917.5894423479358,51.0,10.0,18.0,28.32066180086221,810.2687805470734,100.0,18.0,25.0,33.32066180086221,903.2687805470734,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
2009-02-26,2009-03-09,2255.69,1.0085781674414218,2275.039686515941,0.147,2009,2,26,2009.02,2008,5,149,22,0.1965634289149772,95.4502441680056,0.0419554193861913,0.2,2,Mod_Wet,49,8,7,5,93,162.0,0.0712075490199871,2113.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,1013.039686515941,51.0,10.0,18.0,31.266656991232743,902.7730295247082,100.0,18.0,25.0,36.26665699123274,995.7730295247082,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
2009-02-27,2009-03-10,2326.1223,1.0053953122300698,2338.6724560938283,0.139,2009,2,27,2009.02,2008,5,150,22,0.2020613002065067,63.632769577887295,0.0272089276170678,0.2,2,Mod_Wet,49,8,7,5,93,162.0,0.0692700679729134,2176.6724560938283,1100.0,,4,275.0,275.0,275.0,275.0,1076.6724560938285,51.0,10.0,18.0,33.230631360920626,964.4418247329075,100.0,18.0,25.0,38.23063136092063,1057.4418247329077,1243.0,990.0,971.9174852388472,18.082514761152765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.14132534863449,16.14132534863449,16.14132534863449,16.14132534863449,,0.9245088002361996,0.9245088002361996,0.9245088002361996,0.9245088002361996,40.24589911022961,40.24589911022961,40.24589911022961,40.24589911022961,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.9719672079638078,0.9719672079638078,0.9719672079638078,0.9719672079638078,39.117694190162965,39.117694190162965,39.117694190162965,39.117694190162965,156.47077676065186,3755.2986422556446,0.0669058107529933,3.9512822414306026e-05,0.14
2009-02-28,2009-03-11,2422.0679,1.0048115282061214,2433.721748017991,0.129,2009,2,28,2009.02,2008,5,151,22,0.2102735590287544,95.04929192416284,0.0390551187708991,0.2,2,Mod_Wet,49,8,7,5,93,162.0,0.066564717240963,2271.721748017991,1100.0,,4,275.0,275.0,275.0,275.0,1171.721748017991,51.0,9.999999999999991,18.0,36.16425148203676,1056.5574965359542,100.0,18.0,25.0,41.16425148203676,1149.5574965359542,1243.0,990.0,972.1469145641812,17.853085435818684,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.911896023300407,15.911896023300407,15.911896023300407,15.911896023300407,,0.9228666926481492,0.9228666926481492,0.9228666926481492,0.9228666926481492,39.603384075293576,39.603384075293576,39.603384075293576,39.603384075293576,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.97065862337127,0.97065862337127,0.97065862337127,0.97065862337127,38.44136626736814,38.44136626736814,38.44136626736814,38.44136626736814,153.76546506947255,3690.371161667341,0.063181201875152,3.882966289633145e-05,0.13
2009-03-01,2009-03-12,2520.3578,1.016693272650077,2562.430819931149,0.12,2009,3,1,2009.03,2008,6,152,22,0.2213940228420512,128.7090719131579,0.0502292865477696,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0932708107243347,2323.430819931149,1100.0,,4,275.0,275.0,275.0,275.0,1223.430819931149,41.0,6.999999999999993,13.0,66.5464462724056,1095.8843736587437,100.0,18.0,25.0,79.5464462724056,1239.8843736587437,1243.0,990.0,972.4575916343166,17.5424083656834,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.601218953165125,15.601218953165125,15.601218953165125,15.601218953165125,,0.9195579818512084,0.9195579818512084,0.9195579818512084,0.9195579818512084,38.69091885440891,38.69091885440891,38.69091885440891,38.69091885440891,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.7880024206600593,0.97,0.97,0.97,0.97,37.53019128877664,37.53019128877664,37.53019128877664,37.53019128877664,150.12076515510657,3602.898363722557,0.0585852948643273,3.7909284130077416e-05,0.12
2009-03-02,2009-03-13,2595.6253,1.0142806012961758,2632.6923900235674,0.114,2009,3,2,2009.03,2008,6,153,22,0.2274646224980362,70.26157009241842,0.0266881046789478,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0907815895642333,2393.6923900235674,1100.0,,4,275.0,275.0,275.0,275.0,1293.6923900235674,41.0,7.0,13.0,67.0,1165.6923900235672,100.0,18.0,25.0,80.0,1309.6923900235672,1243.0,990.0,972.627188527643,17.372811472356943,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.431622059838666,15.431622059838666,15.431622059838666,15.431622059838666,,0.9177517749372816,0.9177517749372816,0.9177517749372816,0.9177517749372816,38.19514866616141,38.19514866616141,38.19514866616141,38.19514866616141,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.7779052681499268,0.97,0.97,0.97,0.97,37.04929420617656,37.04929420617656,37.04929420617656,37.04929420617656,148.19717682470625,3556.7322437929497,0.0562911099626719,3.742352950118845e-05,0.115
2009-03-03,2009-03-14,2672.2303,1.0168576574949744,2717.277843145093,0.107,2009,3,3,2009.03,2008,6,154,22,0.234772805647736,84.58545312152545,0.0311287464897673,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0879556724767502,2478.277843145093,1100.0,,4,275.0,275.0,275.0,275.0,1378.277843145093,41.0,7.0,13.0,67.0,1250.277843145093,100.0,18.0,25.0,80.0,1394.277843145093,1243.0,990.0,972.83136031104,17.16863968896007,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.227450276441791,15.227450276441791,15.227450276441791,15.227450276441791,,0.9155773454441052,0.9155773454441052,0.9155773454441052,0.9155773454441052,37.6005001261362,37.6005001261362,37.6005001261362,37.6005001261362,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.97,0.97,0.97,0.97,36.47248512235211,36.47248512235211,36.47248512235211,36.47248512235211,145.88994048940845,3501.3585717458027,0.0536897398466066,3.684089406298193e-05,0.105
2009-03-04,2009-03-15,2750.1807,1.018827290046873,2801.959149720212,0.101,2009,3,4,2009.03,2008,6,155,23,0.2420892705358263,84.68130657511892,0.0302221774302365,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.085297460537162,2562.959149720212,1100.0,,4,275.0,275.0,275.0,275.0,1462.9591497202118,41.0,7.0,13.0,67.0,1334.9591497202118,100.0,18.0,25.0,80.0,1478.9591497202118,1243.0,990.0,973.035763464842,16.96423653515808,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.023047122639802,15.023047122639802,15.023047122639802,15.023047122639802,,0.913400451856114,0.913400451856114,0.913400451856114,0.913400451856114,37.00757644601934,37.00757644601934,37.00757644601934,37.00757644601934,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.97,0.97,0.97,0.97,35.89734915263876,35.89734915263876,35.89734915263876,35.89734915263876,143.58939661055504,3446.145518653321,0.0512460706734047,3.625994863902905e-05,0.1
2009-03-05,2009-03-16,2856.2211,1.0201594850967353,2913.8010466984306,0.094,2009,3,5,2009.03,2008,6,156,23,0.2517524104347444,111.84189697821876,0.0383835049770966,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0820234450361002,2674.8010466984306,1100.0,,4,275.0,275.0,275.0,275.0,1574.8010466984306,41.0,7.0,13.0,67.0,1446.8010466984304,100.0,18.0,25.0,80.0,1590.8010466984304,1243.0,990.0,973.3057266644444,16.694273335555522,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.753083923037243,14.753083923037243,14.753083923037243,14.753083923037243,,0.9104043549026348,0.9104043549026348,0.9104043549026348,0.9104043549026348,36.22334337404038,36.22334337404038,36.22334337404038,36.22334337404038,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.97,0.97,0.97,0.97,35.13664307281917,35.13664307281917,35.13664307281917,35.13664307281917,140.54657229127668,3373.11773499064,0.0482347868089783,3.54915586594133e-05,0.095
2009-03-06,2009-03-17,2964.6862,1.0223022409335645,3030.805345924814,0.085,2009,3,6,2009.03,2008,6,157,23,0.261861581887904,117.0042992263834,0.0386050194162769,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0788569283478916,2791.805345924814,1100.0,,4,275.0,275.0,275.0,275.0,1691.805345924814,41.0,7.0,13.0,67.0,1563.805345924814,100.0,18.0,25.0,80.0,1707.805345924814,1243.0,990.0,973.5881508349908,16.41184916500913,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.470659752490851,14.470659752490851,14.470659752490851,14.470659752490851,,0.907258149642748,0.907258149642748,0.907258149642748,0.907258149642748,35.40712004852579,35.40712004852579,35.40712004852579,35.40712004852579,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.97,0.97,0.97,0.97,34.34490644707002,34.34490644707002,34.34490644707002,34.34490644707002,137.37962578828007,3297.1110189187216,0.0453277627918266,3.469182469401012e-05,0.085
2009-03-07,2009-03-18,3131.9704,1.0186525751611355,3190.3897132884526,0.073,2009,3,7,2009.03,2008,6,158,23,0.2756496712281223,159.58436736363862,0.0500203366061976,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0749124782481993,2951.3897132884526,1100.0,,4,275.0,275.0,275.0,275.0,1851.3897132884529,41.00000000000006,7.0,13.0,67.0,1723.3897132884526,100.0,18.0,25.0,80.0,1867.3897132884529,1243.0,990.0,973.9643972495874,16.035602750412636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.09441333789436,14.09441333789436,14.09441333789436,14.09441333789436,,0.9030667645841431,0.9030667645841431,0.9030667645841431,0.9030667645841431,34.32719019076448,34.32719019076448,34.32719019076448,34.32719019076448,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.97,0.97,0.97,0.97,33.297374485041544,33.297374485041544,33.297374485041544,33.297374485041544,133.18949794016618,3196.5479505639883,0.0417470935871601,3.3633711601052065e-05,0.075
2009-03-08,2009-03-19,3275.6178,1.0414080913697863,3411.254881154899,0.064,2009,3,8,2009.03,2008,6,159,23,0.2947324217317833,220.86516786644643,0.0647460173927758,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0700621936286054,3172.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2072.254881154899,41.0,7.0,13.0,67.0,1944.2548811548988,100.0,18.0,25.0,80.0,2088.2548811548986,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
