Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2009-03-09,2009-03-20,3636.3339,1.0307021203505466,3747.977061032573,0.047,2009,3,9,2009.03,2008,6,160,23,0.3238252180732143,336.72217987767414,0.0898410460881814,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0637677328617788,3508.977061032573,1100.0,,4,275.0,275.0,275.0,275.0,2408.977061032573,41.0,7.0,12.999999999999986,67.0,2280.977061032573,100.0,18.0,25.0,80.0,2424.977061032573,1243.0,990.0,975.1459513912356,14.8540486087644,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.912859196246124,12.912859196246124,12.912859196246124,12.912859196246124,,0.8838672381651708,0.8838672381651708,0.8838672381651708,0.8838672381651708,30.780866774595257,30.780866774595257,30.780866774595257,30.780866774595257,0.6269015636373779,0.6269015636373779,0.6269015636373779,0.6269015636373779,0.97,0.97,0.97,0.97,29.8574407713574,29.8574407713574,29.8574407713574,29.8574407713574,119.4297630854296,2866.3143140503103,0.0318651264777289,3.015903108217919e-05,0.045
2009-03-10,2009-03-21,3889.5171,1.0120830181699707,3936.514205791712,0.039,2009,3,10,2009.03,2008,6,161,23,0.3401148273804039,188.5371447591388,0.0478944403354998,0.21,2,Mod_Wet,59,11,12,13,144,239.0,0.0607136129849002,3697.514205791712,1100.0,,4,275.0,275.0,275.0,275.0,2597.514205791712,41.0,7.000000000000014,13.0,67.0,2469.514205791712,100.0,18.0,25.0,80.0,2613.514205791712,1243.0,990.0,975.5454705789396,14.454529421060442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.513340008542166,12.513340008542166,12.513340008542166,12.513340008542166,,0.875051847288483,0.875051847288483,0.875051847288483,0.875051847288483,29.531018421585287,29.531018421585287,29.531018421585287,29.531018421585287,0.6014464036982746,0.6014464036982746,0.6014464036982746,0.6014464036982746,0.97,0.97,0.97,0.97,28.64508786893773,28.64508786893773,28.64508786893773,28.64508786893773,114.58035147575092,2749.9284354180218,0.0291070590592995,2.893443219084619e-05,0.04
2009-03-11,2009-03-22,4497.1581,0.9991072065460684,4493.143066687026,0.025,2009,3,11,2009.03,2008,6,162,24,0.3882075609617589,556.6288608953137,0.1238840723818167,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0531921633593172,4254.143066687026,1100.0,,4,275.0,275.0,275.0,275.0,3154.1430666870256,41.0,7.0,13.0,67.0,3026.1430666870256,100.0,18.0,25.0,80.0,3170.1430666870256,1243.0,990.0,976.5824518120372,13.41754818796278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.476358775444504,11.476358775444504,11.476358775444504,11.476358775444504,,0.8260348319434003,0.8260348319434003,0.8260348319434003,0.8260348319434003,25.56665263978139,25.56665263978139,25.56665263978139,25.56665263978139,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.97,0.97,0.97,0.97,24.799653060587943,24.799653060587943,24.799653060587943,24.799653060587943,99.1986122423518,2380.766693816443,0.0220777773531914,2.505015460665449e-05,0.025
2009-03-12,2009-03-23,4639.4496,1.0010095903033338,4644.133543328966,0.022,2009,3,12,2009.03,2008,6,163,24,0.4012531381436227,150.9904766419404,0.032512087611871,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0514627750839141,4405.133543328966,1100.0,,4,275.0,275.0,275.0,275.0,3305.133543328966,41.0,7.0,13.0,67.0,3177.133543328966,100.0,18.0,25.0,80.0,3321.133543328966,1243.0,990.0,976.858764384292,13.14123561570807,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.200046203189792,11.200046203189792,11.200046203189792,11.200046203189792,,0.8061466589041753,0.8061466589041753,0.8061466589041753,0.8061466589041753,24.350353253164865,24.350353253164865,24.350353253164865,24.350353253164865,0.495933874809875,0.495933874809875,0.495933874809875,0.495933874809875,0.9695933874809874,0.9695933874809874,0.9695933874809874,0.9695933874809874,23.609941497094805,23.609941497094805,23.609941497094805,23.609941497094805,94.43976598837922,2266.554383721101,0.0203352821591525,2.3848425754641214e-05,0.02
2009-03-13,2009-03-24,4784.4181,1.01605202564386,4861.217702032149,0.019,2009,3,13,2009.03,2008,6,164,24,0.4200092094555776,217.0841587031828,0.0446563334557994,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0491646362392061,4622.217702032149,1100.0,,4,275.0,275.0,275.0,275.0,3522.2177020321487,41.0,7.0,13.0,67.0,3394.2177020321487,100.0,18.0,25.0,80.0,3538.2177020321487,1243.0,990.0,977.2560283947188,12.743971605281216,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.80278219276294,10.80278219276294,10.80278219276294,10.80278219276294,,0.7775527541203475,0.7775527541203475,0.7775527541203475,0.7775527541203475,22.653581711290297,22.653581711290297,22.653581711290297,22.653581711290297,0.4613764095985804,0.4613764095985804,0.4613764095985804,0.4613764095985804,0.966137640959858,0.966137640959858,0.966137640959858,0.966137640959858,21.88647799383739,21.88647799383739,21.88647799383739,21.88647799383739,87.54591197534955,2101.1018874083893,0.0180090498598226,2.2107553529128675e-05,0.02
2009-03-14,2009-03-25,4932.0805,1.0361660584290755,5110.454411539905,0.016,2009,3,14,2009.03,2008,6,165,24,0.4415432611570478,249.23670950775613,0.0487699702290573,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0467668783934975,4871.454411539905,1100.0,,4,275.0,275.0,275.0,275.0,3771.454411539905,41.0,7.0,13.0,67.0,3643.454411539905,100.0,18.0,25.0,80.0,3787.454411539905,1243.0,990.0155157168392,977.6800997937714,12.335415923067671,0.9204934893033516,0.48,988.6150222275356,0.5349,0.5349,0.5349,0.5349,10.400022433764311,10.400022433764311,10.400022433764311,10.400022433764311,,0.7485632813835901,0.7485632813835901,0.7485632813835901,0.7485632813835901,20.99588520827218,20.99588520827218,20.99588520827218,20.99588520827218,0.42761477002591,0.42761477002591,0.42761477002591,0.42761477002591,0.962761477002591,0.962761477002591,0.962761477002591,0.962761477002591,20.214029454092977,20.214029454092977,20.214029454092977,20.214029454092977,80.8561178163719,1940.5468275929256,0.0158217080723371,2.0418211569790885e-05,0.015
2009-03-15,2009-03-26,5158.6618,1.0380217268960774,5354.8030301088265,0.013,2009,3,15,2009.03,2008,6,166,24,0.4626549818014026,244.3486185689217,0.0456316725741368,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.044632827511331,5115.8030301088265,1100.0,,4,275.0,275.0,275.0,275.0,4015.8030301088265,41.0,7.0,13.0,67.0,3887.8030301088265,100.0,18.0,25.0,80.0,4031.8030301088265,1243.0,990.0353829699692,978.0563966663676,11.97898630360146,0.913072042081314,0.48,988.6423109278876,0.5349,0.5349,0.5349,0.5349,10.051014261520088,10.051014261520088,10.051014261520088,10.051014261520088,,0.7234426910859533,0.7234426910859533,0.7234426910859533,0.7234426910859533,19.61035320460777,19.61035320460777,19.61035320460777,19.61035320460777,0.3993961956131928,0.3993961956131928,0.3993961956131928,0.3993961956131928,0.96,0.96,0.96,0.96,18.825939076423456,18.825939076423456,18.825939076423456,18.825939076423456,75.30375630569382,1807.290151336652,0.0140628433730014,1.901610007719541e-05,0.015
2009-03-16,2009-03-27,5313.1321,1.0301690617890924,5473.42431061851,0.011,2009,3,16,2009.03,2008,6,167,24,0.4729038604374392,118.62128050968386,0.0216722245120951,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0436655348528958,5234.42431061851,0.0,,0,275.0,275.0,275.0,275.0,5234.42431061851,1141.0,7.0,13.0,67.0,4006.42431061851,1200.0,18.0,25.0,80.0,4150.4243106185095,1243.0,990.0450277104236,978.2390734383524,11.805954272070949,0.9094692323831466,0.48,988.6555584780403,0.5349,0.5349,0.5349,0.5349,9.881585039687812,9.881585039687812,9.881585039687812,9.881585039687812,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-17,2009-03-28,5450.5507,1.0284370307265174,5605.54817773234,0.009,2009,3,17,2009.03,2008,6,168,24,0.4843193625560742,132.12386711382987,0.0235701956213101,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0426363296545039,5366.54817773234,0.0,,0,275.0,275.0,275.0,275.0,5366.54817773234,1141.0,7.0,13.0,67.0,4138.54817773234,1200.0,18.0,25.0,80.0,4282.54817773234,1243.0,990.0557703056868,978.4425441937078,11.613226111979088,0.905456317097192,0.48,988.6703139885896,0.5349,0.5349,0.5349,0.5349,9.692869794881853,9.692869794881853,9.692869794881853,9.692869794881853,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-18,2009-03-29,5530.0258,1.0284370307265174,5687.283313593033,0.008,2009,3,18,2009.03,2008,6,169,25,0.4913812782944381,81.73513586069294,0.0143715604364811,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0420235790660845,5448.283313593033,0.0,,0,275.0,275.0,275.0,275.0,5448.283313593033,1141.0,7.0,13.0,67.0,4220.283313593033,1200.0,18.0,25.0,80.0,4364.283313593033,1243.0,990.0624159443784,978.5684163029332,11.493999641445155,0.9029738271181956,0.48,988.67944211726,0.5349,0.5349,0.5349,0.5349,9.576125814326922,9.576125814326922,9.576125814326922,9.576125814326922,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-19,2009-03-30,5590.0873,1.0257801397590158,5734.2005318591,0.008,2009,3,19,2009.03,2008,6,170,25,0.4954349259526262,46.91721826606681,0.0081819981713921,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0416797422190104,5495.2005318591,0.0,,0,275.0,275.0,275.0,275.0,5495.2005318591,1141.0,7.0,13.0,67.0,4267.2005318591,1200.0,18.0,25.0,80.0,4411.2005318591,1243.0,990.066230642644,978.640668819063,11.425561823580892,0.9015488398962478,0.48,988.6846818027476,0.5349,0.5349,0.5349,0.5349,9.509112983684638,9.509112983684638,9.509112983684638,9.509112983684638,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-20,2009-03-31,5650.5399,1.0257801397590158,5796.211608335895,0.008,2009,3,20,2009.03,2008,6,171,25,0.5007926829602214,62.011076476795104,0.0106985528940339,0.17,2,Mod_Wet,59,11,12,13,144,239.0,0.0412338292922706,5557.211608335895,0.0,,0,275.0,275.0,275.0,275.0,5557.211608335895,1141.0,7.0,13.0,67.0,4329.211608335895,1200.0,18.0,25.0,80.0,4473.211608335895,1243.0,990.071272577239,978.7361658768372,11.335106700401752,0.8996654163927459,0.48,988.6916071608464,0.5349,0.5349,0.5349,0.5349,9.420541284008998,9.420541284008998,9.420541284008998,9.420541284008998,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-21,2009-04-01,5630.3455,1.0257801397590158,5775.496593881546,0.008,2009,3,21,2009.03,2008,6,172,25,0.4990029057113655,20.71501445434933,0.0035867070679765,0.06,1,Wet,68,14,17,21,195,315.0,0.0545407645697004,5460.496593881546,0.0,,0,275.0,275.0,275.0,275.0,5460.496593881546,1132.0,4.0,8.0,59.0,4257.496593881546,1200.0,18.0,25.0,80.0,4452.496593881546,1243.0,990.0695883015588,978.7042647545776,11.36532354698113,0.9002945805246448,0.48,988.689293721034,0.5349,0.5349,0.5349,0.5349,9.450128966456411,9.450128966456411,9.450128966456411,9.450128966456411,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-22,2009-04-02,5622.28,1.0257801397590158,5767.2231641643175,0.008,2009,3,22,2009.03,2008,6,173,25,0.4982880813837971,8.273429717227373,0.0014345603562969,0.06,1,Wet,68,14,17,21,195,315.0,0.0546190065883542,5452.2231641643175,0.0,,0,275.0,275.0,275.0,275.0,5452.2231641643175,1132.0,4.0,8.0,59.0,4249.2231641643175,1200.0,18.0,25.0,80.0,4444.2231641643175,1243.0,990.0689156138088,978.691523672813,11.377391940995722,0.9005458642124784,0.48,988.6883697495962,0.5349,0.5349,0.5349,0.5349,9.461946076783184,9.461946076783184,9.461946076783184,9.461946076783184,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-23,2009-04-03,5610.1947,1.0257801397590158,5754.82630344129,0.008,2009,3,23,2009.03,2008,6,174,25,0.4972169926173274,12.396860723028114,0.0021541676619527,0.06,1,Wet,68,14,17,21,195,315.0,0.0547366650860748,5439.82630344129,0.0,,0,275.0,275.0,275.0,275.0,5439.82630344129,1132.0,4.0,8.0,59.0,4236.82630344129,1200.0,18.0,25.0,80.0,4431.82630344129,1243.0,990.067907662254,978.6724325072996,11.395475154954395,0.9009223862821104,0.48,988.6869852759718,0.5349,0.5349,0.5349,0.5349,9.479652768672274,9.479652768672274,9.479652768672274,9.479652768672274,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-24,2009-04-04,5590.0873,1.0257801397590158,5734.2005318591,0.008,2009,3,24,2009.03,2008,6,175,25,0.4954349259526262,20.62577158219028,0.0035969742368781,0.06,1,Wet,68,14,17,21,195,315.0,0.054933551460202,5419.2005318591,0.0,,0,275.0,275.0,275.0,275.0,5419.2005318591,1132.0,4.0,8.0,59.0,4216.2005318591,1200.0,18.0,25.0,80.0,4411.2005318591,1243.0,990.066230642644,978.640668819063,11.425561823580892,0.9015488398962478,0.48,988.6846818027476,0.5349,0.5349,0.5349,0.5349,9.509112983684638,9.509112983684638,9.509112983684638,9.509112983684638,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-25,2009-04-05,5570.0234,1.0257801397590158,5713.61938171299,0.008,2009,3,25,2009.03,2008,6,176,26,0.4936567145800023,20.581150146110307,0.0036021213124525,0.06,1,Wet,68,14,17,21,195,315.0,0.0551314287766855,5398.61938171299,0.0,,0,275.0,275.0,275.0,275.0,5398.61938171299,1132.0,4.0,8.0,59.0,4195.619381712991,1200.0,18.0,25.0,80.0,4390.619381712991,1243.0,990.064557251069,978.608973847838,11.455583403231005,0.9021739382514828,0.48,988.6823833128176,0.5349,0.5349,0.5349,0.5349,9.538509464979477,9.538509464979477,9.538509464979477,9.538509464979477,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-26,2009-04-06,5530.0258,1.0284370307265174,5687.283313593033,0.008,2009,3,26,2009.03,2008,6,177,26,0.4913812782944381,26.33606811995651,0.0046306938950994,0.06,1,Wet,68,14,17,21,195,315.0,0.0553867255473498,5372.283313593033,0.0,,0,275.0,275.0,275.0,275.0,5372.283313593033,1132.0,4.0,8.0,59.0,4169.283313593033,1200.0,18.0,25.0,80.0,4364.283313593033,1243.0,990.0624159443784,978.5684163029332,11.493999641445155,0.9029738271181956,0.48,988.67944211726,0.5349,0.5349,0.5349,0.5349,9.576125814326922,9.576125814326922,9.576125814326922,9.576125814326922,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-27,2009-04-07,5490.2017,1.0284370307265174,5646.326734437677,0.009,2009,3,27,2009.03,2008,6,178,26,0.4878426298554153,40.95657915535594,0.007253667929905,0.06,1,Wet,68,14,17,21,195,315.0,0.0557884824621951,5331.326734437677,0.0,,0,275.0,275.0,275.0,275.0,5331.326734437677,1132.0,4.0,8.0,59.0,4128.326734437678,1200.0,18.0,25.0,80.0,4323.326734437678,1243.0,990.059085887797,978.505343171034,11.55374271676294,0.9042177755897532,0.48,988.6748681122072,0.5349,0.5349,0.5349,0.5349,9.634624941173222,9.634624941173222,9.634624941173222,9.634624941173222,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-28,2009-04-08,5430.79,1.0284370307265174,5585.2255420992615,0.009,2009,3,28,2009.03,2008,6,179,26,0.4825634868373763,61.10119233841488,0.0109397896070369,0.06,1,Wet,68,14,17,21,195,315.0,0.0563987967228274,5270.2255420992615,0.0,,0,275.0,275.0,275.0,275.0,5270.2255420992615,1132.0,4.0,8.0,59.0,4067.2255420992615,1200.0,18.0,25.0,80.0,4262.2255420992615,1243.0,990.0541179331516,978.4112473348328,11.64287059831861,0.9060735637534169,0.48,988.668044369398,0.5349,0.5349,0.5349,0.5349,9.721897034565124,9.721897034565124,9.721897034565124,9.721897034565124,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-29,2009-04-09,5371.7671,1.0345701589618974,5557.469942553291,0.01,2009,3,29,2009.03,2008,6,180,26,0.4801654030366042,27.755599545971567,0.0049942869386387,0.06,1,Wet,68,14,17,21,195,315.0,0.0566804684966552,5242.469942553291,0.0,,0,275.0,275.0,275.0,275.0,5242.469942553291,1132.0,4.0,8.0,59.0,4039.469942553291,1200.0,18.0,25.0,80.0,4234.469942553291,1243.0,990.0518612086192,978.368503711532,11.683357497087172,0.9069165671571112,0.48,988.6649446414622,0.5349,0.5349,0.5349,0.5349,9.7615409299301,9.7615409299301,9.7615409299301,9.7615409299301,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-30,2009-04-10,5332.6341,1.0345701589618974,5516.984108522635,0.01,2009,3,30,2009.03,2008,6,181,26,0.4766674269763557,40.4858340306555,0.0073383996100537,0.06,1,Wet,68,14,17,21,195,315.0,0.0570964124245687,5201.984108522635,0.0,,0,275.0,275.0,275.0,275.0,5201.984108522635,1132.0,4.0,8.0,59.0,3998.984108522636,1200.0,18.0,25.0,80.0,4193.984108522636,1243.0,990.0485694269116,978.3061555271248,11.742413899786811,0.9081462179825036,0.48,988.6604232089292,0.5349,0.5349,0.5349,0.5349,9.819367681804344,9.819367681804344,9.819367681804344,9.819367681804344,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-03-31,2009-04-11,5313.1321,1.0301690617890924,5473.42431061851,0.011,2009,3,31,2009.03,2008,6,182,26,0.4729038604374392,43.559797904124935,0.0079584178810362,0.06,1,Wet,68,14,17,21,195,315.0,0.0575508095341514,5158.42431061851,0.0,,0,275.0,275.0,275.0,275.0,5158.42431061851,1132.0,4.0,8.0,59.0,3955.424310618511,1200.0,18.0,25.0,80.0,4150.424310618511,1243.0,990.0450277104236,978.2390734383524,11.805954272070949,0.9094692323831466,0.48,988.6555584780403,0.5349,0.5349,0.5349,0.5349,9.881585039687812,9.881585039687812,9.881585039687812,9.881585039687812,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-04-01,2009-04-12,5293.6731,1.0301690617890924,5453.378250845156,0.011,2009,4,1,2009.04,2008,7,183,27,0.4711718808730215,20.0460597733545,0.0036758975540066,0.06,1,Wet,84,14,20,27,219,364.0,0.0667476164785723,5089.378250845156,0.0,,0,275.0,275.0,275.0,275.0,5089.378250845156,1116.0,4.0,5.0,53.0,3911.378250845156,1200.0,18.0,25.0,80.0,4130.378250845156,1243.0,990.0433978254416,978.2082025063016,11.835195319139984,0.9100780787743727,0.48,988.6533197466672,0.5349,0.5349,0.5349,0.5349,9.910217240365562,9.910217240365562,9.910217240365562,9.910217240365562,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-04-02,2009-04-13,5274.2572,1.0301690617890924,5433.376591358366,0.011,2009,4,2,2009.04,2008,7,184,27,0.4694437374933628,20.00165948679023,0.0036812577134083,0.06,1,Wet,84,14,20,27,219,364.0,0.0669933316565856,5069.376591358366,0.0,,0,275.0,275.0,275.0,275.0,5069.376591358366,1116.0,4.0,5.0,53.0,3891.3765913583657,1200.0,18.0,25.0,80.0,4110.376591358366,1243.0,990.0417715505135,978.177399950692,11.864371599821652,0.9106855766235924,0.48,988.65108597389,0.5349,0.5349,0.5349,0.5349,9.93878602319807,9.93878602319807,9.93878602319807,9.93878602319807,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-04-03,2009-04-14,5254.8841,1.0301690617890924,5413.419023107419,0.011,2009,4,3,2009.04,2008,7,185,27,0.467719403596481,19.95756825094668,0.003686684545526,0.06,1,Wet,84,14,20,27,219,364.0,0.0672403149370573,5049.419023107419,0.0,,0,275.0,275.0,275.0,275.0,5049.419023107419,1116.0,4.0,5.0,53.0,3871.419023107419,1200.0,18.0,25.0,80.0,4090.419023107419,1243.0,990.040148860512,978.1466652955854,11.89348356492644,0.9112917353173192,0.48,988.6488571251946,0.5349,0.5349,0.5349,0.5349,9.96729182960916,9.96729182960916,9.96729182960916,9.96729182960916,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-04-04,2009-04-15,5254.8841,1.0301690617890924,5413.419023107419,0.011,2009,4,4,2009.04,2008,7,186,27,0.467719403596481,0.0,0.0,0.06,1,Wet,84,14,20,27,219,364.0,0.0672403149370573,5049.419023107419,0.0,,0,275.0,275.0,275.0,275.0,5049.419023107419,1116.0,4.0,5.0,53.0,3871.419023107419,1200.0,18.0,25.0,80.0,4090.419023107419,1243.0,990.040148860512,978.1466652955854,11.89348356492644,0.9112917353173192,0.48,988.6488571251946,0.5349,0.5349,0.5349,0.5349,9.96729182960916,9.96729182960916,9.96729182960916,9.96729182960916,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.96,0.96,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.01
2009-04-05,2009-04-16,5177.8207,1.0380217268960774,5374.690384572255,0.012,2009,4,5,2009.04,2008,7,187,27,0.4643732492270429,38.72863853516355,0.0072057431710544,0.06,1,Wet,84,14,20,27,219,364.0,0.0677248313772345,5010.690384572255,1100.0,,4,275.0,275.0,275.0,275.0,3910.690384572256,16.0,4.0,5.0,53.0,3832.690384572255,100.0,18.0,25.0,80.0,4051.690384572255,1243.0,990.0369999510984,978.0870231922412,11.949976758857131,0.9124680159468472,0.48,988.6445319351516,0.5349,0.5349,0.5349,0.5349,10.022608742910272,10.022608742910272,10.022608742910272,10.022608742910272,,0.721398144705848,0.721398144705848,0.721398144705848,0.721398144705848,19.4996668399786,19.4996668399786,19.4996668399786,19.4996668399786,0.3971418908345947,0.3971418908345947,0.3971418908345947,0.3971418908345947,0.96,0.96,0.96,0.96,18.719680166379455,18.719680166379455,18.719680166379455,18.719680166379455,74.87872066551783,1797.089295972428,0.0139317272824594,1.890876784482773e-05,0.01
2009-04-06,2009-04-17,5139.5457,1.0380217268960774,5334.9601029753085,0.013,2009,4,6,2009.04,2008,7,188,27,0.4609405528970666,39.73028159694695,0.0074471562729755,0.06,1,Wet,84,14,20,27,219,364.0,0.0682291887800617,4970.9601029753085,1100.0,,4,275.0,275.0,275.0,275.0,3870.960102975309,16.0,4.0,5.0,53.0,3792.960102975309,100.0,18.0,25.0,80.0,4011.960102975309,1243.0,990.0337696010928,978.025838558582,12.007931042510675,0.91367471885236,0.48,988.6400948822404,0.5349,0.5349,0.5349,0.5349,10.07935632365831,10.07935632365831,10.07935632365831,10.07935632365831,,0.7254826700543144,0.7254826700543144,0.7254826700543144,0.7254826700543144,19.721104509868717,19.721104509868717,19.721104509868717,19.721104509868717,0.4016518230115827,0.4016518230115827,0.4016518230115827,0.4016518230115827,0.9601651823011582,0.9601651823011582,0.9601651823011582,0.9601651823011582,18.935517906898287,18.935517906898287,18.935517906898287,18.935517906898287,75.74207162759315,1817.809719062236,0.0141973079771209,1.912678576454373e-05,0.015
2009-04-07,2009-04-18,5063.5081,1.0394378020389885,5263.201730070614,0.014,2009,4,7,2009.04,2008,7,189,27,0.454740629478101,71.75837290469462,0.0136339772984023,0.06,1,Wet,84,14,20,27,219,364.0,0.0691594239909775,4899.201730070614,1100.0,,4,275.0,275.0,275.0,275.0,3799.201730070614,16.0,4.0,5.0,53.0,3721.2017300706143,100.0,18.0,25.0,80.0,3940.2017300706143,1243.0,990.0279351430668,977.9153306643088,12.112604478758158,0.915854190872186,0.48,988.6320809521948,0.5349,0.5349,0.5349,0.5349,10.18185028788593,10.18185028788593,10.18185028788593,10.18185028788593,,0.7328598866586895,0.7328598866586895,0.7328598866586895,0.7328598866586895,20.124219765120003,20.124219765120003,20.124219765120003,20.124219765120003,0.4098619096765785,0.4098619096765785,0.4098619096765785,0.4098619096765785,0.9609861909676578,0.9609861909676578,0.9609861909676578,0.9609861909676578,19.339097298278723,19.339097298278723,19.339097298278723,19.339097298278723,77.3563891931149,1856.5533406347572,0.014697591534664,1.9534441715433053e-05,0.015
2009-04-08,2009-04-19,5006.9272,1.039557435538597,5204.988399960448,0.015,2009,4,8,2009.04,2008,7,190,28,0.4497109977565827,58.21333011016578,0.0111841421415287,0.06,1,Wet,84,14,20,27,219,364.0,0.0699329128193188,4840.988399960448,1100.0,,4,275.0,275.0,275.0,275.0,3740.988399960448,16.0,4.0,5.0,53.0,3662.988399960448,100.0,18.0,25.0,80.0,3881.988399960448,1243.0,990.0232019918355,977.825682135939,12.197519855896644,0.9176222678089738,0.48,988.6255797240268,0.5349,0.5349,0.5349,0.5349,10.264997588087674,10.264997588087674,10.264997588087674,10.264997588087674,,0.7388445868142521,0.7388445868142521,0.7388445868142521,0.7388445868142521,20.454239685755446,20.454239685755446,20.454239685755446,20.454239685755446,0.4165832929889093,0.4165832929889093,0.4165832929889093,0.4165832929889093,0.961658329298891,0.961658329298891,0.961658329298891,0.961658329298891,19.669989963282656,19.669989963282656,19.669989963282656,19.669989963282656,78.67995985313063,1888.319036475135,0.0151162603654848,1.9868676730588542e-05,0.015
2009-04-09,2009-04-20,4950.7286,1.0361660584290755,5129.776939814096,0.016,2009,4,9,2009.04,2008,7,191,28,0.4432127275999379,75.21146014635178,0.0146617408571136,0.06,1,Wet,84,14,20,27,219,364.0,0.0709582510644588,4765.776939814096,1100.0,,4,275.0,275.0,275.0,275.0,3665.776939814096,16.0,4.0,5.0,53.0,3587.776939814096,100.0,18.0,25.0,80.0,3806.776939814096,1243.0,990.0170867736456,977.7098564873136,12.307230286331787,0.9199066182802154,0.48,988.6171801553652,0.5349,0.5349,0.5349,0.5349,10.372423668051503,10.372423668051503,10.372423668051503,10.372423668051503,,0.7465768027239821,0.7465768027239821,0.7465768027239821,0.7465768027239821,20.88459859192228,20.88459859192228,20.88459859192228,20.88459859192228,0.4253482401613498,0.4253482401613498,0.4253482401613498,0.4253482401613498,0.962534824016135,0.962534824016135,0.962534824016135,0.962534824016135,20.10215343032353,20.10215343032353,20.10215343032353,20.10215343032353,80.40861372129412,1929.806729311059,0.0156748752752216,2.030520548517528e-05,0.015
2009-04-10,2009-04-21,4894.9114,1.0292589936629206,5038.131581633158,0.017,2009,4,10,2009.04,2008,7,192,28,0.4352945686531048,91.64535818093827,0.0181903463012037,0.06,1,Wet,84,14,20,27,219,364.0,0.0722490062242491,4674.131581633158,1100.0,,4,275.0,275.0,275.0,275.0,3574.131581633158,16.0,4.0,5.0,53.0,3496.131581633158,100.0,18.0,25.0,80.0,3715.131581633158,1243.0,990.009635364508,977.5687226357152,12.440912728792796,0.9226901052214066,0.48,988.6069452592864,0.5349,0.5349,0.5349,0.5349,10.503322623571414,10.503322623571414,10.503322623571414,10.503322623571414,,0.7559985277536849,0.7559985277536849,0.7559985277536849,0.7559985277536849,21.41504782857217,21.41504782857217,21.41504782857217,21.41504782857217,0.4361516869362967,0.4361516869362967,0.4361516869362967,0.4361516869362967,0.9636151686936296,0.9636151686936296,0.9636151686936296,0.9636151686936296,20.63586492591172,20.63586492591172,20.63586492591172,20.63586492591172,82.54345970364687,1981.043032887525,0.0163837443239006,2.084430800597143e-05,0.015
2009-04-11,2009-04-22,4802.7282,1.01605202564386,4879.821716226889,0.019,2009,4,11,2009.04,2008,7,193,28,0.4216165962820033,158.3098654062687,0.0324417314017519,0.09,1,Wet,84,14,20,27,219,364.0,0.0745928890782196,4515.821716226889,1100.0,,4,275.0,275.0,275.0,275.0,3415.8217162268893,16.0,4.0,5.0,53.00000000000003,3337.8217162268893,100.0,18.0,25.0,80.0,3556.8217162268893,1243.0,990.0,977.2900737406952,12.70992625930478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.768736846786505,10.768736846786505,10.768736846786505,10.768736846786505,,0.7751022694158893,0.7751022694158893,0.7751022694158893,0.7751022694158893,22.51101960014483,22.51101960014483,22.51101960014483,22.51101960014483,0.4584729042799354,0.4584729042799354,0.4584729042799354,0.4584729042799354,0.9658472904279936,0.9658472904279936,0.9658472904279936,0.9658472904279936,21.74220728557134,21.74220728557134,21.74220728557134,21.74220728557134,86.96882914228536,2087.2518994148486,0.0178221324875635,2.196182554098115e-05,0.02
2009-04-12,2009-04-23,4711.5982,1.0142918534042853,4778.935670774295,0.02,2009,4,12,2009.04,2008,7,194,28,0.4129000419548992,100.88604545259386,0.0211105677922314,0.09,1,Wet,84,14,20,27,219,364.0,0.0761675873199238,4414.935670774295,1100.0,,4,275.0,275.0,275.0,275.0,3314.9356707742954,16.0,3.999999999999986,5.0,53.0,3236.9356707742954,100.0,18.0,25.0,80.0,3455.9356707742954,1243.0,990.0,977.105452277517,12.894547722483026,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.953358309964749,10.953358309964749,10.953358309964749,10.953358309964749,,0.7883907838561919,0.7883907838561919,0.7883907838561919,0.7883907838561919,23.28950332554164,23.28950332554164,23.28950332554164,23.28950332554164,0.4743279699702981,0.4743279699702981,0.4743279699702981,0.4743279699702981,0.9674327969970298,0.9674327969970298,0.9674327969970298,0.9674327969970298,22.53102934290037,22.53102934290037,22.53102934290037,22.53102934290037,90.1241173716015,2162.978816918436,0.0188586169767377,2.2758615497879163e-05,0.02
2009-04-13,2009-04-24,4639.4496,1.0010095903033338,4644.133543328966,0.022,2009,4,13,2009.04,2008,7,195,28,0.4012531381436227,134.80212744532946,0.0290263245420591,0.09,1,Wet,84,14,20,27,219,364.0,0.0783784524290575,4280.133543328966,1100.0,,4,275.0,275.0,275.0,275.0,3180.133543328966,16.0,4.0,5.0,52.99999999999997,3102.133543328965,100.0,18.0,25.0,80.0,3321.133543328965,1243.0,990.0,976.858764384292,13.14123561570807,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.200046203189792,11.200046203189792,11.200046203189792,11.200046203189792,,0.8061466589041753,0.8061466589041753,0.8061466589041753,0.8061466589041753,24.350353253164865,24.350353253164865,24.350353253164865,24.350353253164865,0.495933874809875,0.495933874809875,0.495933874809875,0.495933874809875,0.9695933874809874,0.9695933874809874,0.9695933874809874,0.9695933874809874,23.609941497094805,23.609941497094805,23.609941497094805,23.609941497094805,94.43976598837922,2266.554383721101,0.0203352821591525,2.3848425754641214e-05,0.02
2009-04-14,2009-04-25,4550.2048,0.9984176938383548,4543.004982908213,0.023,2009,4,14,2009.04,2008,7,196,28,0.3925156305232696,101.12856042075327,0.0222602794408593,0.09,1,Wet,84,14,20,27,219,364.0,0.0801231786822705,4179.004982908213,1100.0,,4,275.0,275.0,275.0,275.0,3079.0049829082127,16.0,3.999999999999986,5.0,53.0,3001.0049829082127,100.0,18.0,25.0,80.0,3220.0049829082127,1243.0,990.0,976.673699118722,13.32630088127803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.385111468759751,11.385111468759751,11.385111468759751,11.385111468759751,,0.8194671169462098,0.8194671169462098,0.8194671169462098,0.8194671169462098,25.1617134135041,25.1617134135041,25.1617134135041,25.1617134135041,0.5124585216599613,0.5124585216599613,0.5124585216599613,0.5124585216599613,0.97,0.97,0.97,0.97,24.406862011098976,24.406862011098976,24.406862011098976,24.406862011098976,97.6274480443959,2343.0587530655016,0.0214896194064703,2.465339597080705e-05,0.025
2009-04-15,2009-04-26,4462.0015,1.0054853034328617,4486.476932145383,0.026,2009,4,15,2009.04,2008,7,197,29,0.3876316069373611,56.52805076282947,0.0125996526044319,0.09,1,Wet,84,14,20,27,219,364.0,0.0811327028992299,4122.476932145383,1100.0,,4,275.0,275.0,275.0,275.0,3022.476932145383,16.0,4.0,5.0,53.0,2944.476932145383,100.0,18.0,25.0,80.0,3163.476932145383,1243.0,990.0,976.570252785826,13.429747214173972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.488557801655697,11.488557801655697,11.488557801655697,11.488557801655697,,0.8269128822695888,0.8269128822695888,0.8269128822695888,0.8269128822695888,25.62103470220053,25.62103470220053,25.62103470220053,25.62103470220053,0.5218133340570372,0.5218133340570372,0.5218133340570372,0.5218133340570372,0.97,0.97,0.97,0.97,24.852403661134517,24.852403661134517,24.852403661134517,24.852403661134517,99.40961464453804,2385.830751468913,0.0221576118963797,2.5103438041550014e-05,0.025
2009-04-16,2009-04-27,4374.8357,1.0032349857691722,4388.988231231966,0.028,2009,4,16,2009.04,2008,7,198,29,0.3792085831784418,97.48870091341722,0.0222121126276186,0.09,1,Wet,84,14,20,27,219,364.0,0.0829348316338107,4024.988231231966,1100.0,,4,275.0,275.0,275.0,275.0,2924.988231231966,16.0,4.0,5.0,53.0,2846.988231231966,100.0,18.0,25.0,80.0,3065.988231231966,1243.0,990.0,976.3918484631544,13.608151536845526,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.666962124327249,11.666962124327249,11.666962124327249,11.666962124327249,,0.8397539050695462,0.8397539050695462,0.8397539050695462,0.8397539050695462,26.42294455094282,26.42294455094282,26.42294455094282,26.42294455094282,0.5381455102025015,0.5381455102025015,0.5381455102025015,0.5381455102025015,0.97,0.97,0.97,0.97,25.630256214414533,25.630256214414533,25.630256214414533,25.630256214414533,102.52102485765812,2460.504596583796,0.0233586921304824,2.588914769132781e-05,0.03
2009-04-17,2009-04-28,4288.7031,0.9991151427865818,4284.908210125755,0.031,2009,4,17,2009.04,2008,7,199,29,0.3702160693548653,104.08002110621057,0.0242899068083318,0.09,1,Wet,84,14,20,27,219,364.0,0.0849493109653607,3920.908210125755,1100.0,,4,275.0,275.0,275.0,275.0,2820.9082101257554,16.0,4.0,5.0,53.0,2742.9082101257554,100.0,18.0,25.0,80.0,2961.9082101257554,1243.0,990.0,976.20138202453,13.798617975469938,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.85742856295166,11.85742856295166,11.85742856295166,11.85742856295166,,0.8534631237946186,0.8534631237946186,0.8534631237946186,0.8534631237946186,27.29271066224415,27.29271066224415,27.29271066224415,27.29271066224415,0.5558596876220805,0.5558596876220805,0.5558596876220805,0.5558596876220805,0.97,0.97,0.97,0.97,26.473929342376824,26.473929342376824,26.473929342376824,26.473929342376824,105.8957173695073,2541.497216868175,0.0247136489690171,2.67413427700776e-05,0.03
2009-04-18,2009-04-29,4254.5385,0.9976583455247472,4244.57584088134,0.032,2009,4,18,2009.04,2008,7,200,29,0.3667313526521478,40.33236924441553,0.0095020965006578,0.09,1,Wet,84,14,20,27,219,364.0,0.0857565075158179,3880.57584088134,1100.0,,4,275.0,275.0,275.0,275.0,2780.57584088134,16.0,4.0,5.0,53.0,2702.57584088134,100.0,18.0,25.0,80.0,2921.57584088134,1243.0,990.0,976.1275737888128,13.87242621118719,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.931236798668913,11.931236798668913,11.931236798668913,11.931236798668913,,0.8587756253275256,0.8587756253275256,0.8587756253275256,0.8587756253275256,27.63354280018441,27.63354280018441,27.63354280018441,27.63354280018441,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.97,0.97,0.97,0.97,26.80453651617888,26.80453651617888,26.80453651617888,26.80453651617888,107.21814606471553,2573.2355055531725,0.0252600377715133,2.7075289410281697e-05,0.03
2009-04-19,2009-04-30,4203.5996,0.9976583455247472,4193.756222184489,0.032,2009,4,19,2009.04,2008,7,201,29,0.3623405375967399,50.81961869685074,0.0121179238859952,0.09,1,Wet,84,14,20,27,219,364.0,0.0867956983466234,3829.756222184489,1100.0,,4,275.0,275.0,275.0,275.0,2729.756222184489,16.0,4.0,5.0,53.0,2651.756222184489,100.0,18.0,25.0,80.0,2870.756222184489,1243.0,990.0,976.0345738865976,13.965426113402373,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.024236700884096,12.024236700884096,12.024236700884096,12.024236700884096,,0.8642597828050075,0.8642597828050075,0.8642597828050075,0.8642597828050075,28.026780636848503,28.026780636848503,28.026780636848503,28.026780636848503,0.570810196269827,0.570810196269827,0.570810196269827,0.570810196269827,0.97,0.97,0.97,0.97,27.185977217743048,27.185977217743048,27.185977217743048,27.185977217743048,108.7439088709722,2609.8538129033327,0.0259299547016417,2.7460583048225305e-05,0.03
2009-04-20,2009-05-01,4102.8279,0.9948355616753416,4081.639098353762,0.035,2009,4,20,2009.04,2008,7,202,29,0.352653618097765,112.117123830727,0.0274686519628712,0.09,1,Wet,84,14,20,27,219,364.0,0.0891798591763811,3717.639098353762,1100.0,,4,275.0,275.0,275.0,275.0,2617.639098353762,16.0,4.0,5.0,53.0,2539.6390983537626,100.0,18.0,25.0,80.0,2758.6390983537626,1243.0,990.0,975.8293995499872,14.170600450012673,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.229411037494394,12.229411037494394,12.229411037494394,12.229411037494394,,0.8687869545423138,0.8687869545423138,0.8687869545423138,0.8687869545423138,28.654327910227984,28.654327910227984,28.654327910227984,28.654327910227984,0.5835911998009773,0.5835911998009773,0.5835911998009773,0.5835911998009773,0.97,0.97,0.97,0.97,27.794698072921143,27.794698072921143,27.794698072921143,27.794698072921143,111.17879229168456,2668.29101500043,0.0272387610988257,2.807545259891025e-05,0.035
2009-04-21,2009-05-02,3987.1163,1.0068859865754054,4014.5715293163794,0.037,2009,4,21,2009.04,2008,7,203,29,0.3468589801329351,67.06756903738233,0.0167060341427776,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.073482312581994,3719.5715293163794,1100.0,,4,275.0,275.0,275.0,275.0,2619.5715293163794,30.0,4.000000000000014,7.0,55.0,2523.571529316379,100.0,18.0,25.0,80.0,2691.571529316379,1243.0,990.0,975.7066658986488,14.293334101351093,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.352144688832816,12.352144688832816,12.352144688832816,12.352144688832816,,0.8714950725590961,0.8714950725590961,0.8714950725590961,0.8714950725590961,29.03211660258094,29.03211660258094,29.03211660258094,29.03211660258094,0.5912854705209967,0.5912854705209967,0.5912854705209967,0.5912854705209967,0.97,0.97,0.97,0.97,28.16115310450351,28.16115310450351,28.16115310450351,28.16115310450351,112.64461241801403,2703.4706980323367,0.0280589376961968,2.844560919646819e-05,0.035
2009-04-22,2009-05-03,3889.5171,1.0120830181699707,3936.514205791712,0.039,2009,4,22,2009.04,2008,7,204,30,0.3401148273804039,78.05732352466794,0.019829046573698,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0749393967805254,3641.514205791712,1100.0,,4,275.0,275.0,275.0,275.0,2541.514205791712,30.0,4.000000000000014,7.0,55.0,2445.514205791712,100.0,18.0,25.0,80.0,2613.514205791712,1243.0,990.0,975.5454705789396,14.454529421060442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.513340008542166,12.513340008542166,12.513340008542166,12.513340008542166,,0.875051847288483,0.875051847288483,0.875051847288483,0.875051847288483,29.531018421585287,29.531018421585287,29.531018421585287,29.531018421585287,0.6014464036982746,0.6014464036982746,0.6014464036982746,0.6014464036982746,0.97,0.97,0.97,0.97,28.64508786893773,28.64508786893773,28.64508786893773,28.64508786893773,114.58035147575092,2749.9284354180218,0.0291070590592995,2.893443219084619e-05,0.04
2009-04-23,2009-05-04,3809.2943,1.025470972214844,3906.320729273464,0.041,2009,4,23,2009.04,2008,7,205,30,0.3375061110092273,30.19347651824819,0.0077293900349713,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0755186326072275,3611.320729273464,1100.0,,4,275.0,275.0,275.0,275.0,2511.320729273464,30.0,4.0,7.0,55.0,2415.3207292734646,100.0,18.0,25.0,80.0,2583.3207292734646,1243.0,990.0,975.4814891644128,14.518510835587222,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.577321423068945,12.577321423068945,12.577321423068945,12.577321423068945,,0.8764635972000163,0.8764635972000163,0.8764635972000163,0.8764635972000163,29.729899153440847,29.729899153440847,29.729899153440847,29.729899153440847,0.6054969277686527,0.6054969277686527,0.6054969277686527,0.6054969277686527,0.97,0.97,0.97,0.97,28.83800217883762,28.83800217883762,28.83800217883762,28.83800217883762,115.35200871535048,2768.4482091684117,0.0295295795480686,2.9129295130139008e-05,0.04
2009-04-24,2009-05-05,3777.4867,1.0254302252497345,3873.549037658876,0.042,2009,4,24,2009.04,2008,7,206,30,0.3346746368537268,32.77169161458778,0.0084603786594617,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0761575488349294,3578.549037658876,1100.0,,4,275.0,275.0,275.0,275.0,2478.549037658876,30.0,4.0,7.0,55.0,2382.5490376588755,100.0,18.0,25.0,80.0,2550.5490376588755,1243.0,990.0,975.4120443893248,14.587955610675294,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.646766198157016,12.646766198157016,12.646766198157016,12.646766198157016,,0.8779958961623346,0.8779958961623346,0.8779958961623346,0.8779958961623346,29.946313658683795,29.946313658683795,29.946313658683795,29.946313658683795,0.6099045551666761,0.6099045551666761,0.6099045551666761,0.6099045551666761,0.97,0.97,0.97,0.97,29.04792424892328,29.04792424892328,29.04792424892328,29.04792424892328,116.19169699569312,2788.600727896635,0.0299961858920773,2.934133762517503e-05,0.04
2009-04-25,2009-05-06,3698.669,1.0311736660449222,3813.9700722167054,0.044,2009,4,25,2009.04,2008,7,207,30,0.3295270142395233,59.57896544217056,0.0156212461854853,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.077347224654163,3518.9700722167054,1100.0,,4,275.0,275.0,275.0,275.0,2418.9700722167054,30.0,3.999999999999986,7.0,55.0,2322.9700722167054,100.0,18.0,25.0,80.0,2490.9700722167054,1243.0,990.0,975.2857937244592,14.714206275540846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.773016863022567,12.773016863022567,12.773016863022567,12.773016863022567,,0.8807816170825931,0.8807816170825931,0.8807816170825931,0.8807816170825931,30.34122567287906,30.34122567287906,30.34122567287906,30.34122567287906,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.97,0.97,0.97,0.97,29.43098890269269,29.43098890269269,29.43098890269269,29.43098890269269,117.72395561077074,2825.3749346584978,0.0308665126840779,2.97282716188815e-05,0.045
2009-04-26,2009-05-07,3605.4052,1.0291719585543644,3710.58193106609,0.048,2009,4,26,2009.04,2008,7,208,30,0.3205942788441101,103.3881411506154,0.0278630530389369,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0795023544771165,3415.58193106609,1100.0,,4,275.0,275.0,275.0,275.0,2315.58193106609,30.0,4.0,7.0,55.0,2219.58193106609,100.0,18.0,25.0,80.0,2387.58193106609,1243.0,990.0,975.0667093301162,14.933290669883831,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.992101257365556,12.992101257365556,12.992101257365556,12.992101257365556,,0.8856157142437711,0.8856157142437711,0.8856157142437711,0.8856157142437711,31.03102377224713,31.03102377224713,31.03102377224713,31.03102377224713,0.6319964108400637,0.6319964108400637,0.6319964108400637,0.6319964108400637,0.97,0.97,0.97,0.97,30.10009305907972,30.10009305907972,30.10009305907972,30.10009305907972,120.40037223631889,2889.608933671653,0.0324478409244359,3.040413440311083e-05,0.05
2009-04-27,2009-05-08,3574.6356,1.0285190813200429,3676.580923365921,0.049,2009,4,27,2009.04,2008,7,209,30,0.3176565917788155,34.00100770016934,0.0092479965513832,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0802375919771477,3381.580923365921,1100.0,,4,275.0,275.0,275.0,275.0,2281.580923365921,30.0,4.0,7.0,55.0,2185.580923365921,100.0,18.0,25.0,80.0,2353.580923365921,1243.0,990.0,974.994659575704,15.005340424296037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.06415101177776,13.06415101177776,13.06415101177776,13.06415101177776,,0.8868308501660941,0.8868308501660941,0.8868308501660941,0.8868308501660941,31.24592440324527,31.24592440324527,31.24592440324527,31.24592440324527,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.97,0.97,0.97,0.97,30.30854667114791,30.30854667114791,30.30854667114791,30.30854667114791,121.23418668459163,2909.620480430199,0.0329747091690834,3.061469360722011e-05,0.05
2009-04-28,2009-05-09,3513.5718,1.0218789199542715,3590.4449561657857,0.052,2009,4,28,2009.04,2008,7,210,30,0.3102144442127239,86.13596720013494,0.0239903321877183,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0821625184626221,3295.4449561657857,1100.0,,4,275.0,275.0,275.0,275.0,2195.4449561657857,30.0,4.0,7.0,55.0,2099.444956165786,100.0,18.0,25.0,80.0,2267.444956165786,1243.0,990.0,974.8121333594942,15.187866640505831,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.246677227987554,13.246677227987554,13.246677227987554,13.246677227987554,,0.8897923380240981,0.8897923380240981,0.8897923380240981,0.8897923380240981,31.788278507567597,31.788278507567597,31.788278507567597,31.788278507567597,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.97,0.97,0.97,0.97,30.83463015234057,30.83463015234057,30.83463015234057,30.83463015234057,123.33852060936226,2960.1244946246943,0.0343518761922685,3.114609106297027e-05,0.05
2009-04-29,2009-05-10,3438.1311,1.0251582385453473,3524.628422363977,0.055,2009,4,29,2009.04,2008,7,211,31,0.3045278956922476,65.81653380180886,0.0186733255012639,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0836967659138783,3229.628422363977,1100.0,,4,275.0,275.0,275.0,275.0,2129.628422363977,30.0,4.0,7.0,55.0,2033.6284223639768,100.0,18.0,25.0,80.0,2201.628422363977,1243.0,990.0,974.6726649902474,15.327335009752574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.386145597234297,13.386145597234297,13.386145597234297,13.386145597234297,,0.8920552123151264,0.8920552123151264,0.8920552123151264,0.8920552123151264,32.204656619201,32.204656619201,32.204656619201,32.204656619201,0.65589932014666,0.65589932014666,0.65589932014666,0.65589932014666,0.97,0.97,0.97,0.97,31.23851692062497,31.23851692062497,31.23851692062497,31.23851692062497,124.95406768249988,2998.897624379997,0.0354516995010478,3.155405749558077e-05,0.055
2009-04-30,2009-05-11,3378.487,1.0310770263443272,3483.480329502967,0.058,2009,4,30,2009.04,2008,7,212,31,0.3009727004690564,41.1480928610099,0.0118123511456374,0.16,2,Mod_Wet,70,14,18,25,168,295.0,0.0846854215026072,3188.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2088.480329502967,29.999999999999943,4.0,6.999999999999986,55.0,1992.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2009-05-01,2009-05-12,3304.8137,1.0414612372122911,3441.835364758131,0.061,2009,5,1,2009.05,2008,8,213,31,0.2973745755151025,41.64496474483622,0.012099638806449,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.0932641936586521,3120.835364758131,1100.0,,4,275.0,275.0,275.0,275.0,2020.8353647581312,35.0,4.0,8.0,57.0,1916.835364758131,100.0,18.0,25.0,80.0,2118.8353647581307,1243.0,990.0,974.497222558654,15.50277744134587,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.561588028827591,13.561588028827591,13.561588028827591,13.561588028827591,,0.8949017657677277,0.8949017657677277,0.8949017657677277,0.8949017657677277,32.73085164618306,32.73085164618306,32.73085164618306,32.73085164618306,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.97,0.97,0.97,0.97,31.748926096797568,31.748926096797568,31.748926096797568,31.748926096797568,126.99570438719029,3047.8969052925668,0.0368976696815696,3.2069622319997544e-05,0.06
2009-05-02,2009-05-13,3103.7054,1.021722491686134,3171.125614747709,0.074,2009,5,2,2009.05,2008,8,214,31,0.2739852531142019,270.7097500104219,0.0853670850348699,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1012258860094189,2850.125614747709,1100.0,,4,275.0,275.0,275.0,275.0,1750.1256147477088,35.0,4.0,8.0,57.0,1646.1256147477088,100.0,18.0,25.0,80.0,1848.1256147477088,1243.0,990.0,973.9235757074416,16.0764242925585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.135234880040224,14.135234880040224,14.135234880040224,14.135234880040224,,0.903521516563648,0.903521516563648,0.903521516563648,0.903521516563648,34.443947775508995,34.443947775508995,34.443947775508995,34.443947775508995,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.97,0.97,0.97,0.97,33.41062934224372,33.41062934224372,33.41062934224372,33.41062934224372,133.6425173689749,3207.420416855397,0.0421435583464287,3.3748110446710835e-05,0.075
