Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2009-05-03,2009-05-14,3033.7163,1.025295114645132,3110.454501609306,0.079,2009,5,3,2009.05,2008,8,215,31,0.2687432689390441,60.67111313840269,0.019505545928099,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1032003521780881,2789.454501609306,1100.0,,4,275.0,275.0,275.0,275.0,1689.454501609306,35.0,4.0,8.0,56.99999999999999,1585.454501609306,100.0,18.0,25.0,80.0,1787.454501609306,1243.0,990.0,973.7804074176776,16.219592582322434,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.278403169804156,14.278403169804156,14.278403169804156,14.278403169804156,,0.9051164113116182,0.9051164113116182,0.9051164113116182,0.9051164113116182,34.854228453357024,34.854228453357024,34.854228453357024,34.854228453357024,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.97,0.97,0.97,0.97,33.808601599756315,33.808601599756315,33.808601599756315,33.808601599756315,135.23440639902526,3245.6257535766063,0.043477378090262,3.415010262601648e-05,0.08
2009-05-04,2009-05-15,2964.6862,1.0223022409335645,3030.805345924814,0.085,2009,5,4,2009.05,2008,8,216,31,0.261861581887904,79.64915568449214,0.0262798651162429,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.105912443513277,2709.805345924814,1100.0,,4,275.0,275.0,275.0,275.0,1609.805345924814,35.0,4.0,8.0,57.000000000000014,1505.8053459248138,100.0,18.0,25.0,80.0,1707.8053459248138,1243.0,990.0,973.5881508349908,16.41184916500913,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.470659752490851,14.470659752490851,14.470659752490851,14.470659752490851,,0.907258149642748,0.907258149642748,0.907258149642748,0.907258149642748,35.40712004852579,35.40712004852579,35.40712004852579,35.40712004852579,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.97,0.97,0.97,0.97,34.34490644707002,34.34490644707002,34.34490644707002,34.34490644707002,137.37962578828007,3297.1110189187216,0.0453277627918266,3.469182469401012e-05,0.085
2009-05-05,2009-05-16,2950.9948,1.022231970362161,3016.601228932492,0.086,2009,5,5,2009.05,2008,8,217,31,0.2606343461797672,14.204116992322724,0.0047086492096103,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1064111480567137,2695.601228932492,1100.0,,4,275.0,275.0,275.0,275.0,1595.6012289324915,35.0,4.0,8.0,57.000000000000014,1491.6012289324915,100.0,18.0,25.0,80.0,1693.6012289324915,1243.0,990.0,973.5538650353544,16.446134964645694,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.504945552127417,14.504945552127417,14.504945552127417,14.504945552127417,,0.9076400934506994,0.9076400934506994,0.9076400934506994,0.9076400934506994,35.505952528301506,35.505952528301506,35.505952528301506,35.505952528301506,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.97,0.97,0.97,0.97,34.44077395245246,34.44077395245246,34.44077395245246,34.44077395245246,137.76309580980984,3306.314299435436,0.0456683152179717,3.4788660558032785e-05,0.085
2009-05-06,2009-05-17,2950.9948,1.022231970362161,3016.601228932492,0.086,2009,5,6,2009.05,2008,8,218,32,0.2606343461797672,0.0,0.0,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1064111480567137,2695.601228932492,1100.0,,4,275.0,275.0,275.0,275.0,1595.6012289324915,35.0,4.0,8.0,57.000000000000014,1491.6012289324915,100.0,18.0,25.0,80.0,1693.6012289324915,1243.0,990.0,973.5538650353544,16.446134964645694,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.504945552127417,14.504945552127417,14.504945552127417,14.504945552127417,,0.9076400934506994,0.9076400934506994,0.9076400934506994,0.9076400934506994,35.505952528301506,35.505952528301506,35.505952528301506,35.505952528301506,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.97,0.97,0.97,0.97,34.44077395245246,34.44077395245246,34.44077395245246,34.44077395245246,137.76309580980984,3306.314299435436,0.0456683152179717,3.4788660558032785e-05,0.085
2009-05-07,2009-05-18,2950.9948,1.022231970362161,3016.601228932492,0.086,2009,5,7,2009.05,2008,8,219,32,0.2606343461797672,0.0,0.0,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1064111480567137,2695.601228932492,1100.0,,4,275.0,275.0,275.0,275.0,1595.6012289324915,35.0,4.0,8.0,57.000000000000014,1491.6012289324915,100.0,18.0,25.0,80.0,1693.6012289324915,1243.0,990.0,973.5538650353544,16.446134964645694,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.504945552127417,14.504945552127417,14.504945552127417,14.504945552127417,,0.9076400934506994,0.9076400934506994,0.9076400934506994,0.9076400934506994,35.505952528301506,35.505952528301506,35.505952528301506,35.505952528301506,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.7231354893747761,0.97,0.97,0.97,0.97,34.44077395245246,34.44077395245246,34.44077395245246,34.44077395245246,137.76309580980984,3306.314299435436,0.0456683152179717,3.4788660558032785e-05,0.085
2009-05-08,2009-05-19,2937.3416,1.019668722905835,2995.115358010183,0.087,2009,5,8,2009.05,2008,8,220,32,0.2587779669320798,21.48587092230855,0.0071736371905831,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.107174503025906,2674.115358010183,1100.0,,4,275.0,275.0,275.0,275.0,1574.1153580101832,35.0,4.0,8.0,56.99999999999999,1470.1153580101832,100.0,18.0,25.0,80.0,1672.1153580101832,1243.0,990.0,973.5020025883005,16.497997411699544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.556807999181268,14.556807999181268,14.556807999181268,14.556807999181268,,0.9082178411108792,0.9082178411108792,0.9082178411108792,0.9082178411108792,35.65558580374196,35.65558580374196,35.65558580374196,35.65558580374196,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.97,0.97,0.97,0.97,34.5859182296297,34.5859182296297,34.5859182296297,34.5859182296297,138.3436729185188,3320.248150044451,0.0461897644605007,3.4935270939019894e-05,0.085
2009-05-09,2009-05-20,2869.6463,1.0192399753140005,2924.858223971913,0.093,2009,5,9,2009.05,2008,8,221,32,0.2527077505511733,70.25713403826967,0.0240206972982305,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.1097489093211796,2603.858223971913,1100.0,,4,275.0,275.0,275.0,275.0,1503.858223971913,35.0,4.0,8.0,57.0,1399.858223971913,100.0,18.0,25.0,80.0,1601.858223971913,1243.0,990.0,973.3324164026908,16.667583597309203,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.726394184790928,14.726394184790928,14.726394184790928,14.726394184790928,,0.9101070312185708,0.9101070312185708,0.9101070312185708,0.9101070312185708,36.14600331498295,36.14600331498295,36.14600331498295,36.14600331498295,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.97,0.97,0.97,0.97,35.06162321553346,35.06162321553346,35.06162321553346,35.06162321553346,140.24649286213383,3365.915828691212,0.047949843077071,3.541578102579137e-05,0.095
2009-05-10,2009-05-21,2829.4844,1.023722638518117,2896.6072356138507,0.095,2009,5,10,2009.05,2008,8,222,32,0.2502668651570367,28.250988358062383,0.0097531304937431,0.23,2,Mod_Wet,65,14,17,23,202,321.0,0.110819304755335,2575.6072356138507,1100.0,,4,275.0,275.0,275.0,275.0,1475.607235613851,35.0,4.0,8.0,56.99999999999999,1371.607235613851,100.0,18.0,25.0,80.0,1573.607235613851,1243.0,990.0,973.2642243618266,16.735775638173436,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.79458622565516,14.79458622565516,14.79458622565516,14.79458622565516,,0.9108666905537984,0.9108666905537984,0.9108666905537984,0.9108666905537984,36.34369149748501,36.34369149748501,36.34369149748501,36.34369149748501,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.97,0.97,0.97,0.97,35.25338075256046,35.25338075256046,35.25338075256046,35.25338075256046,141.01352301024184,3384.324552245804,0.0486823071062163,3.560947550763683e-05,0.095
2009-05-11,2009-05-22,2763.3038,1.0193217385998146,2816.695633695474,0.1,2009,5,11,2009.05,2008,8,223,32,0.2433625027512889,79.91160191837663,0.0283706911610941,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1139633250252358,2495.695633695474,1100.0,,4,275.0,275.0,275.0,275.0,1395.695633695474,35.0,4.000000000000007,8.0,57.0,1291.6956336954738,100.0,18.0,25.0,80.0,1493.6956336954738,1243.0,990.0,973.0713342882304,16.928665711769554,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.987476299251275,14.987476299251275,14.987476299251275,14.987476299251275,,0.9130154859736592,0.9130154859736592,0.9130154859736592,0.9130154859736592,36.90439129839051,36.90439129839051,36.90439129839051,36.90439129839051,0.7516169307207843,0.7516169307207843,0.7516169307207843,0.7516169307207843,0.97,0.97,0.97,0.97,35.79725955943879,35.79725955943879,35.79725955943879,35.79725955943879,143.18903823775517,3436.536917706124,0.0508358221331471,3.615884803983716e-05,0.1
2009-05-12,2009-05-23,2698.0639,1.0194753303873465,2750.609585858673,0.104,2009,5,12,2009.05,2008,8,224,32,0.2376526682181894,66.08604783680084,0.02402596434498,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1167014038089275,2429.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1329.6095858586732,35.0,4.0,8.0,57.0,1225.609585858673,100.0,18.0,25.0,80.0,1427.609585858673,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2009-05-13,2009-05-24,2659.3696,1.019687481531927,2711.725889886568,0.108,2009,5,13,2009.05,2008,8,225,33,0.2342931168861995,38.883695972105215,0.0143390953035196,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1183747963601982,2390.725889886568,1100.0,,4,275.0,275.0,275.0,275.0,1290.725889886568,35.0,4.0,8.0,57.0,1186.725889886568,100.0,18.0,25.0,80.0,1388.725889886568,1243.0,990.0,972.8179590445536,17.18204095544627,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.240851542927992,15.240851542927992,15.240851542927992,15.240851542927992,,0.9157200689321832,0.9157200689321832,0.9157200689321832,0.9157200689321832,37.63945776722776,37.63945776722776,37.63945776722776,37.63945776722776,0.7665877345667568,0.7665877345667568,0.7665877345667568,0.7665877345667568,0.97,0.97,0.97,0.97,36.51027403421093,36.51027403421093,36.51027403421093,36.51027403421093,146.04109613684372,3504.986307284249,0.053855405032458,3.6879064681021136e-05,0.11
2009-05-14,2009-05-25,2621.0113,1.0214997490135054,2677.3623851115617,0.111,2009,5,14,2009.05,2008,8,226,33,0.2313241100736389,34.36350477500628,0.0128348351220951,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.119894117354093,2356.3623851115617,1100.0,,4,275.0,275.0,275.0,275.0,1256.3623851115617,34.99999999999997,4.0,8.0,57.0,1152.3623851115617,100.0,18.0,25.0,80.0,1354.3623851115617,1243.0,990.0,972.7350126537176,17.264987346282396,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.32379793376412,15.32379793376412,15.32379793376412,15.32379793376412,,0.9166034479945878,0.9166034479945878,0.9166034479945878,0.9166034479945878,37.88081345276077,37.88081345276077,37.88081345276077,37.88081345276077,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.97,0.97,0.97,0.97,36.74438904917795,36.74438904917795,36.74438904917795,36.74438904917795,146.9775561967118,3527.4613487210827,0.054896399909864,3.711554449411914e-05,0.11
2009-05-15,2009-05-26,2582.9881,1.0179079879576662,2629.244219789596,0.115,2009,5,15,2009.05,2008,8,227,33,0.2271667005898211,48.11816532196599,0.0183011395289162,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1220883163244865,2308.244219789596,1100.0,,4,275.0,275.0,275.0,275.0,1208.2442197895962,35.0,4.000000000000007,8.0,57.0,1104.2442197895962,100.0,18.0,25.0,80.0,1306.2442197895962,1243.0,990.0,972.6188653581128,17.38113464188723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.439945229368952,15.439945229368952,15.439945229368952,15.439945229368952,,0.9178404166927794,0.9178404166927794,0.9178404166927794,0.9178404166927794,38.21944062426576,38.21944062426576,38.21944062426576,38.21944062426576,0.7784000127141703,0.7784000127141703,0.7784000127141703,0.7784000127141703,0.97,0.97,0.97,0.97,37.07285740553778,37.07285740553778,37.07285740553778,37.07285740553778,148.29142962215113,3558.9943109316278,0.0564007818315249,3.744733071266443e-05,0.115
2009-05-16,2009-05-27,2545.2989,1.0133665021153897,2579.320643131149,0.118,2009,5,16,2009.05,2008,8,228,33,0.2228533035665313,49.92357665844656,0.0193553200884098,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.124451374766002,2258.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1158.3206431311492,35.0,4.000000000000007,8.0,57.0,1054.3206431311494,100.0,18.0,25.0,80.0,1256.3206431311494,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2009-05-17,2009-05-28,2495.5645,1.0134558978398422,2529.144560964737,0.123,2009,5,17,2009.05,2008,8,229,33,0.2185180900673533,50.17608216641202,0.0198391515221543,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1269203844471251,2208.144560964737,1100.0,,4,275.0,275.0,275.0,275.0,1108.1445609647371,35.0,4.0,7.999999999999993,57.0,1004.144560964737,100.0,18.0,25.0,80.0,1206.1445609647371,1243.0,990.0,972.377245491984,17.6227545080161,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.681565095497824,15.681565095497824,15.681565095497824,15.681565095497824,,0.9204136682670518,0.9204136682670518,0.9204136682670518,0.9204136682670518,38.926365655490685,38.926365655490685,38.926365655490685,38.926365655490685,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.97,0.97,0.97,0.97,37.75857468582596,37.75857468582596,37.75857468582596,37.75857468582596,151.03429874330385,3624.823169839293,0.0597175428697884,3.813997443012723e-05,0.125
2009-05-18,2009-05-29,2446.4198,1.0134122837316493,2479.231876484325,0.126,2009,5,18,2009.05,2008,8,230,33,0.2142056341282456,49.91268448041228,0.0201323179787406,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1294755859847987,2158.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1058.2318764843249,34.99999999999997,4.0,8.000000000000007,57.0,954.2318764843247,100.0,18.0,25.0,80.0,1156.2318764843249,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2009-05-19,2009-05-30,2409.9469,1.0053053197487325,2422.732438881966,0.131,2009,5,19,2009.05,2008,8,231,33,0.2093240827194018,56.49943760235874,0.0233205436537729,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.132495027039855,2101.732438881966,1100.0,,4,275.0,275.0,275.0,275.0,1001.732438881966,35.00000000000003,4.0,8.0,57.0,897.732438881966,100.0,18.0,25.0,80.0,1099.732438881966,1243.0,990.0,972.1203886455772,17.879611354422877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.9384219419046,15.9384219419046,15.9384219419046,15.9384219419046,,0.923149193681284,0.923149193681284,0.923149193681284,0.923149193681284,39.68154817846346,39.68154817846346,39.68154817846346,39.68154817846346,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.9708178170640804,0.9708178170640804,0.9708178170640804,0.9708178170640804,38.52355398033903,38.52355398033903,38.52355398033903,38.52355398033903,154.09421592135612,3698.261182112547,0.0636034807015119,3.891268078822125e-05,0.13
2009-05-20,2009-05-31,2373.8032,1.003751458435271,2382.708424038313,0.135,2009,5,20,2009.05,2008,8,232,34,0.2058660078369102,40.02401484365328,0.0167976972926544,0.28,2,Mod_Wet,65,14,17,23,202,321.0,0.1347206383968525,2061.708424038313,1100.0,,4,275.0,275.0,275.0,275.0,961.7084240383128,35.00000000000003,4.0,7.999999999999993,57.0,857.7084240383127,100.0,18.0,25.0,80.0,1059.7084240383128,1243.0,990.0,972.0237789545752,17.976221045424722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.035031632906446,16.035031632906446,16.035031632906446,16.035031632906446,,0.923979457531874,0.923979457531874,0.923979457531874,0.923979457531874,39.95798045908229,39.95798045908229,39.95798045908229,39.95798045908229,0.813808155989456,0.813808155989456,0.813808155989456,0.813808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,38.81441564803009,38.81441564803009,38.81441564803009,38.81441564803009,155.25766259212037,3726.183902210889,0.0651601601882043,3.9206480452555646e-05,0.135
2009-05-21,2009-06-01,2337.9879,1.0027954239303196,2344.523567324458,0.139,2009,5,21,2009.05,2008,8,233,34,0.2025668362168331,38.18485671385497,0.0162868299751966,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.136914810528572,2023.5235673244576,1100.0,,4,275.0,275.0,275.0,275.0,923.523567324458,35.0,4.0,7.999999999999993,57.0,819.5235673244579,100.0,18.0,25.0,80.0,1021.523567324458,1243.0,990.0,971.9316086107832,18.0683913892168,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.127201976698522,16.127201976698522,16.127201976698522,16.127201976698522,,0.9244384658439586,0.9244384658439586,0.9244384658439586,0.9244384658439586,40.20762553437272,40.20762553437272,40.20762553437272,40.20762553437272,0.8188925770748007,0.8188925770748007,0.8188925770748007,0.8188925770748007,0.97188925770748,0.97188925770748,0.97188925770748,0.97188925770748,39.07735933478182,39.07735933478182,39.07735933478182,39.07735933478182,156.30943733912727,3751.4264961390554,0.0666700217978639,3.947208013614325e-05,0.14
2009-05-22,2009-06-02,2302.4999,1.007823219789474,2320.512862782941,0.141,2009,5,22,2009.05,2008,8,234,34,0.2004923113444461,24.010704541517047,0.0103471542548234,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1383314891928811,1999.5128627829408,1100.0,,4,275.0,275.0,275.0,275.0,899.5128627829408,35.0,4.0,8.0,57.0,795.5128627829407,100.0,18.0,25.0,80.0,997.5128627829408,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
2009-05-23,2009-06-03,2255.69,1.0085781674414218,2275.039686515941,0.147,2009,5,23,2009.05,2008,8,235,34,0.1965634289149772,45.47317626699986,0.01998786066745,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1410964397247893,1954.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,854.039686515941,35.0,4.0,8.0,57.0,750.0396865159407,100.0,18.0,25.0,80.0,952.0396865159408,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
2009-05-24,2009-06-04,2255.69,1.0085781674414218,2275.039686515941,0.147,2009,5,24,2009.05,2008,8,236,34,0.1965634289149772,0.0,0.0,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1410964397247893,1954.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,854.039686515941,35.0,4.0,8.0,57.0,750.0396865159407,100.0,18.0,25.0,80.0,952.0396865159408,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
2009-05-25,2009-06-05,2255.69,1.0085781674414218,2275.039686515941,0.147,2009,5,25,2009.05,2008,8,237,34,0.1965634289149772,0.0,0.0,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1410964397247893,1954.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,854.039686515941,35.0,4.0,8.0,57.0,750.0396865159407,100.0,18.0,25.0,80.0,952.0396865159408,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
2009-05-26,2009-06-06,2118.7163,1.0117799479063805,2143.674667642398,0.162,2009,5,26,2009.05,2008,8,238,34,0.1852134912843032,131.3650188735428,0.0612802963324735,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1497428713625813,1822.6746676423984,1100.0,,4,275.0,275.0,275.0,275.0,722.6746676423982,35.0,4.0,8.0,51.78042789961108,623.894239742787,100.0,18.0,25.0,74.78042789961108,825.894239742787,1243.0,990.0,971.4468009218956,18.553199078104512,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.612009665586235,16.612009665586235,16.612009665586235,16.612009665586235,,0.9268528081346196,0.9268528081346196,0.9268528081346196,0.9268528081346196,41.52449299594063,41.52449299594063,41.52449299594063,41.52449299594063,0.845712688308363,0.845712688308363,0.845712688308363,0.845712688308363,0.9745712688308362,0.9745712688308362,0.9745712688308362,0.9745712688308362,40.46857782661103,40.46857782661103,40.46857782661103,40.46857782661103,161.8743113064441,3884.9834713546575,0.0755125363703031,4.0877351340011136e-05,0.16
2009-05-27,2009-06-07,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2009,5,27,2009.05,2008,8,239,35,0.1834008631360521,20.97949245660948,0.0098834221238446,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1512228433702943,1801.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,701.6951751857887,35.0,4.0,8.0,50.277224390259,604.4179507955296,100.0,18.0,25.0,73.277224390259,806.4179507955296,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2009-05-28,2009-06-08,2074.2022,1.0155075573385,2106.3680095481427,0.166,2009,5,28,2009.05,2008,8,240,35,0.1819901960249595,16.327165637645972,0.0077513357417294,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1523950224010764,1785.3680095481427,1100.0,,4,275.0,275.0,275.0,275.0,685.3680095481427,35.0,4.0,8.0,49.10736517011614,589.2606443780265,100.0,18.0,25.0,72.10736517011614,791.2606443780265,1243.0,990.0,971.3567503678748,18.64324963212516,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.702060219606885,16.702060219606885,16.702060219606885,16.702060219606885,,0.9273012598936424,0.9273012598936424,0.9273012598936424,0.9273012598936424,41.76978966739512,41.76978966739512,41.76978966739512,41.76978966739512,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.9750708547197456,0.9750708547197456,0.9750708547197456,0.9750708547197456,40.72850451245096,40.72850451245096,40.72850451245096,40.72850451245096,162.9140180498038,3909.936433195292,0.0773435683182218,4.1139903547930256e-05,0.165
2009-05-29,2009-06-09,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2009,5,29,2009.05,2008,8,241,35,0.1799813866185213,23.250108870812248,0.0111612064123938,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1540959347023162,1762.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,662.1179006773305,35.0,4.0,8.0,47.44146951893645,567.6764311583939,100.0,18.0,25.0,70.44146951893644,769.6764311583939,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2009-05-30,2009-06-10,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2009,5,30,2009.05,2008,8,242,35,0.1834008631360521,39.57727450845823,0.0186448223801112,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1512228433702943,1801.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,701.6951751857887,35.0,4.0,8.0,50.277224390259,604.4179507955296,100.0,18.0,25.0,73.277224390259,806.4179507955296,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2009-05-31,2009-06-11,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2009,5,31,2009.05,2008,8,243,35,0.1799813866185213,39.57727450845823,0.0189990564123084,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.1540959347023162,1762.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,662.1179006773305,35.0,4.0,8.0,47.44146951893645,567.6764311583939,100.0,18.0,25.0,70.44146951893644,769.6764311583939,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2009-06-01,2009-06-12,2008.4951,1.0102092309320814,2029.000290301854,0.173,2009,6,1,2009.06,2008,9,244,35,0.1753056250820802,54.117610375476495,0.0266720564970571,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1266633628533223,1772.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,672.000290301854,38.0,6.0,11.0,41.83659394875355,575.1636963531004,100.0,18.0,25.0,57.83659394875355,728.1636963531004,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2009-06-02,2009-06-13,1997.6676,1.0068949555711495,2011.441429347925,0.175,2009,6,2,2009.06,2008,9,245,35,0.1737885394956607,17.558860953928846,0.0087294915465776,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1277690696086114,1754.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,654.4414293479249,38.0,6.0,11.0,40.74343529014318,558.6979940577818,100.0,18.0,25.0,56.74343529014318,711.6979940577818,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2009-06-03,2009-06-14,1954.7091,1.008719832298274,1971.7538355439103,0.18,2009,6,3,2009.06,2008,9,246,36,0.1703595313909938,39.6875938040148,0.0201280672508832,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1303408140342764,1714.7538355439103,1100.0,,4,275.0,275.0,275.0,275.0,614.7538355439103,38.0,5.9999999999999964,11.0,38.27261232958197,521.4812232143283,100.0,18.0,25.0,54.27261232958197,674.4812232143283,1243.0,990.0,971.008743160988,18.991256839011957,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.050067426493676,17.050067426493676,17.050067426493676,17.050067426493676,,0.9290420962350452,0.9290420962350452,0.9290420962350452,0.9290420962350452,42.72016162090204,42.72016162090204,42.72016162090204,42.72016162090204,0.8700643914644,0.8700643914644,0.8700643914644,0.8700643914644,0.97700643914644,0.97700643914644,0.97700643914644,0.97700643914644,41.73787298499791,41.73787298499791,41.73787298499791,41.73787298499791,166.95149193999163,4006.835806559799,0.0846715695085425,4.2159467661614045e-05,0.18
2009-06-04,2009-06-15,1929.0568,1.0011440795968398,1931.263794526025,0.183,2009,6,4,2009.06,2008,9,247,36,0.1668611918470486,40.490041017885225,0.020965567279131,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1330734831401287,1674.263794526025,1100.0,,4,275.0,275.0,275.0,275.0,574.2637945260251,38.0,6.0,10.999999999999996,35.75183156582258,483.5119629602026,100.0,18.0,25.0,51.75183156582258,636.5119629602026,1243.0,990.0,970.8779291823148,19.122070817685085,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.180881405166808,17.180881405166808,17.180881405166808,17.180881405166808,,0.9297138260155317,0.9297138260155317,0.9297138260155317,0.9297138260155317,43.07905053573903,43.07905053573903,43.07905053573903,43.07905053573903,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.9777373737998758,0.9777373737998758,0.9777373737998758,0.9777373737998758,42.11999773660561,42.11999773660561,42.11999773660561,42.11999773660561,168.47999094642245,4043.5197827141383,0.0872382071387462,4.254545225919759e-05,0.185
2009-06-05,2009-06-16,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2009,6,5,2009.06,2008,9,248,36,0.1598857918113696,80.73379670924645,0.0436273915064844,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1388791320882146,1593.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,493.5299978167784,38.0,6.000000000000004,11.0,30.725602976920054,407.8043948398584,100.0,18.0,25.0,46.72560297692006,560.8043948398583,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2009-06-06,2009-06-17,1849.2439,0.9955175444855696,1840.9547464829184,0.192,2009,6,6,2009.06,2008,9,249,36,0.1590584900961241,9.575251333860251,0.0052012421012267,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1396014760770137,1583.9547464829184,1100.0,,4,275.0,275.0,275.0,275.0,483.9547464829184,38.0,5.9999999999999964,11.000000000000004,30.12947838025951,398.82526810265887,100.0,18.0,25.0,46.12947838025951,551.8252681026588,1243.0,990.0,970.5861614886372,19.413838511362883,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.472649098844606,17.472649098844606,17.472649098844606,17.472649098844606,,0.9312120531225668,0.9312120531225668,0.9312120531225668,0.9312120531225668,43.88122440416973,43.88122440416973,43.88122440416973,43.88122440416973,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.9793711291327284,0.9793711291327284,0.9793711291327284,0.9793711291327284,42.97600429243835,42.97600429243835,42.97600429243835,42.97600429243835,171.9040171697534,4125.696412074081,0.0933776441263264,4.341010534589732e-05,0.19
2009-06-07,2009-06-18,1823.1197,0.9916635128780744,1807.9212860992209,0.195,2009,6,7,2009.06,2008,9,250,36,0.1562043991189727,33.0334603836975,0.0182715147156492,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1421522065014812,1550.9212860992209,1100.0,,4,275.0,275.0,275.0,275.0,450.9212860992209,38.0,6.0,10.999999999999996,28.07292053536005,367.84836556386085,100.0,18.0,25.0,44.072920535360055,520.8483655638609,1243.0,990.0,970.4794380012436,19.520561998756307,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.57937258623803,17.57937258623803,17.57937258623803,17.57937258623803,,0.9317600782303324,0.9317600782303324,0.9317600782303324,0.9317600782303324,44.17523445387515,44.17523445387515,44.17523445387515,44.17523445387515,0.899699276046337,0.899699276046337,0.899699276046337,0.899699276046337,0.9799699276046336,0.9799699276046336,0.9799699276046336,0.9799699276046336,43.29040130968175,43.29040130968175,43.29040130968175,43.29040130968175,173.161605238727,4155.878525729448,0.0957793940312198,4.372767809058762e-05,0.195
2009-06-08,2009-06-19,1758.8504,0.981668277899988,1726.6076432517052,0.204,2009,6,8,2009.06,2008,9,251,36,0.1491789003769473,81.31364284751567,0.0470944531986308,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1488467869376473,1469.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,369.6076432517052,38.000000000000014,6.0,10.999999999999996,23.010592575981647,291.59705067572355,100.0,18.0,25.0,39.01059257598165,444.5970506757236,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2009-06-09,2009-06-20,1720.9979,0.9796730877109254,1686.0153266370185,0.209,2009,6,9,2009.06,2008,9,252,36,0.1456717242214384,40.59231661468675,0.024075888263515,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1524304055483414,1429.0153266370185,1100.0,,4,275.0,275.0,275.0,275.0,329.01532663701846,38.0,5.999999999999998,11.0,20.4834444598922,253.53188217712628,100.0,18.0,25.0,36.4834444598922,406.5318821771263,1243.0,990.0,970.0855879783658,19.914412021634234,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.973222609115957,17.973222609115957,17.973222609115957,17.973222609115957,,0.9337824980978104,0.9337824980978104,0.9337824980978104,0.9337824980978104,45.26297300999917,45.26297300999917,45.26297300999917,45.26297300999917,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.98,0.98,0.98,0.98,44.35771354979919,44.35771354979919,44.35771354979919,44.35771354979919,177.43085419919674,4258.340500780721,0.105236797908063,4.4805771262423416e-05,0.21
2009-06-10,2009-06-21,1683.6732,0.9730775912922432,1638.344661979303,0.214,2009,6,10,2009.06,2008,9,253,37,0.1415529787950118,47.670664657715406,0.0290968474241091,0.31,2,Mod_Wet,62,12,14,16,153,257.0,0.1568656498013765,1381.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,281.34466197930305,37.99999999999999,6.0,11.0,17.515620979256223,208.82904100004689,100.0,18.0,25.0,33.51562097925623,361.82904100004686,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
2009-06-11,2009-06-22,1646.8728,0.9659758417726594,1590.8393392724963,0.219,2009,6,11,2009.06,2008,9,254,37,0.1374485189131437,47.50532270680651,0.029861797815819,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1615499401199923,1333.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,233.83933927249632,38.00000000000001,6.0,10.999999999999998,14.558091160933625,164.28124811156272,100.0,18.0,25.0,30.55809116093362,317.2812481115627,1243.0,990.0,969.7780963268804,20.22190367311964,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.280714260601364,18.280714260601364,18.280714260601364,18.280714260601364,,0.9348042499208944,0.9348042499208944,0.9348042499208944,0.9348042499208944,46.08772086596926,46.08772086596926,46.08772086596926,46.08772086596926,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.9386501194698424,0.98,0.98,0.98,0.98,45.16596644864988,45.16596644864988,45.16596644864988,45.16596644864988,180.6638657945995,4335.932779070388,0.113565123350054,4.562218833196957e-05,0.22
2009-06-12,2009-06-23,1610.5937,0.9538108420286008,1536.2017331629595,0.225,2009,6,12,2009.06,2008,9,255,37,0.1327278297452797,54.637606109537046,0.0355666869331289,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1672957362643058,1279.2017331629595,1100.0,,4,275.0,275.0,275.0,275.0,179.2017331629595,37.99999999999999,5.999999999999998,9.761962117826588,11.156528134658958,114.28324291047396,100.0,18.0,23.761962117826588,27.15652813465896,267.283242910474,1241.761962117827,990.0,969.6015748302189,20.39842516978115,0.923082480511026,0.48,988.596917519489,0.5349,0.5349,0.5349,0.5349,18.46044268927016,18.46044268927016,18.46044268927016,18.46044268927016,,0.935370394471201,0.935370394471201,0.935370394471201,0.935370394471201,46.56902277270175,46.56902277270175,46.56902277270175,46.56902277270175,0.9484526022953512,0.9484526022953512,0.9484526022953512,0.9484526022953512,0.98,0.98,0.98,0.98,45.63764231724772,45.63764231724772,45.63764231724772,45.63764231724772,182.55056926899087,4381.213662455781,0.1188324198105991,4.609862860328053e-05,0.225
2009-06-13,2009-06-24,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2009,6,13,2009.06,2008,9,256,37,0.1312029757861992,17.648772674542673,0.0116220988887119,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1692400638548294,1261.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,161.55296048841683,38.0,5.999999999999999,8.800550376800917,10.057771859201049,98.69463825241486,100.0,18.0,22.80055037680092,26.057771859201047,251.69463825241485,1240.8005503768009,990.0,969.5445557185012,20.4554442814989,0.9205921026890944,0.48,988.5994078973108,0.5349,0.5349,0.5349,0.5349,18.519952178809824,18.519952178809824,18.519952178809824,18.519952178809824,,0.9355578493632508,0.9355578493632508,0.9355578493632508,0.9355578493632508,46.728506549225926,46.728506549225926,46.728506549225926,46.728506549225926,0.95170074438342,0.95170074438342,0.95170074438342,0.95170074438342,0.98,0.98,0.98,0.98,45.79393641824141,45.79393641824141,45.79393641824141,45.79393641824141,183.17574567296563,4396.217896151175,0.1206251941414346,4.625650143256709e-05,0.23
2009-06-14,2009-06-25,1563.0265,0.9493707640224268,1483.8916624922997,0.233,2009,6,14,2009.06,2008,9,257,37,0.1282082396393346,34.661297996117355,0.0233583750567755,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1731932367409832,1226.8916624922997,1100.0,,4,275.0,275.0,275.0,275.0,126.8916624922997,30.61199639892055,5.924902528823332,6.912386283627221,7.89987003843111,75.54250724249749,92.61199639892055,17.92490252882333,20.91238628362722,23.89987003843111,228.5425072424975,1231.449285211371,990.0,969.4325730634366,20.56742693656338,0.8963691996588715,0.48,988.6236308003412,0.5349,0.5349,0.5349,0.5349,18.65615773690444,18.65615773690444,18.65615773690444,18.65615773690444,,0.935986896871249,0.935986896871249,0.935986896871249,0.935986896871249,47.09376012088656,47.09376012088656,47.09376012088656,47.09376012088656,0.9591397173296652,0.9591397173296652,0.9591397173296652,0.9591397173296652,0.98,0.98,0.98,0.98,46.15188491846882,46.15188491846882,46.15188491846882,46.15188491846882,184.6075396738753,4430.580952173007,0.1244076938634549,4.661806557421093e-05,0.235
2009-06-15,2009-06-26,1516.372,0.9482599209629142,1437.9147928703762,0.239,2009,6,15,2009.06,2008,9,258,37,0.1242358381040005,45.97686962192325,0.0319746829574956,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1787310355761586,1180.9147928703762,1100.0,,4,275.0,275.0,275.0,275.0,80.91479287037623,19.52030022553824,3.778122624297723,4.407809728347344,5.037496832396964,48.17106345979597,81.52030022553824,15.778122624297724,18.407809728347345,21.037496832396965,201.171063459796,1215.7062325781833,990.0,969.284032407735,20.71596759226497,0.8680392967505999,0.48,988.6519607032494,0.5349,0.5349,0.5349,0.5349,18.83302829551439,18.83302829551439,18.83302829551439,18.83302829551439,,0.9365440391308704,0.9365440391308704,0.9365440391308704,0.9365440391308704,47.56853279699003,47.56853279699003,47.56853279699003,47.56853279699003,0.9688092219346236,0.9688092219346236,0.9688092219346236,0.9688092219346236,0.98,0.98,0.98,0.98,46.61716214105022,46.61716214105022,46.61716214105022,46.61716214105022,186.4686485642009,4475.247565540822,0.1296799014022039,4.70880425667174e-05,0.24
2009-06-16,2009-06-27,1481.9755,0.944675992155444,1399.9866758125604,0.244,2009,6,16,2009.06,2008,9,259,37,0.1209588487902052,37.92811705781583,0.0270917700240269,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1835731756881441,1142.9866758125604,1100.0,,4,275.0,275.0,275.0,275.0,42.98667581256041,10.370326460617688,2.007159960119552,2.3416866201394773,2.676213280159403,25.59128949152429,72.37032646061769,14.007159960119552,16.341686620139477,18.6762132801594,178.5912894915243,1202.7191730408767,990.0,969.1614954141636,20.83850458583629,0.8490073096629966,0.48,988.670992690337,0.5349,0.5349,0.5349,0.5349,18.974597276173306,18.974597276173306,18.974597276173306,18.974597276173306,,0.936989981419946,0.936989981419946,0.936989981419946,0.936989981419946,47.94892862071136,47.94892862071136,47.94892862071136,47.94892862071136,0.9765565910531844,0.9765565910531844,0.9765565910531844,0.9765565910531844,0.98,0.98,0.98,0.98,46.98995004829713,46.98995004829713,46.98995004829713,46.98995004829713,187.95980019318853,4511.035204636524,0.1342582779111776,4.746459600838094e-05,0.245
2009-06-17,2009-06-28,1448.0846,0.9385693348992789,1359.127799899888,0.251,2009,6,17,2009.06,2008,9,260,38,0.1174286419113503,40.85887591267237,0.0300625709485759,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.1890918573065243,1102.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,2.127799899888032,0.5133213766266848,0.0993525245083906,0.1159112785931223,0.1324700326778541,1.26674468748198,62.513321376626685,12.09935252450839,14.115911278593122,16.132470032677855,154.26674468748195,1188.7285851797285,990.0,969.0294898150612,20.970510184938803,0.8285046942128657,0.48,988.6914953057872,0.5349,0.5349,0.5349,0.5349,19.12710549072596,19.12710549072596,19.12710549072596,19.12710549072596,,0.937466569131065,0.937466569131065,0.937466569131065,0.937466569131065,48.358902473093536,48.358902473093536,48.358902473093536,48.358902473093536,0.9849063640141248,0.9849063640141248,0.9849063640141248,0.9849063640141248,0.98,0.98,0.98,0.98,47.39172442363167,47.39172442363167,47.39172442363167,47.39172442363167,189.56689769452663,4549.60554466864,0.1394768745871359,4.7870428710739056e-05,0.25
2009-06-18,2009-06-29,1414.6961,0.930700821060786,1316.6588218214915,0.257,2009,6,18,2009.06,2008,9,261,38,0.1137593222053768,42.4689780783965,0.0322551122390568,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.195191036387438,1059.6588218214915,1059.6588218214915,,4,264.9147054553729,264.9147054553729,264.9147054553729,264.9147054553729,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1147.6588218214915,990.0,968.8952134400104,21.104786559989638,0.768318691085711,0.427556468367939,988.8041248405464,0.4963844101848796,0.4963844101848796,0.4963844101848796,0.4963844101848796,19.41252699035112,19.41252699035112,19.41252699035112,19.41252699035112,,0.9386272254378164,0.9386272254378164,0.9386272254378164,0.9386272254378164,47.33909878250408,47.33909878250408,47.33909878250408,47.33909878250408,0.9641364314155616,0.9641364314155616,0.9641364314155616,0.9641364314155616,0.98,0.98,0.98,0.98,46.39231680685399,46.39231680685399,46.39231680685399,46.39231680685399,185.569267227416,4453.662413457983,0.1409395237034115,4.86449200561327e-05,0.255
