Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2009-06-19,2009-06-30,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2009,6,19,2009.06,2008,9,262,38,0.1085318317886331,60.50336130490405,0.0481655043556649,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2045925111007438,999.1554605165876,999.1554605165876,,4,249.78886512914693,249.78886512914693,249.78886512914693,249.78886512914693,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1087.1554605165877,990.0,968.7050600187664,21.2949399812336,0.6796535711789515,0.3493243684132701,988.9710220604078,0.4413610279520142,0.4413610279520142,0.4413610279520142,0.4413610279520142,19.82460101368937,19.82460101368937,19.82460101368937,19.82460101368937,,0.938757129751342,0.938757129751342,0.938757129751342,0.938757129751342,45.58998804765329,45.58998804765329,45.58998804765329,45.58998804765329,0.9285129948605558,0.9285129948605558,0.9285129948605558,0.9285129948605558,0.98,0.98,0.98,0.98,44.67818828670023,44.67818828670023,44.67818828670023,44.67818828670023,178.7127531468009,4289.106075523222,0.1422696145215228,4.968439186030228e-05,0.265
2009-06-20,2009-07-01,1360.1559,0.9107314904603608,1238.7368100654537,0.267,2009,6,20,2009.06,2008,9,263,38,0.1070268603896551,17.418650451134,0.0140616233485574,0.25,2,Mod_Wet,62,12,14,16,153,257.0,0.2074694139317781,981.7368100654536,981.7368100654536,,4,245.43420251636343,245.43420251636343,245.43420251636343,245.43420251636343,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1069.7368100654537,990.0,968.6503156887773,21.34968431122286,0.6541272748285609,0.3353894480523629,989.0104832771192,0.4261197088072719,0.4261197088072719,0.4261197088072719,0.4261197088072719,19.934047879534667,19.934047879534667,19.934047879534667,19.934047879534667,,0.938755226035336,0.938755226035336,0.938755226035336,0.938755226035336,45.04241296634919,45.04241296634919,45.04241296634919,45.04241296634919,0.9173607528788024,0.9173607528788024,0.9173607528788024,0.9173607528788024,0.98,0.98,0.98,0.98,44.141564707022205,44.141564707022205,44.141564707022205,44.141564707022205,176.56625882808882,4237.590211874132,0.1425373472342032,4.9958586155624e-05,0.265
2009-06-21,2009-07-02,1328.0906,0.9063317221724048,1203.6906406989826,0.273,2009,6,21,2009.06,2008,9,264,38,0.103998871356392,35.04616936647085,0.0291155951383983,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.2135100093914165,946.6906406989826,946.6906406989826,,4,236.6726601747457,236.6726601747457,236.6726601747457,236.6726601747457,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1034.6906406989826,990.0,968.540170585054,21.459829414946057,0.6027685942175565,0.3073525125591861,989.0898788932232,0.3962201381871454,0.3962201381871454,0.3962201381871454,0.3962201381871454,20.153488169982182,20.153488169982182,20.153488169982182,20.153488169982182,,0.9378346645111668,0.9378346645111668,0.9378346645111668,0.9378346645111668,43.86956193219151,43.86956193219151,43.86956193219151,43.86956193219151,0.8934737664397455,0.8934737664397455,0.8934737664397455,0.8934737664397455,0.9793473766439744,0.9793473766439744,0.9793473766439744,0.9793473766439744,42.96354039281213,42.96354039281213,42.96354039281213,42.96354039281213,171.8541615712485,4124.4998777099645,0.1427726990312501,5.042541359432697e-05,0.275
2009-06-22,2009-07-03,1296.5155,0.9135144469019452,1184.385639882299,0.279,2009,6,22,2009.06,2008,9,265,38,0.1023309192858306,19.30500081668356,0.0162995904092538,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.2169901350927726,927.3856398822992,927.3856398822992,,4,231.8464099705748,231.8464099705748,231.8464099705748,231.8464099705748,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,1015.3856398822992,990.0,968.4794977253443,21.52050227465565,0.584385907468162,0.2919085119058393,989.123705580626,0.3802562247034852,0.3802562247034852,0.3802562247034852,0.3802562247034852,20.263951630578223,20.263951630578223,20.263951630578223,20.263951630578223,,0.937244773498924,0.937244773498924,0.937244773498924,0.937244773498924,43.18334126255931,43.18334126255931,43.18334126255931,43.18334126255931,0.8794977853881732,0.8794977853881732,0.8794977853881732,0.8794977853881732,0.9779497785388171,0.9779497785388171,0.9779497785388171,0.9779497785388171,42.23113902428605,42.23113902428605,42.23113902428605,42.23113902428605,168.92455609714418,4054.18934633146,0.1426263122490504,5.059760016417512e-05,0.28
2009-06-23,2009-07-04,1265.4271,0.9043056459799385,1144.3328711060203,0.287,2009,6,23,2009.06,2008,9,266,38,0.0988703600635601,40.052768776278526,0.035000977239749,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.2245850018724048,887.3328711060203,887.3328711060203,,4,221.83321777650508,221.83321777650508,221.83321777650508,221.83321777650508,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,975.3328711060204,990.0,968.3536175949048,21.646382405095324,0.5477370799107629,0.2598662968848163,989.1923966232044,0.3481563038182259,0.3481563038182259,0.3481563038182259,0.3481563038182259,20.49062272448143,20.49062272448143,20.49062272448143,20.49062272448143,,0.935772167383258,0.935772167383258,0.935772167383258,0.935772167383258,41.71483780616809,41.71483780616809,41.71483780616809,41.71483780616809,0.8495893646877412,0.8495893646877412,0.8495893646877412,0.8495893646877412,0.974958936468774,0.974958936468774,0.974958936468774,0.974958936468774,40.67025390246905,40.67025390246905,40.67025390246905,40.67025390246905,162.6810156098762,3904.344374637029,0.1421623198262598,5.092696605098955e-05,0.285
2009-06-24,2009-07-05,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2009,6,24,2009.06,2008,9,267,39,0.097743359417182,13.043988962710044,0.0115302016740385,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.2271745122369579,874.2888821433105,874.2888821433105,,4,218.57222053582765,218.57222053582765,218.57222053582765,218.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,962.2888821433104,990.0,968.3126222010218,21.68737779897822,0.5358016528039585,0.2494311057146484,989.2147672414816,0.338002439250349,0.338002439250349,0.338002439250349,0.338002439250349,20.564142601209337,20.564142601209337,20.564142601209337,20.564142601209337,,0.9351542553624947,0.9351542553624947,0.9351542553624947,0.9351542553624947,41.22185441359575,41.22185441359575,41.22185441359575,41.22185441359575,0.839548969727001,0.839548969727001,0.839548969727001,0.839548969727001,0.9739548969727,0.9739548969727,0.9739548969727,0.9739548969727,40.14822696841729,40.14822696841729,40.14822696841729,40.14822696841729,160.59290787366916,3854.22978896806,0.1419557023926674,5.102334249826024e-05,0.295
2009-06-25,2009-07-06,1204.697,0.921902008637954,1110.6125841001171,0.298,2009,6,25,2009.06,2008,9,268,39,0.0959569272662501,20.67629804319336,0.0186170212180213,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.231403824951467,853.6125841001171,853.6125841001171,,4,213.4031460250293,213.4031460250293,213.4031460250293,213.4031460250293,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,941.6125841001171,990.0,968.2476395500288,21.752360449971093,0.5168825592016415,0.2328900672800937,989.2502273735182,0.3222094380750879,0.3222094380750879,0.3222094380750879,0.3222094380750879,20.68037838541422,20.68037838541422,20.68037838541422,20.68037838541422,,0.9342041094741628,0.9342041094741628,0.9342041094741628,0.9342041094741628,40.43335428136088,40.43335428136088,40.43335428136088,40.43335428136088,0.8234899038973703,0.8234899038973703,0.8234899038973703,0.8234899038973703,0.972348990389737,0.972348990389737,0.972348990389737,0.972348990389737,39.31533121355181,39.31533121355181,39.31533121355181,39.31533121355181,157.26132485420723,3774.271796500973,0.1415987240785944,5.11750906231572e-05,0.3
2009-06-26,2009-07-07,1184.8787,0.9228423556859564,1093.4562507101136,0.302,2009,6,26,2009.06,2008,9,269,39,0.0944746200613538,17.15633339000351,0.0156900044047137,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.2350345519842232,836.4562507101136,836.4562507101136,,4,209.1140626775284,209.1140626775284,209.1140626775284,209.1140626775284,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,924.4562507101136,990.0,968.1937196450888,21.80628035491111,0.501184281076613,0.2191650005680909,989.2796507183554,0.3093953442719335,0.3093953442719335,0.3093953442719335,0.3093953442719335,20.77653572899453,20.77653572899453,20.77653572899453,20.77653572899453,,0.9334428831408588,0.9334428831408588,0.9334428831408588,0.9334428831408588,39.77249382824128,39.77249382824128,39.77249382824128,39.77249382824128,0.8100304242004333,0.8100304242004333,0.8100304242004333,0.8100304242004333,0.9710030424200432,0.9710030424200432,0.9710030424200432,0.9710030424200432,38.61921251185467,38.61921251185467,38.61921251185467,38.61921251185467,154.47685004741868,3707.444401138048,0.1412739192327979,5.130003641894495e-05,0.3
2009-06-27,2009-07-08,1136.253,0.9348958480065476,1062.2782119849835,0.315,2009,6,27,2009.06,2008,9,270,39,0.0917808375155026,31.17803872512991,0.0293501630489721,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.2419328544071023,805.2782119849835,805.2782119849835,,4,201.31955299624587,201.31955299624587,201.31955299624587,201.31955299624587,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,893.2782119849835,990.0,968.0957315233812,21.90426847661865,0.4726559520814917,0.1942225695879868,989.3331214783306,0.2867739215692632,0.2867739215692632,0.2867739215692632,0.2867739215692632,20.950616033379944,20.950616033379944,20.950616033379944,20.950616033379944,,0.9316512676400076,0.9316512676400076,0.9316512676400076,0.9316512676400076,38.53672764362427,38.53672764362427,38.53672764362427,38.53672764362427,0.7848620701349138,0.7848620701349138,0.7848620701349138,0.7848620701349138,0.97,0.97,0.97,0.97,37.380625814315536,37.380625814315536,37.380625814315536,37.380625814315536,149.52250325726214,3588.5400781742915,0.1407564436230532,5.157724133649767e-05,0.315
2009-06-28,2009-07-09,1088.9293,0.940956999887256,1024.6356472173295,0.328,2009,6,28,2009.06,2008,9,271,39,0.0885285199195772,37.64256476765422,0.0367375123731861,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.2508208656393634,767.6356472173295,767.6356472173295,,4,191.9089118043324,191.9089118043324,191.9089118043324,191.9089118043324,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,855.6356472173295,990.0,967.977426319826,22.022573680174105,0.438212493935222,0.1738178236086647,989.387969682456,0.2605922401077841,0.2605922401077841,0.2605922401077841,0.2605922401077841,21.14995112252238,21.14995112252238,21.14995112252238,21.14995112252238,,0.9286186241518292,0.9286186241518292,0.9286186241518292,0.9286186241518292,36.96413944298994,36.96413944298994,36.96413944298994,36.96413944298994,0.752833797209571,0.752833797209571,0.752833797209571,0.752833797209571,0.97,0.97,0.97,0.97,35.85521525970024,35.85521525970024,35.85521525970024,35.85521525970024,143.42086103880095,3442.100664931223,0.1399725467567895,5.189848622943709e-05,0.33
2009-06-29,2009-07-10,1061.1535,0.916755206218143,972.817995721604,0.336,2009,6,29,2009.06,2008,9,272,39,0.0840514748303465,51.8176514957255,0.0532655149510149,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.2641809682081034,715.817995721604,715.817995721604,,4,178.954498930401,178.954498930401,178.954498930401,178.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,803.817995721604,990.0,967.7912719828864,22.20872801711357,0.3907986388605896,0.147908997860802,989.4612923632786,0.2265862473260025,0.2265862473260025,0.2265862473260025,0.2265862473260025,21.4434341330662,21.4434341330662,21.4434341330662,21.4434341330662,,0.9241153172053002,0.9241153172053002,0.9241153172053002,0.9241153172053002,34.77777772650771,34.77777772650771,34.77777772650771,34.77777772650771,0.7083050453463892,0.7083050453463892,0.7083050453463892,0.7083050453463892,0.97,0.97,0.97,0.97,33.73444439471248,33.73444439471248,33.73444439471248,33.73444439471248,134.9377775788499,3238.506661892397,0.1387081429129583,5.2363472584032034e-05,0.335
2009-06-30,2009-07-11,1033.8373,0.9210811262601332,952.2480246537352,0.345,2009,6,30,2009.06,2008,9,273,39,0.0822742293300827,20.56997106786877,0.0216014846293313,0.27,2,Mod_Wet,62,12,14,16,153,257.0,0.2698876693322127,695.2480246537352,695.2480246537352,,4,173.8120061634338,173.8120061634338,173.8120061634338,173.8120061634338,0.0,0.0,0.0,0.0,0.0,0.0,62.0,12.0,14.0,16.0,153.0,783.2480246537352,990.0,967.7089920986148,22.291007901385115,0.3719768358851738,0.1385744073961206,989.4894487567186,0.2138012950387784,0.2138012950387784,0.2138012950387784,0.2138012950387784,21.566655363064957,21.566655363064957,21.566655363064957,21.566655363064957,,0.9222336061263412,0.9222336061263412,0.9222336061263412,0.9222336061263412,33.90331883971243,33.90331883971243,33.90331883971243,33.90331883971243,0.6904952920511697,0.6904952920511697,0.6904952920511697,0.6904952920511697,0.97,0.97,0.97,0.97,32.88621927452106,32.88621927452106,32.88621927452106,32.88621927452106,131.54487709808424,3157.0770503540216,0.1381414019167094,5.255713406241666e-05,0.345
2009-07-01,2009-07-12,1006.9774,0.9213790990341242,927.8079295597248,0.353,2009,7,1,2009.07,2008,10,274,40,0.0801626051139602,24.44009509401053,0.026341761387627,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.2446627074072528,700.8079295597248,700.8079295597248,,4,175.2019823899312,175.2019823899312,175.2019823899312,175.2019823899312,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,780.8079295597248,990.0,967.6112317182389,22.388768281761145,0.3702466781099904,0.1404039647798624,989.4893493571102,0.217204955974828,0.217204955974828,0.217204955974828,0.217204955974828,21.66091268289652,21.66091268289652,21.66091268289652,21.66091268289652,,0.9228318543342928,0.9228318543342928,0.9228318543342928,0.9228318543342928,34.34606947823783,34.34606947823783,34.34606947823783,34.34606947823783,0.6995126166647215,0.6995126166647215,0.6995126166647215,0.6995126166647215,0.97,0.97,0.97,0.97,33.31568739389069,33.31568739389069,33.31568739389069,33.31568739389069,133.26274957556276,3198.305989813506,0.1436318286682463,5.282107818173823e-05,0.355
2009-07-02,2009-07-13,998.125,0.9181998096202312,916.4781849771932,0.355,2009,7,2,2009.07,2008,10,275,40,0.0791837151820295,11.329744582531363,0.0123622632466841,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.2476872922028678,689.4781849771932,689.4781849771932,,4,172.3695462442983,172.3695462442983,172.3695462442983,172.3695462442983,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,769.4781849771932,990.0,967.5659127399088,22.43408726009125,0.3638080958352988,0.136843455493158,989.4993484486716,0.2102816928360878,0.2102816928360878,0.2102816928360878,0.2102816928360878,21.723154015926685,21.723154015926685,21.723154015926685,21.723154015926685,,0.9217869703899988,0.9217869703899988,0.9217869703899988,0.9217869703899988,33.84953321923998,33.84953321923998,33.84953321923998,33.84953321923998,0.6893998618989813,0.6893998618989813,0.6893998618989813,0.6893998618989813,0.97,0.97,0.97,0.97,32.83404722266278,32.83404722266278,32.83404722266278,32.83404722266278,131.33618889065113,3152.068533375628,0.1433053083461222,5.291287742926096e-05,0.355
2009-07-03,2009-07-14,963.2156,0.9134477104552292,879.84708449476,0.369,2009,7,3,2009.07,2008,10,276,40,0.0760187881003472,36.63110048243334,0.0416334850998207,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.2579993773922108,652.84708449476,652.84708449476,,3,217.6156948315867,217.6156948315867,217.6156948315867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,732.84708449476,990.0,967.4193883379792,22.580611662020942,0.3429910021620417,0.125854125348428,989.5311548724897,0.3350563400812869,0.3350563400812869,0.3350563400812869,0.0,21.776710194429192,21.776710194429192,21.776710194429192,22.11176653451048,,0.936684454080958,0.936684454080958,0.936684454080958,0.0,43.532589111400114,43.532589111400114,43.532589111400114,0.0,0.8866107761995949,0.8866107761995949,0.8866107761995949,0.0,0.9786610776199596,0.9786610776199596,0.9786610776199596,0.96,42.60365057134975,42.60365057134975,42.60365057134975,0.0,127.81095171404924,3067.462841137182,0.1452649602032186,5.438186519629991e-05,0.37
2009-07-04,2009-07-15,937.5556,0.9107544726488778,853.8829560570023,0.376,2009,7,4,2009.07,2008,10,277,40,0.0737754874033249,25.96412843775772,0.0304071281123269,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.2658443975134764,626.8829560570023,626.8829560570023,,3,208.9609853523341,208.9609853523341,208.9609853523341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,706.8829560570023,990.0,967.315531824228,22.684468175772054,0.3282358436569762,0.1180648868171006,989.553699269526,0.3089452969358622,0.3089452969358622,0.3089452969358622,0.0,21.92922214836204,21.92922214836204,21.92922214836204,22.238167445297904,,0.9348572171387154,0.9348572171387154,0.9348572171387154,0.0,42.01190930300047,42.01190930300047,42.01190930300047,0.0,0.8556397006721074,0.8556397006721074,0.8556397006721074,0.0,0.9755639700672109,0.9755639700672109,0.9755639700672109,0.96,40.985305029738726,40.985305029738726,40.985305029738726,0.0,122.95591508921618,2950.941962141188,0.1439962165974045,5.448293102901007e-05,0.375
2009-07-05,2009-07-16,912.3393,0.9039159817454718,824.6780740444765,0.387,2009,7,5,2009.07,2008,10,278,40,0.0712521855974427,29.204882012525783,0.0354136758714779,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.2752589248392669,597.6780740444765,597.6780740444765,,3,199.22602468149216,199.22602468149216,199.22602468149216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,677.6780740444765,990.0,967.198712296178,22.80128770382214,0.3116389968092348,0.1090712296177906,989.5792897735728,0.280832869108178,0.280832869108178,0.280832869108178,0.0,22.09974460828686,22.09974460828686,22.09974460828686,22.38057747739504,,0.9320636324206482,0.9320636324206482,0.9320636324206482,0.0,40.24552401029476,40.24552401029476,40.24552401029476,0.0,0.8196644401282028,0.8196644401282028,0.8196644401282028,0.0,0.9719664440128204,0.9719664440128204,0.9719664440128204,0.96,39.11729885971877,39.11729885971877,39.11729885971877,0.0,117.35189657915632,2816.4455178997514,0.142300250573689,5.454064732403061e-05,0.385
2009-07-06,2009-07-17,879.4018,0.9037319275970654,794.743483846329,0.399,2009,7,6,2009.07,2008,10,279,40,0.0686658370043228,29.93459019814748,0.0376657258682672,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.2856267520450568,567.743483846329,567.743483846329,,3,189.24782794877635,189.24782794877635,189.24782794877635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,647.743483846329,990.0,967.0789739353852,22.921026064614693,0.2946274639855283,0.0970973935385316,989.608275142476,0.2533992223437451,0.2533992223437451,0.2533992223437451,0.0,22.275901984746863,22.275901984746863,22.275901984746863,22.52930120709061,,0.928847788099498,0.928847788099498,0.928847788099498,0.0,38.401611769785134,38.401611769785134,38.401611769785134,0.0,0.7821102193438927,0.7821102193438927,0.7821102193438927,0.0,0.97,0.97,0.97,0.96,37.24956341669158,37.24956341669158,37.24956341669158,0.0,111.74869025007472,2681.968566001793,0.1406097596538235,5.46748729495677e-05,0.4
2009-07-07,2009-07-18,847.2388,0.8927374761764421,756.3618280307572,0.413,2009,7,7,2009.07,2008,10,280,40,0.0653496619418574,38.381655815571776,0.050745098963417,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.3001209098441825,529.3618280307572,529.3618280307572,,3,176.45394267691907,176.45394267691907,176.45394267691907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,609.3618280307572,990.0,966.925447312123,23.07455268787703,0.2728155469553359,0.0817447312123029,989.6454397218324,0.2203348566922977,0.2203348566922977,0.2203348566922977,0.0,22.49965755301704,22.49965755301704,22.49965755301704,22.71999240970933,,0.9246237664497438,0.9246237664497438,0.9246237664497438,0.0,36.00070674055347,36.00070674055347,36.00070674055347,0.0,0.7332119499094393,0.7332119499094393,0.7332119499094393,0.0,0.97,0.97,0.97,0.96,34.92068553833686,34.92068553833686,34.92068553833686,0.0,104.76205661501058,2514.289358760254,0.138507857922664,5.497293106721055e-05,0.415
2009-07-08,2009-07-19,823.6198,0.8942673987233691,736.5363360830615,0.421,2009,7,8,2009.07,2008,10,281,41,0.0636367394375765,19.825491947695696,0.0269171946806164,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.3081993228021821,509.5363360830616,509.5363360830616,,3,169.84544536102052,169.84544536102052,169.84544536102052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,589.5363360830615,990.0,966.8461453443322,23.15385465566783,0.2615489151163196,0.0738145344332246,989.6646365504504,0.2041321599592288,0.2041321599592288,0.2041321599592288,0.0,22.61435904615898,22.61435904615898,22.61435904615898,22.81849120611821,,0.922412479817222,0.922412479817222,0.922412479817222,0.0,34.7457793935293,34.7457793935293,34.7457793935293,0.0,0.7076533481370528,0.7076533481370528,0.7076533481370528,0.0,0.97,0.97,0.97,0.96,33.703406011723416,33.703406011723416,33.703406011723416,0.0,101.11021803517023,2426.645232844086,0.1372779767701341,5.512103786815656e-05,0.42
2009-07-09,2009-07-20,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2009,7,9,2009.07,2008,10,282,41,0.0623309505918976,15.113296824987062,0.0209492849584203,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.3146558782395572,494.4230392580745,494.4230392580745,,3,164.80767975269148,164.80767975269148,164.80767975269148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,574.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2529601773614064,0.0688846078516149,989.678155214787,0.1921576634311904,0.1921576634311904,0.1921576634311904,0.0,22.700305394323564,22.700305394323564,22.700305394323564,22.892463057754757,,0.920737932508132,0.920737932508132,0.920737932508132,0.0,33.78188507898297,33.78188507898297,33.78188507898297,0.0,0.6880220993682885,0.6880220993682885,0.6880220993682885,0.0,0.97,0.97,0.97,0.96,32.76842852661348,32.76842852661348,32.76842852661348,0.0,98.30528557984044,2359.3268539161704,0.1362657972234148,5.523007951481085e-05,0.425
2009-07-10,2009-07-21,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2009,7,10,2009.07,2008,10,283,41,0.0595798852882694,31.84103360680729,0.0461743974550719,0.28,2,Mod_Wet,58,11,11,11,136,227.0,0.3291849238229652,462.5820056512672,462.5820056512672,,3,154.19400188375573,154.19400188375573,154.19400188375573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,542.5820056512672,990.0,966.658328022605,23.34167197739498,0.23486523152258,0.0625164011302534,989.7026183673472,0.1682590440689124,0.1682590440689124,0.1682590440689124,0.0,22.876031300673283,22.876031300673283,22.876031300673283,23.044290344742198,,0.9167506288376248,0.9167506288376248,0.9167506288376248,0.0,31.713054814502577,31.713054814502577,31.713054814502577,0.0,0.6458870634318243,0.6458870634318243,0.6458870634318243,0.0,0.97,0.97,0.97,0.96,30.7616631700675,30.7616631700675,30.7616631700675,0.0,92.28498951020252,2214.83974824486,0.1338274327837848,5.5416594236731225e-05,0.445
2009-07-11,2009-07-22,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2009,7,11,2009.07,2008,10,284,41,0.0595798852882694,0.0,0.0,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.3291849238229652,462.5820056512672,462.5820056512672,,3,154.19400188375573,154.19400188375573,154.19400188375573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,542.5820056512672,990.0,966.658328022605,23.34167197739498,0.23486523152258,0.0625164011302534,989.7026183673472,0.1682590440689124,0.1682590440689124,0.1682590440689124,0.0,22.876031300673283,22.876031300673283,22.876031300673283,23.044290344742198,,0.9167506288376248,0.9167506288376248,0.9167506288376248,0.0,31.713054814502577,31.713054814502577,31.713054814502577,0.0,0.6458870634318243,0.6458870634318243,0.6458870634318243,0.0,0.97,0.97,0.97,0.96,30.7616631700675,30.7616631700675,30.7616631700675,0.0,92.28498951020252,2214.83974824486,0.1338274327837848,5.5416594236731225e-05,0.445
2009-07-12,2009-07-23,762.7167,0.8885900059140133,677.7424369637166,0.45,2009,7,12,2009.07,2008,10,285,41,0.0585569465536651,11.839568687550583,0.017469126974831,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.3349354970554287,450.7424369637166,450.7424369637166,,3,150.24747898790554,150.24747898790554,150.24747898790554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,530.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2281369212295846,0.0601484873927433,989.7117145913776,0.1597345546138759,0.1597345546138759,0.1597345546138759,0.0,22.941010288908885,22.941010288908885,22.941010288908885,23.10074484352276,,0.9152638319195724,0.9152638319195724,0.9152638319195724,0.0,30.938890381067196,30.938890381067196,30.938890381067196,0.0,0.630119967027845,0.630119967027845,0.630119967027845,0.0,0.97,0.97,0.97,0.96,30.010723669635176,30.010723669635176,30.010723669635176,0.0,90.03217100890552,2160.7721042137327,0.1328412773032913,5.548387358383074e-05,0.45
2009-07-13,2009-07-24,740.6484,0.8879787471956632,657.6800383444725,0.457,2009,7,13,2009.07,2008,10,286,41,0.0568235553129624,20.062398619244163,0.0305048008903321,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.345152637704209,430.6800383444725,430.6800383444725,,2,215.34001917223625,215.34001917223625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,510.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2167356576621056,0.0561360076688945,989.727128334669,0.3280472590504876,0.3280472590504876,0.0,0.0,22.8683609222407,22.8683609222407,23.19640818129119,23.19640818129119,,0.93720358232149,0.93720358232149,0.0,0.0,45.26186289193142,45.26186289193142,0.0,0.0,0.9218302014649984,0.9218302014649984,0.0,0.0,0.98,0.98,0.96,0.96,44.3566256340928,44.3566256340928,0.0,0.0,88.71325126818559,2129.1180304364543,0.1348881615618084,5.721781276755683e-05,0.455
2009-07-14,2009-07-25,718.9949,0.8803652940794153,632.9781565800997,0.467,2009,7,14,2009.07,2008,10,287,41,0.0546893127285206,24.70188176437273,0.0390248565571896,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.3586221698809514,405.9781565800997,405.9781565800997,,2,202.98907829004983,202.98907829004983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,485.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2070485326490748,0.0511956313160199,989.7417558360348,0.2915487639095426,0.2915487639095426,0.0,0.0,23.018294445805044,23.018294445805044,23.309843209714582,23.309843209714582,,0.9343201714469912,0.9343201714469912,0.0,0.0,42.81345115719229,42.81345115719229,0.0,0.0,0.8719643820202095,0.8719643820202095,0.0,0.0,0.977196438202021,0.977196438202021,0.96,0.96,41.8371519779445,41.8371519779445,0.0,0.0,83.674303955889,2008.183294941336,0.1321914557177938,5.725150930720908e-05,0.465
2009-07-15,2009-07-26,704.7879,0.8788007677329247,619.3681476088757,0.473,2009,7,15,2009.07,2008,10,288,42,0.0535134079534068,13.610008971224032,0.0219740214665004,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.3665025411402784,392.3681476088757,392.3681476088757,,2,196.18407380443784,196.18407380443784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,472.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2022451382077391,0.0484736295217751,989.7492812322704,0.272315406652426,0.272315406652426,0.0,0.0,23.09949323518252,23.09949323518252,23.371808641834946,23.371808641834946,,0.9323060187090448,0.9323060187090448,0.0,0.0,41.43462266692557,41.43462266692557,0.0,0.0,0.8438823353752661,0.8438823353752661,0.0,0.0,0.9743882335375266,0.9743882335375266,0.96,0.96,40.37340878771956,40.37340878771956,0.0,0.0,80.74681757543912,1937.9236218105389,0.1303696644510525,5.716486336982598e-05,0.475
2009-07-16,2009-07-27,690.7627,0.8748600479883966,604.3206888705944,0.481,2009,7,16,2009.07,2008,10,289,42,0.0522133075184193,15.047458738281309,0.0248997908153753,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.3756283777479748,377.3206888705944,377.3206888705944,,2,188.6603444352972,188.6603444352972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,457.3206888705944,990.0,966.3172827554824,23.68271724451768,0.1969344231441041,0.0454641377741188,989.7576014390818,0.2518365161978905,0.2518365161978905,0.0,0.0,23.188482167401567,23.188482167401567,23.440318683599457,23.440318683599457,,0.9300771955057968,0.9300771955057968,0.0,0.0,39.903467913108805,39.903467913108805,0.0,0.0,0.8126979208372466,0.8126979208372466,0.0,0.0,0.9712697920837248,0.9712697920837248,0.96,0.96,38.75703298338477,38.75703298338477,0.0,0.0,77.51406596676954,1860.337583202469,0.1282664442808244,5.706468165108701e-05,0.48
2009-07-17,2009-07-28,676.9182,0.8799676743343617,595.6661341686022,0.487,2009,7,17,2009.07,2008,10,290,42,0.0514655539921672,8.654554701992197,0.0145292038703387,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.3810859590277597,368.6661341686022,368.6661341686022,,2,184.3330670843011,184.3330670843011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,448.6661341686022,990.0,966.2804976037588,23.719502396241296,0.1938799622664015,0.0437332268337204,989.7623868109,0.2403793130774968,0.2403793130774968,0.0,0.0,23.241509894063697,23.241509894063697,23.481889207141197,23.481889207141197,,0.9287589203118166,0.9287589203118166,0.0,0.0,39.02197852020215,39.02197852020215,0.0,0.0,0.7947449800448502,0.7947449800448502,0.0,0.0,0.97,0.97,0.96,0.96,37.85131916459608,37.85131916459608,0.0,0.0,75.70263832919217,1816.863319900612,0.1270890419762636,5.703944218912403e-05,0.485
2009-07-18,2009-07-29,659.1887,0.872641160235729,575.2351919822819,0.496,2009,7,18,2009.07,2008,10,291,42,0.0497003205872691,20.43094218632029,0.0355175456423563,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.3946211969711893,348.2351919822819,348.2351919822819,,2,174.11759599114094,174.11759599114094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,428.2351919822819,990.0,966.1885583639204,23.81144163607973,0.1866692488615451,0.0396470383964563,989.773683712742,0.2145469342183839,0.2145469342183839,0.0,0.0,23.370578414603365,23.370578414603365,23.585125348821748,23.585125348821748,,0.9251713821729912,0.9251713821729912,0.0,0.0,36.92096243796986,36.92096243796986,0.0,0.0,0.7519544284718913,0.7519544284718913,0.0,0.0,0.97,0.97,0.96,0.96,35.813333564830764,35.813333564830764,0.0,0.0,71.62666712966153,1719.0400111118763,0.1245171855408104,5.7134651761210566e-05,0.495
2009-07-19,2009-07-30,643.0906,0.8794376863729334,565.5581093921818,0.503,2009,7,19,2009.07,2008,10,292,42,0.0488642206514845,9.677082590100213,0.017110677805505,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.401373433127786,338.5581093921818,338.5581093921818,,2,169.2790546960909,169.2790546960909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,418.5581093921818,990.0,966.1450114922648,23.854988507735243,0.1832539061663336,0.0377116218784363,989.7790344719552,0.2027841501766963,0.2027841501766963,0.0,0.0,23.431238829513788,23.431238829513788,23.634022979690485,23.634022979690485,,0.9234749532703584,0.9234749532703584,0.0,0.0,35.92214786737509,35.92214786737509,0.0,0.0,0.7316119728589631,0.7316119728589631,0.0,0.0,0.97,0.97,0.96,0.96,34.84448343135384,34.84448343135384,0.0,0.0,69.68896686270767,1672.5352047049842,0.123221585378033,5.717791366895896e-05,0.505
2009-07-20,2009-07-31,629.8704,0.8842087083672124,556.9368928227394,0.513,2009,7,20,2009.07,2008,10,293,42,0.0481193475398846,8.621216569442254,0.0154797009868516,0.3,2,Mod_Wet,58,11,11,11,136,227.0,0.4075865738566704,329.9368928227394,329.9368928227394,,2,164.9684464113697,164.9684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,409.9368928227394,990.0,966.1062160177024,23.89378398229769,0.1802112113499843,0.0359873785645478,989.7838014100856,0.1925274267461503,0.1925274267461503,0.0,0.0,23.485057965637058,23.485057965637058,23.677585392383207,23.677585392383207,,0.9219635483187592,0.9219635483187592,0.0,0.0,35.03038989098777,35.03038989098777,0.0,0.0,0.7134498959467978,0.7134498959467978,0.0,0.0,0.97,0.97,0.96,0.96,33.979478194258135,33.979478194258135,0.0,0.0,67.95895638851627,1631.0149533243905,0.1220227233359921,5.721545027655034e-05,0.515
2009-07-21,2009-08-01,616.8261,0.884350980424418,545.4907662863702,0.522,2009,7,21,2009.07,2008,10,294,42,0.0471304022071423,11.446126536369205,0.020983171932117,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4161390330131274,318.4907662863702,318.4907662863702,,2,159.2453831431851,159.2453831431851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,398.4907662863702,990.0,966.0547084482886,23.94529155171142,0.1761715181583144,0.033698153257274,989.7901303285844,0.1794247505778709,0.1794247505778709,0.0,0.0,23.55599712971793,23.55599712971793,23.735421880295803,23.735421880295803,,0.9196720732079512,0.9196720732079512,0.0,0.0,33.832963575621754,33.832963575621754,0.0,0.0,0.6890623946155143,0.6890623946155143,0.0,0.0,0.97,0.97,0.96,0.96,32.8179746683531,32.8179746683531,0.0,0.0,65.6359493367062,1575.262784080949,0.1203245836470288,5.7245641252568086e-05,0.52
2009-07-22,2009-08-02,610.3697,0.8886028945088347,542.376282140489,0.523,2009,7,22,2009.07,2008,10,295,43,0.0468613107769382,3.1144841458811925,0.0057422941386556,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4185286257432645,315.376282140489,315.376282140489,,2,157.6881410702445,157.6881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,395.376282140489,990.0,966.040693269632,23.95930673036787,0.1750723200706728,0.0330752564280978,989.7918524235012,0.1759676731759428,0.1759676731759428,0.0,0.0,23.5751914806932,23.5751914806932,23.75115915386914,23.75115915386914,,0.919049584769561,0.919049584769561,0.0,0.0,33.50671910973822,33.50671910973822,0.0,0.0,0.6824179044753201,0.6824179044753201,0.0,0.0,0.97,0.97,0.96,0.96,32.50151753644607,32.50151753644607,0.0,0.0,65.00303507289215,1560.0728417494115,0.1198485944414043,5.725350844016685e-05,0.525
2009-07-23,2009-08-03,603.9569,0.8886339443648977,536.6966022733961,0.53,2009,7,23,2009.07,2008,10,296,43,0.0463705864364214,5.679679867092887,0.0105826641030226,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4229577736070052,309.69660227339614,309.69660227339614,,2,154.84830113669807,154.84830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,389.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1730677848231324,0.0319393204546792,989.7949928947222,0.1696723304552678,0.1696723304552678,0.0,0.0,23.610185854036747,23.610185854036747,23.779858184492014,23.779858184492014,,0.9179156159258262,0.9179156159258262,0.0,0.0,32.91147211796499,32.91147211796499,0.0,0.0,0.6702947478200609,0.6702947478200609,0.0,0.0,0.97,0.97,0.96,0.96,31.92412795442604,31.92412795442604,0.0,0.0,63.84825590885208,1532.35814181245,0.1189652694621074,5.726774692119811e-05,0.53
2009-07-24,2009-08-04,597.5875,0.8886647923374786,531.054971590973,0.532,2009,7,24,2009.07,2008,10,297,43,0.04588314954546,5.64163068242317,0.010623440103614,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4274510401812771,304.05497159097297,304.05497159097297,,2,152.02748579548648,152.02748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,384.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1710766783134074,0.0308109943181945,989.7981123273684,0.1635793693182508,0.1635793693182508,0.0,0.0,23.644785585890823,23.644785585890823,23.808364955209072,23.808364955209072,,0.9167906570395988,0.9167906570395988,0.0,0.0,32.31962936038034,32.31962936038034,0.0,0.0,0.6582409238366668,0.6582409238366668,0.0,0.0,0.97,0.97,0.96,0.96,31.35004047956893,31.35004047956893,0.0,0.0,62.70008095913786,1504.8019430193085,0.1180670256627038,5.7281382587441135e-05,0.53
2009-07-25,2009-08-05,591.2615,0.8901106602929673,526.2881641708102,0.536,2009,7,25,2009.07,2008,10,298,43,0.045471297384358,4.766807420162762,0.0090574095043027,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4313226392952392,299.2881641708102,299.2881641708102,,2,149.6440820854051,149.6440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,379.2881641708102,990.0,965.9682967387686,24.031703261231428,0.1693943240759238,0.029857632834162,989.80074804309,0.1584596907376426,0.1584596907376426,0.0,0.0,23.67399161358371,23.67399161358371,23.832451304321356,23.832451304321356,,0.9158413286789004,0.9158413286789004,0.0,0.0,31.81925253039108,31.81925253039108,0.0,0.0,0.648049949702466,0.648049949702466,0.0,0.0,0.97,0.97,0.96,0.96,30.864674954479344,30.864674954479344,0.0,0.0,61.72934990895869,1481.5043978150086,0.1172919212542352,5.72927489093462e-05,0.535
2009-07-26,2009-08-06,584.9787,0.8845156697645544,517.4228266284983,0.539,2009,7,26,2009.07,2008,10,299,43,0.0447053322207022,8.865337542311863,0.0171336421318672,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4387127670402962,290.42282662849834,290.42282662849834,,2,145.21141331424917,145.21141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,370.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1662654713939498,0.0280845653256996,989.8056499632804,0.1492397396936382,0.1492397396936382,0.0,0.0,23.72800750375855,23.72800750375855,23.87724724345219,23.87724724345219,,0.9140784046088782,0.9140784046088782,0.0,0.0,30.887600506313333,30.887600506313333,0.0,0.0,0.6290753667273591,0.6290753667273591,0.0,0.0,0.97,0.97,0.96,0.96,29.960972491123933,29.960972491123933,0.0,0.0,59.921944982247865,1438.1266795739489,0.1158084682361161,5.731293545525237e-05,0.54
2009-07-27,2009-08-07,572.5422,0.8854392210789449,506.9513196028255,0.547,2009,7,27,2009.07,2008,10,300,43,0.0438005940136841,10.47150702567285,0.020655843314259,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4477747492162456,279.9513196028255,279.9513196028255,,2,139.97565980141275,139.97565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,359.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1625697516669553,0.025990263920565,989.8114399844123,0.1386527800147407,0.1386527800147407,0.0,0.0,23.79150626618509,23.79150626618509,23.930159046199837,23.930159046199837,,0.9116058286921191,0.9116058286921191,0.0,0.0,29.772839395058217,29.772839395058217,0.0,0.0,0.6063714744411042,0.6063714744411042,0.0,0.0,0.97,0.97,0.96,0.96,28.879654213206468,28.879654213206468,0.0,0.0,57.759308426412936,1386.2234022339103,0.1139346248702239,5.73108652012524e-05,0.545
2009-07-28,2009-08-08,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2009,7,28,2009.07,2008,10,301,43,0.0424885996372674,15.185120097415336,0.0308787389468565,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4616014688042883,264.76619950541016,264.76619950541016,,2,132.38309975270508,132.38309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,344.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1572104516384867,0.022953239901082,989.8198363084604,0.1240802275350855,0.1240802275350855,0.0,0.0,23.88280818315112,23.88280818315112,24.0068884106862,24.0068884106862,,0.9080438719121172,0.9080438719121172,0.0,0.0,28.1555144984284,28.1555144984284,0.0,0.0,0.5734320671777677,0.5734320671777677,0.0,0.0,0.97,0.97,0.96,0.96,27.310849063475544,27.310849063475544,0.0,0.0,54.62169812695109,1310.920755046826,0.1110724937620487,5.730600791375956e-05,0.555
2009-07-29,2009-08-09,554.2083,0.8774288896211047,486.2783732878,0.557,2009,7,29,2009.07,2008,10,302,44,0.0420144514520659,5.487826217610177,0.011285359413593,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4668108072855871,259.2783732878,259.2783732878,,2,129.6391866439,129.6391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,339.2783732878,990.0,965.788252679795,24.21174732020495,0.1552736274964587,0.0218556746575599,989.822870697846,0.1189505359590199,0.1189505359590199,0.0,0.0,23.91566748209186,23.91566748209186,24.03461801805088,24.03461801805088,,0.906770690051935,0.906770690051935,0.0,0.0,27.57115611497801,27.57115611497801,0.0,0.0,0.5615306744394706,0.5615306744394706,0.0,0.0,0.97,0.97,0.96,0.96,26.744021431528665,26.744021431528665,0.0,0.0,53.48804286305733,1283.713028713376,0.1099946981014532,5.730439255606711e-05,0.555
2009-07-30,2009-08-10,548.182,0.8784797080594273,481.566763323433,0.561,2009,7,30,2009.07,2008,10,303,44,0.0416073683511446,4.711609964366972,0.0097839184993805,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4713780461786994,254.566763323433,254.566763323433,,2,127.2833816617165,127.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,334.566763323433,990.0,965.7670504349554,24.232949565044574,0.1536107541537274,0.0209133526646866,989.8254758931816,0.1147100869910897,0.1147100869910897,0.0,0.0,23.943715371235022,23.943715371235022,24.05842545822611,24.05842545822611,,0.9056833385222844,0.9056833385222844,0.0,0.0,27.069380957175568,27.069380957175568,0.0,0.0,0.5513112211237386,0.5513112211237386,0.0,0.0,0.97,0.97,0.96,0.96,26.2572995284603,26.2572995284603,0.0,0.0,52.5145990569206,1260.3503773660946,0.109049467397837,5.730280118457088e-05,0.56
2009-07-31,2009-08-11,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,2009,7,31,2009.07,2008,10,304,44,0.0408024769829554,9.315872317004503,0.0197265320074911,0.35,2,Mod_Wet,58,11,11,11,136,227.0,0.4806767002942721,245.2508910064285,245.2508910064285,,2,122.62544550321424,122.62544550321424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,11.0,11.0,11.0,136.0,325.2508910064285,990.0,965.7251290095288,24.274870990471072,0.1503228937710999,0.0190501782012857,989.8306269280276,0.1064682751755928,0.1064682751755928,0.0,0.0,23.99902964332312,23.99902964332312,24.105497918498717,24.105497918498717,,0.9027602254457568,0.9027602254457568,0.0,0.0,26.05465915768636,26.05465915768636,0.0,0.0,0.5306447893622476,0.5306447893622476,0.0,0.0,0.97,0.97,0.96,0.96,25.273019382955766,25.273019382955766,0.0,0.0,50.54603876591153,1213.1049303818768,0.1070321723653952,5.724980760007223e-05,0.575
2009-08-01,2009-08-12,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2009,8,1,2009.08,2008,11,305,44,0.0410405071835654,2.7549791737266105,0.0057998844786522,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.387363633906702,291.0058701801551,291.0058701801551,,2,145.50293509007756,145.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,362.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1632948663118798,0.028201174036031,989.8085039596522,0.1498461049873613,0.1498461049873613,0.0,0.0,23.92113143885417,23.92113143885417,24.070977543841536,24.070977543841536,,0.9144019141680724,0.9144019141680724,0.0,0.0,31.21255332984395,31.21255332984395,0.0,0.0,0.6356935505059867,0.6356935505059867,0.0,0.0,0.97,0.97,0.96,0.96,30.27617672994863,30.27617672994863,0.0,0.0,60.55235345989726,1453.2564830375345,0.1274770634664612,5.779985872069129e-05,0.57
2009-08-02,2009-08-13,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2009,8,2,2009.08,2008,11,306,44,0.0406983972722337,3.959605455227916,0.0084059799466622,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.3906198048453879,287.0462647249272,287.0462647249272,,2,143.5231323624636,143.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,358.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1618973986927374,0.0274092529449854,989.8106933483624,0.1458167273721764,0.1458167273721764,0.0,0.0,23.94516842972796,23.94516842972796,24.090985157100132,24.090985157100132,,0.9135103193865036,0.9135103193865036,0.0,0.0,30.78874293443361,30.78874293443361,0.0,0.0,0.6270619742247172,0.6270619742247172,0.0,0.0,0.97,0.97,0.96,0.96,29.865080646400603,29.865080646400603,0.0,0.0,59.730161292801206,1433.523871027229,0.1268031736281388,5.780152368860185e-05,0.575
2009-08-03,2009-08-14,524.4984,0.8885427859104034,466.03926954154906,0.581,2009,8,3,2009.08,2008,11,307,44,0.0402657928883898,5.0069951833781365,0.0107437194902129,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.3948165144559685,282.03926954154906,282.03926954154906,,2,141.01963477077453,141.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,353.03926954154906,990.0,965.697176712937,24.302823287063006,0.160130274741351,0.0264078539083098,989.8134618713505,0.1407596622369645,0.1407596622369645,0.0,0.0,23.975525496176385,23.975525496176385,24.116285158413348,24.116285158413348,,0.9123413803650444,0.9123413803650444,0.0,0.0,30.251282631684163,30.251282631684163,0.0,0.0,0.6161157358795145,0.6161157358795145,0.0,0.0,0.97,0.97,0.96,0.96,29.34374415273364,29.34374415273364,0.0,0.0,58.68748830546728,1408.4997193312147,0.1259282042116304,5.780074565981832e-05,0.58
2009-08-04,2009-08-15,512.9077,0.8935905892579125,458.3294938779206,0.59,2009,8,4,2009.08,2008,11,308,44,0.0395996682710523,7.709775663628478,0.0168214696339878,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4014579084648865,274.3294938779206,274.3294938779206,,2,137.1647469389603,137.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,345.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1574092556997826,0.0248658987755841,989.8177248455246,0.1331996090615829,0.1331996090615829,0.0,0.0,24.02204251401242,24.02204251401242,24.155242123074004,24.155242123074004,,0.9105500744586056,0.9105500744586056,0.0,0.0,29.42354333567893,29.42354333567893,0.0,0.0,0.5992575017449884,0.5992575017449884,0.0,0.0,0.97,0.97,0.96,0.96,28.540837035608565,28.540837035608565,0.0,0.0,57.08167407121713,1369.9601777092112,0.1245428776320933,5.779918284103343e-05,0.59
2009-08-05,2009-08-16,507.1746,0.897830776149602,455.356964761364,0.595,2009,8,5,2009.08,2008,11,309,45,0.0393428417553818,2.9725291165565864,0.0065279096326425,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4040785894126549,271.356964761364,271.356964761364,,2,135.678482380682,135.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.356964761364,990.0,965.649106341426,24.35089365857391,0.1563601579464038,0.0242713929522727,989.8193684491011,0.130316255818523,0.130316255818523,0.0,0.0,24.039945851856647,24.039945851856647,24.17026210767517,24.17026210767517,,0.909860680557686,0.909860680557686,0.0,0.0,29.104360375908566,29.104360375908566,0.0,0.0,0.5927568304665696,0.5927568304665696,0.0,0.0,0.97,0.97,0.96,0.96,28.23122956463131,28.23122956463131,0.0,0.0,56.46245912926262,1355.099019102303,0.1239960371724028,5.779846645391235e-05,0.595
2009-08-06,2009-08-17,501.4829,0.8917787321988244,447.2117847813898,0.597,2009,8,6,2009.08,2008,11,310,45,0.038639098205112,8.145179979974216,0.0182132498676344,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4114381737277889,263.2117847813898,263.2117847813898,,2,131.6058923906949,131.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,334.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1534854712123826,0.0226423569562779,989.8238721718312,0.1226190776945063,0.1226190776945063,0.0,0.0,24.08880006262061,24.08880006262061,24.211419140315115,24.211419140315115,,0.9079772255159968,0.9079772255159968,0.0,0.0,28.22956306716946,28.22956306716946,0.0,0.0,0.5749401846674025,0.5749401846674025,0.0,0.0,0.97,0.97,0.96,0.96,27.382676175154376,27.382676175154376,0.0,0.0,54.76535235030875,1314.36845640741,0.1224595464922277,5.779603632763088e-05,0.595
2009-08-07,2009-08-18,495.8325,0.8960553284209241,444.2933536292678,0.601,2009,8,7,2009.08,2008,11,311,45,0.0383869457535687,2.9184311521219684,0.0065687031513804,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4141407889561528,260.2933536292678,260.2933536292678,,2,130.1466768146339,130.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,331.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1524554663091409,0.0220586707258535,989.825485862965,0.1198757524115117,0.1198757524115117,0.0,0.0,24.10629001922179,24.10629001922179,24.226165771633305,24.226165771633305,,0.90730444229314,0.90730444229314,0.0,0.0,27.916129041552573,27.916129041552573,0.0,0.0,0.5685565996242886,0.5685565996242886,0.0,0.0,0.97,0.97,0.96,0.96,27.078645170305997,27.078645170305997,0.0,0.0,54.15729034061199,1299.7749681746875,0.1218953421162417,5.7795143639002126e-05,0.6
