Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2009-08-08,2009-08-19,490.2231,0.8985767308412901,440.5030705808828,0.604,2009,8,8,2009.08,2008,11,312,45,0.0380594652981882,3.790283048384993,0.0086044418337125,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4177042392856939,256.5030705808828,256.5030705808828,,2,128.2515352904414,128.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.5030705808828,990.0,965.582263817614,24.41773618238608,0.1511177578209104,0.0213006141161765,989.827581628063,0.1164527635227945,0.1164527635227945,0.0,0.0,24.12886504692623,24.12886504692623,24.245317810449023,24.245317810449023,,0.9064321113928594,0.9064321113928594,0.0,0.0,27.508914223673568,27.508914223673568,0.0,0.0,0.560263018812089,0.560263018812089,0.0,0.0,0.97,0.97,0.96,0.96,26.68364679696336,26.68364679696336,0.0,0.0,53.36729359392672,1280.8150462542412,0.1211507868118883,5.779364818894316e-05,0.605
2009-08-09,2009-08-20,484.6547,0.9000891520783358,436.2324379737803,0.611,2009,8,9,2009.08,2008,11,313,45,0.0376904826409346,4.270632607102527,0.0097898098246403,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4217934843512469,252.2324379737803,252.2324379737803,,2,126.11621898689016,126.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,323.2324379737803,990.0,965.563045970882,24.436954029118056,0.1496105190696858,0.020446487594756,989.8299429933356,0.1126091941764022,0.1126091941764022,0.0,0.0,24.154287828277173,24.154287828277173,24.266897022453577,24.266897022453577,,0.9054514131597744,0.9054514131597744,0.0,0.0,27.05010962376961,27.05010962376961,0.0,0.0,0.5509187296083423,0.5509187296083423,0.0,0.0,0.97,0.97,0.96,0.96,26.238606335056524,26.238606335056524,0.0,0.0,52.47721267011305,1259.4531040827133,0.1202964477237412,5.779194633559041e-05,0.61
2009-08-10,2009-08-21,479.1271,0.9016539350871652,432.0068351219016,0.614,2009,8,10,2009.08,2008,11,314,45,0.0373253905545323,4.225602851878648,0.0097813333223912,0.37,2,Mod_Wet,54,9,8,6,107,184.0,0.4259191870148994,248.0068351219016,248.0068351219016,,2,124.0034175609508,124.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,319.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1481191727162101,0.0196013670243803,989.8322794602594,0.1088659465560543,0.1088659465560543,0.0,0.0,24.179382755654867,24.179382755654867,24.28824870221092,24.28824870221092,,0.9041409939621036,0.9041409939621036,0.0,0.0,26.58604434977881,26.58604434977881,0.0,0.0,0.5414672983661671,0.5414672983661671,0.0,0.0,0.97,0.97,0.96,0.96,25.78846301928544,25.78846301928544,0.0,0.0,51.57692603857088,1237.846224925701,0.1193891435167157,5.776826228422688e-05,0.615
2009-08-11,2009-08-22,468.1939,0.8984041256306261,420.6273313550929,0.627,2009,8,11,2009.08,2008,11,315,45,0.03634220142908,11.379503766808796,0.0270536480122406,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.43744185478206,236.6273313550929,236.6273313550929,,2,118.31366567754644,118.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.6273313550929,990.0,965.492822991098,24.50717700890209,0.1441029927670112,0.0173254662710185,989.838571540962,0.0991006850247271,0.0991006850247271,0.0,0.0,24.24664786483936,24.24664786483936,24.345748549864084,24.345748549864084,,0.899563059630451,0.899563059630451,0.0,0.0,25.307947672185904,25.307947672185904,0.0,0.0,0.5154368161341324,0.5154368161341324,0.0,0.0,0.97,0.97,0.96,0.96,24.54870924202033,24.54870924202033,0.0,0.0,49.09741848404065,1178.3380436169757,0.1167242706884225,5.763565739858001e-05,0.625
2009-08-12,2009-08-23,468.1939,0.8984041256306261,420.6273313550929,0.627,2009,8,12,2009.08,2008,11,316,46,0.03634220142908,0.0,0.0,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.43744185478206,236.6273313550929,236.6273313550929,,2,118.31366567754644,118.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.6273313550929,990.0,965.492822991098,24.50717700890209,0.1441029927670112,0.0173254662710185,989.838571540962,0.0991006850247271,0.0991006850247271,0.0,0.0,24.24664786483936,24.24664786483936,24.345748549864084,24.345748549864084,,0.899563059630451,0.899563059630451,0.0,0.0,25.307947672185904,25.307947672185904,0.0,0.0,0.5154368161341324,0.5154368161341324,0.0,0.0,0.97,0.97,0.96,0.96,24.54870924202033,24.54870924202033,0.0,0.0,49.09741848404065,1178.3380436169757,0.1167242706884225,5.763565739858001e-05,0.625
2009-08-13,2009-08-24,457.4224,0.9068704073731252,414.8228382295926,0.637,2009,8,13,2009.08,2008,11,317,46,0.0358406932230368,5.804493125500244,0.0139927038498483,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4435628491075538,230.8228382295926,230.8228382295926,,2,115.4114191147963,115.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,301.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1420544070480194,0.0161645676459185,989.841781025306,0.0942829557305618,0.0942829557305618,0.0,0.0,24.28079529754237,24.28079529754237,24.37507825327293,24.37507825327293,,0.8972161063918573,0.8972161063918573,0.0,0.0,24.65740959685208,24.65740959685208,0.0,0.0,0.5021875681639933,0.5021875681639933,0.0,0.0,0.97,0.97,0.96,0.96,23.917687308946512,23.917687308946512,0.0,0.0,47.835374617893024,1148.0489908294326,0.1153151905089119,5.75662450147548e-05,0.635
2009-08-14,2009-08-25,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2009,8,14,2009.08,2008,11,318,46,0.0354362823412724,4.680681501902313,0.0114123394172572,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4486249388944548,226.1421567276903,226.1421567276903,,2,113.07107836384516,113.07107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,297.1421567276903,990.0,965.4456397052746,24.55436029472537,0.140402449319304,0.015228431345538,989.8443691193352,0.0905137253821522,0.0905137253821522,0.0,0.0,24.308215688678388,24.308215688678388,24.39872941406054,24.39872941406054,,0.8953177281160805,0.8953177281160805,0.0,0.0,24.1335104500744,24.1335104500744,0.0,0.0,0.4915175244414338,0.4915175244414338,0.0,0.0,0.9691517524441432,0.9691517524441432,0.96,0.96,23.38903394531865,23.38903394531865,0.0,0.0,46.7780678906373,1122.6736293752951,0.1140533035273794,5.745902460391716e-05,0.64
2009-08-15,2009-08-26,446.8115,0.9026970817947076,403.335437162316,0.647,2009,8,15,2009.08,2008,11,319,46,0.0348481817708241,6.806719565374294,0.0168760761842878,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4561959675414092,219.335437162316,219.335437162316,,1,219.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,290.335437162316,990.0,965.4150094672304,24.584990532769552,0.1380001467937746,0.0138670874324631,989.8481327657738,0.3403531464599332,0.0,0.0,0.0,24.092770152083432,24.433123298543364,24.433123298543364,24.433123298543364,,0.9395465873020042,0.0,0.0,0.0,48.69143353776752,0.0,0.0,0.0,0.9916788907895624,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.71760486701217,0.0,0.0,0.0,47.71760486701217,1145.222516808292,0.1183074941362243,6.043205061764654e-05,0.645
2009-08-16,2009-08-27,436.3602,0.9000420788564829,392.74254153823074,0.659,2009,8,16,2009.08,2008,11,320,46,0.0339329555889031,10.59289562408526,0.0269716022679812,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.468500303734193,208.74254153823077,208.74254153823077,,1,208.74254153823077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,279.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1342615852640973,0.0117485083076461,989.8539899064284,0.3083030721223984,0.0,0.0,0.0,24.181974126614804,24.490277198737203,24.490277198737203,24.490277198737203,,0.9368723388852568,0.0,0.0,0.0,46.379048568371736,0.0,0.0,0.0,0.9445834738975912,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.4514675970043,0.0,0.0,0.0,45.4514675970043,1090.835222328103,0.1157284042084855,6.048315581863418e-05,0.66
2009-08-17,2009-08-28,426.0674,0.9055691660280052,385.8335000897204,0.672,2009,8,17,2009.08,2008,11,321,46,0.0333360144077518,6.909041448510378,0.0179067951510269,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.476889642701355,201.8335000897204,201.8335000897204,,1,201.8335000897204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,272.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1318231701712859,0.010366700017944,989.8578101298108,0.2882438102566004,0.0,0.0,0.0,24.240398819105653,24.528642629362253,24.528642629362253,24.528642629362253,,0.9349954314754276,0.0,0.0,0.0,44.86226545124004,0.0,0.0,0.0,0.9136917607177196,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.96502014221524,0.0,0.0,0.0,43.96502014221524,1055.1604834131658,0.1139481671031462,6.050782248551902e-05,0.67
2009-08-18,2009-08-29,426.0674,0.9055691660280052,385.8335000897204,0.672,2009,8,18,2009.08,2008,11,322,46,0.0333360144077518,0.0,0.0,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.476889642701355,201.8335000897204,201.8335000897204,,1,201.8335000897204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,272.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1318231701712859,0.010366700017944,989.8578101298108,0.2882438102566004,0.0,0.0,0.0,24.240398819105653,24.528642629362253,24.528642629362253,24.528642629362253,,0.9349954314754276,0.0,0.0,0.0,44.86226545124004,0.0,0.0,0.0,0.9136917607177196,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.96502014221524,0.0,0.0,0.0,43.96502014221524,1055.1604834131658,0.1139481671031462,6.050782248551902e-05,0.67
2009-08-19,2009-08-30,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2009,8,19,2009.08,2008,11,323,47,0.0329798871192468,4.1218436169558,0.0107983173871188,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.482039248421874,197.71165647276456,197.71165647276456,,1,197.71165647276456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,268.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1303684436711343,0.0097711656472764,989.8598603906815,0.2765926381237407,0.0,0.0,0.0,24.27470947019397,24.551302108317717,24.551302108317717,24.551302108317717,,0.9337803001857709,0.0,0.0,0.0,43.951097316518265,0.0,0.0,0.0,0.8951343648985389,0.0,0.0,0.0,0.979513436489854,0.96,0.96,0.96,43.050690370002805,0.0,0.0,0.0,43.050690370002805,1033.2165688800674,0.1127832740760813,6.048467407598643e-05,0.675
2009-08-20,2009-08-31,415.932,0.9090667400780807,378.1099473341564,0.679,2009,8,20,2009.08,2008,11,324,47,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.36,2,Mod_Wet,54,9,8,6,107,184.0,0.4866309423946182,194.1099473341564,194.1099473341564,,1,194.1099473341564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,265.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1290972887665139,0.0094109947334156,989.8614917165,0.2665790567489054,0.0,0.0,0.0,24.30436292308038,24.57094197982929,24.57094197982929,24.57094197982929,,0.9327227029542337,0.0,0.0,0.0,43.15422093988976,0.0,0.0,0.0,0.8789047034600764,0.0,0.0,0.0,0.9778904703460076,0.96,0.96,0.96,42.20010141232432,0.0,0.0,0.0,42.20010141232432,1012.8024338957836,0.1116080169534122,6.038974588011551e-05,0.68
2009-08-21,2009-09-01,410.923,0.9090128563565548,373.5342899726045,0.684,2009,8,21,2009.08,2008,11,325,47,0.032273362653633,4.575657361551804,0.0122496313842763,0.44,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
2009-08-22,2009-09-02,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2009,8,22,2009.08,2008,11,326,47,0.0316425210364439,7.301407606354928,0.0199365156923653,0.44,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2009-08-23,2009-09-03,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2009,8,23,2009.08,2008,11,327,47,0.0312855408869315,4.1317146934304105,0.0114103876548768,0.44,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
2009-08-24,2009-09-04,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2009,8,24,2009.08,2008,11,328,47,0.0306063448437163,7.861065314991606,0.0221913477967859,0.44,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2009-08-25,2009-09-05,386.4594,0.9011465145423716,348.25654132213623,0.711,2009,8,25,2009.08,2008,11,329,47,0.0300893651702325,5.983561035691366,0.0171814749350439,0.44,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
2009-08-26,2009-09-06,381.682,0.9041733044557544,345.1066751912812,0.715,2009,8,26,2009.08,2008,11,330,48,0.0298172167365266,3.1498661308550027,0.009127224586743,0.44,3,Normal,47,8,6,5,89,155.0,0.44913648776596,190.10667519128123,190.10667519128123,,1,190.10667519128123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,251.10667519128123,990.0,965.1255333759564,24.874466624043635,0.1241550995501943,0.0090106675191281,989.8668342329308,0.2556901565202849,0.0,0.0,0.0,24.48561070045408,24.74130085697436,24.74130085697436,24.74130085697436,,0.9317078443949712,0.0,0.0,0.0,42.53307268436329,0.0,0.0,0.0,0.8662540261581118,0.0,0.0,0.0,0.9766254026158112,0.96,0.96,0.96,41.53887923485386,0.0,0.0,0.0,41.53887923485386,996.9331016364928,0.1203653311308169,6.069527834110673e-05,0.715
2009-08-27,2009-09-07,376.9428,0.9047288410004722,341.0310225674728,0.72,2009,8,27,2009.08,2008,11,331,48,0.0294650803498296,4.075652623808423,0.0119509732373454,0.44,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
2009-08-28,2009-09-08,372.2415,0.9134433097017404,340.0215077683404,0.727,2009,8,28,2009.08,2008,11,332,48,0.0293778582711846,1.0095147991324325,0.0029689733621798,0.44,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2009-08-29,2009-09-09,372.2415,0.9134433097017404,340.0215077683404,0.727,2009,8,29,2009.08,2008,11,333,48,0.0293778582711846,0.0,0.0,0.44,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2009-08-30,2009-09-10,372.2415,0.9134433097017404,340.0215077683404,0.727,2009,8,30,2009.08,2008,11,334,48,0.0293778582711846,0.0,0.0,0.44,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2009-08-31,2009-09-11,367.5781,0.9139547410507114,335.9497472014125,0.73,2009,8,31,2009.08,2008,11,335,48,0.029026058158202,4.071760566927877,0.0121201477329486,0.44,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
2009-09-01,2009-09-12,358.3644,0.921348231477836,330.1784061646158,0.74,2009,9,1,2009.09,2008,12,336,48,0.0285274142926228,5.771341036796683,0.0174794624028783,0.45,3,Normal,40,6,4,3,65,118.0,0.3573825477283611,212.1784061646158,212.1784061646158,,1,212.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,262.1784061646158,990.0,965.0508920308232,24.949107969176907,0.128062656931363,0.0124356812329231,989.8595016618358,0.3185352184938474,0.0,0.0,0.0,24.49007441251885,24.8086096310127,24.8086096310127,24.8086096310127,,0.9379683144448008,0.0,0.0,0.0,47.7989277799845,0.0,0.0,0.0,0.9735015841137372,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.84294922438481,0.0,0.0,0.0,46.84294922438481,1124.230781385235,0.1418716316688212,6.13254222015965e-05,0.74
2009-09-02,2009-09-13,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2009,9,2,2009.09,2008,12,337,49,0.0282175675002603,3.5861897264176155,0.0109806343994613,0.45,3,Normal,40,6,4,3,65,118.0,0.3613068348257143,208.5922164381982,208.5922164381982,,1,208.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,258.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1267969793088228,0.0117184432876396,989.8614845774036,0.3078611163283027,0.0,0.0,0.0,24.520662378884303,24.828523495212607,24.828523495212607,24.828523495212607,,0.9370782450881248,0.0,0.0,0.0,47.00508598858745,0.0,0.0,0.0,0.9573337268551416,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.06498426881571,0.0,0.0,0.0,46.06498426881571,1105.559622451577,0.1410474039191705,6.134375089374955e-05,0.745
2009-09-03,2009-09-14,349.3005,0.9295836506121732,324.70403395065745,0.75,2009,9,3,2009.09,2008,12,338,49,0.0280544285333368,1.8881824875407456,0.005815087864993,0.45,3,Normal,40,6,4,3,65,118.0,0.3634078658164483,206.70403395065745,206.70403395065745,,1,206.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,256.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1261305811246588,0.0113408067901314,989.8625286120852,0.3023098598149329,0.0,0.0,0.0,24.53669858251694,24.839008442331878,24.839008442331878,24.839008442331878,,0.9366104849305468,0.0,0.0,0.0,46.58679083959791,0.0,0.0,0.0,0.948814477384886,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.65505502280595,0.0,0.0,0.0,45.65505502280595,1095.7213205473429,0.1406051365217833,6.13532280244929e-05,0.75
2009-09-04,2009-09-15,344.8244,0.9281807262841928,320.05936203251105,0.76,2009,9,4,2009.09,2008,12,339,49,0.0276531288796089,4.6446719181464005,0.0145119076931566,0.45,3,Normal,40,6,4,3,65,118.0,0.3686816072201436,202.05936203251105,202.05936203251105,,1,202.05936203251105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,252.05936203251105,990.0,965.0002968101626,24.99970318983742,0.1244913322953139,0.0104118724065022,989.8650967952982,0.2888897754129815,0.0,0.0,0.0,24.57591020972264,24.86479998513562,24.86479998513562,24.86479998513562,,0.9353379400002272,0.0,0.0,0.0,45.550782241475545,0.0,0.0,0.0,0.9277145059363656,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.639766596646034,0.0,0.0,0.0,44.639766596646034,1071.3543983195048,0.1394733974134198,6.136778341277687e-05,0.76
2009-09-05,2009-09-16,335.9832,0.9289857410847936,312.12360204404035,0.765,2009,9,5,2009.09,2008,12,340,49,0.026967479216605,7.935759988470693,0.0254250557679741,0.45,3,Normal,40,6,4,3,65,118.0,0.3780553576443421,194.12360204404035,194.12360204404035,,1,194.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,244.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1216905563739321,0.009412360204404,989.8688970834218,0.2666161975597897,0.0,0.0,0.0,24.6416628756418,24.908279073201584,24.908279073201584,24.908279073201584,,0.9330546997383944,0.0,0.0,0.0,43.77177489546803,0.0,0.0,0.0,0.8914821770971085,0.0,0.0,0.0,0.9791482177097108,0.96,0.96,0.96,42.859055374888186,0.0,0.0,0.0,42.859055374888186,1028.6173289973165,0.1373143687123052,6.132841671148385e-05,0.765
2009-09-06,2009-09-17,331.6178,0.920942096558406,305.4007919880862,0.779,2009,9,6,2009.09,2008,12,341,49,0.0263866284277706,6.722810055954143,0.0220130734180165,0.45,3,Normal,40,6,4,3,65,118.0,0.3863775179882415,187.4007919880862,187.4007919880862,,1,187.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,237.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1193178681177229,0.0087400791988086,989.8719420526836,0.2484861066883093,0.0,0.0,0.0,24.69645198605478,24.944938092743087,24.944938092743087,24.944938092743087,,0.9311353582155154,0.0,0.0,0.0,42.26272586942416,0.0,0.0,0.0,0.8607479810473352,0.0,0.0,0.0,0.9760747981047336,0.96,0.96,0.96,41.25158162035388,0.0,0.0,0.0,41.25158162035388,990.0379588884932,0.1350735908437432,6.114580707347812e-05,0.78
2009-09-07,2009-09-18,322.9968,0.925945706320608,299.0775001152962,0.789,2009,9,7,2009.09,2008,12,342,49,0.0258402960099615,6.323291872790038,0.0211426532265127,0.45,3,Normal,40,6,4,3,65,118.0,0.3945465638655877,181.07750011529615,181.07750011529615,,1,181.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,231.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1170861403612278,0.0081077500115296,989.8748061096272,0.2319799502974641,0.0,0.0,0.0,24.74651615886857,24.97849610916603,24.97849610916603,24.97849610916603,,0.9290373599404886,0.0,0.0,0.0,40.827278910186656,0.0,0.0,0.0,0.831512808761439,0.0,0.0,0.0,0.973151280876144,0.96,0.96,0.96,39.73111876613572,0.0,0.0,0.0,39.73111876613572,953.5468503872572,0.1328455626077493,6.094860969725672e-05,0.79
2009-09-08,2009-09-19,318.7409,0.9279181423044488,295.76546380444813,0.79,2009,9,8,2009.09,2008,12,343,49,0.0255541360727043,3.312036310848044,0.0111981847652025,0.45,3,Normal,40,6,4,3,65,118.0,0.3989647691862303,177.76546380444813,177.76546380444813,,1,177.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,227.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1159171824356689,0.0077765463804448,989.876306271184,0.2236136595111203,0.0,0.0,0.0,24.76963075645504,24.99324441596616,24.99324441596616,24.99324441596616,,0.9278363087057152,0.0,0.0,0.0,40.06609218751283,0.0,0.0,0.0,0.8160100241855973,0.0,0.0,0.0,0.9716010024185596,0.96,0.96,0.96,38.92825533238189,0.0,0.0,0.0,38.92825533238189,934.2781279771652,0.1316186644364947,6.082961238685999e-05,0.79
2009-09-09,2009-09-20,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2009,9,9,2009.09,2008,12,344,50,0.025186961974081,4.24970021554708,0.0145779431040993,0.45,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2009-09-10,2009-09-21,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2009,9,10,2009.09,2008,12,345,50,0.025186961974081,0.0,0.0,0.45,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2009-09-11,2009-09-22,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2009,9,11,2009.09,2008,12,346,50,0.025186961974081,0.0,0.0,0.5,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2009-09-12,2009-09-23,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2009,9,12,2009.09,2008,12,347,50,0.0245003003325816,7.9474727025394145,0.0280266622114117,0.5,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
2009-09-13,2009-09-24,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2009,9,13,2009.09,2008,12,348,50,0.0243746129170735,1.4547154572694578,0.0051564886767921,0.5,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2009-09-14,2009-09-25,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2009,9,14,2009.09,2008,12,349,50,0.0243746129170735,0.0,0.0,0.5,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2009-09-15,2009-09-26,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2009,9,15,2009.09,2008,12,350,50,0.0237141958420346,7.643716146284077,0.0278490183448819,0.5,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
2009-09-16,2009-09-27,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2009,9,16,2009.09,2008,12,351,51,0.0237141958420346,0.0,0.0,0.5,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
2009-09-17,2009-09-28,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2009,9,17,2009.09,2008,12,352,51,0.0237141958420346,0.0,0.0,0.5,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
2009-09-18,2009-09-29,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2009,9,18,2009.09,2008,12,353,51,0.0234396025588195,3.17816300017455,0.0117149291471992,0.5,3,Normal,40,6,4,3,65,118.0,0.434956180439326,153.29169628263355,153.29169628263355,,1,153.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1072793530679148,0.0053291696282633,989.8873914773038,0.1663100639704884,0.0,0.0,0.0,24.93591462820282,25.10222469217331,25.10222469217331,25.10222469217331,,0.918581358550696,0.0,0.0,0.0,34.43501366197773,0.0,0.0,0.0,0.7013241071685892,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40196325211839,0.0,0.0,0.0,33.40196325211839,801.6471180508414,0.1231219521636961,6.052723892154872e-05,0.83
2009-09-19,2009-09-30,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2009,9,19,2009.09,2008,12,354,51,0.0226105400037493,9.595631424423914,0.0366670833572639,0.5,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2009-09-20,2009-10-01,274.2861,0.9456106056562148,259.36784514408106,0.858,2009,9,20,2009.09,2008,12,355,51,0.0224093818204486,2.328219714128579,0.0089765163944483,0.5,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2009-09-21,2009-10-02,282.0511,0.9362353611713602,264.06621347727946,0.853,2009,9,21,2009.09,2008,12,356,51,0.0228153208444369,4.6983683331984025,0.0177923872627599,0.47,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2009-09-22,2009-10-03,282.0511,0.9362353611713602,264.06621347727946,0.853,2009,9,22,2009.09,2008,12,357,51,0.0228153208444369,0.0,0.0,0.47,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2009-09-23,2009-10-04,285.986,0.9347322974487192,267.32035081816935,0.841,2009,9,23,2009.09,2008,12,358,52,0.0230964783106898,3.2541373408898835,0.012173174735594,0.47,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2009-09-24,2009-10-05,285.986,0.9347322974487192,267.32035081816935,0.841,2009,9,24,2009.09,2008,12,359,52,0.0230964783106898,0.0,0.0,0.47,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2009-09-25,2009-10-06,285.986,0.9347322974487192,267.32035081816935,0.841,2009,9,25,2009.09,2008,12,360,52,0.0230964783106898,0.0,0.0,0.47,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2009-09-26,2009-10-07,282.0511,0.9362353611713602,264.06621347727946,0.853,2009,9,26,2009.09,2008,12,361,52,0.0228153208444369,3.2541373408898835,0.0123231870447897,0.47,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2009-09-27,2009-10-08,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2009,9,27,2009.09,2008,12,362,52,0.0226105400037493,2.370148619069824,0.0090568752738181,0.47,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2009-09-28,2009-10-09,274.2861,0.9456106056562148,259.36784514408106,0.858,2009,9,28,2009.09,2008,12,363,52,0.0224093818204486,2.328219714128579,0.0089765163944483,0.47,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2009-09-29,2009-10-10,266.66,0.9440969037746996,251.75288036056145,0.871,2009,9,29,2009.09,2008,12,364,52,0.0217514488631525,7.6149647835196115,0.0302477762026532,0.47,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2009-09-30,2009-10-11,262.8986,0.938951234680896,246.84896506587896,0.878,2009,9,30,2009.09,2008,12,365,53,0.0213277505816919,4.903915294682463,0.0198660557210507,0.47,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
