Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2009-12-02,2009-12-13,436.3602,0.9000420788564829,392.74254153823074,0.659,2009,12,2,2009.12,2009,3,63,9,0.0339329555889031,2.1697331696890387,0.0055245687446818,0.24,2,Mod_Wet,42,7,5,3,61,118.0,0.3004512817425803,274.74254153823074,274.74254153823074,,2,137.37127076911537,137.37127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,328.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1515552055786091,0.0249485083076461,989.8234962861138,0.1336002652920838,0.1336002652920838,0.0,0.0,24.326183313130645,24.326183313130645,24.45978357842273,24.45978357842273,,0.9110212784754828,0.9110212784754828,0.0,0.0,29.856377353917,29.856377353917,0.0,0.0,0.6080728585319144,0.6080728585319144,0.0,0.0,0.97,0.97,0.96,0.96,28.960686033299485,28.960686033299485,0.0,0.0,57.92137206659897,1390.112929598375,0.1474792413364283,5.8561262221784e-05,0.66
2009-12-03,2009-12-14,441.566,0.9034510418651028,398.9332627522059,0.654,2009,12,3,2009.12,2009,3,64,10,0.0344678339017905,6.190721213975166,0.0155181876067839,0.24,2,Mod_Wet,42,7,5,3,61,118.0,0.2957888223858002,280.9332627522059,280.9332627522059,,2,140.46663137610295,140.46663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,334.9332627522059,990.0,965.394666313761,24.605333686238964,0.1537401031734556,0.0261866525504411,989.820073244276,0.1396425953797279,0.1396425953797279,0.0,0.0,24.285764335135283,24.285764335135283,24.42540693051501,24.42540693051501,,0.9124370126541056,0.9124370126541056,0.0,0.0,30.52576364640419,30.52576364640419,0.0,0.0,0.6217059805784967,0.6217059805784967,0.0,0.0,0.97,0.97,0.96,0.96,29.609990737012065,29.609990737012065,0.0,0.0,59.21998147402413,1421.279555376579,0.1484458354399195,5.85548136690568e-05,0.655
2009-12-04,2009-12-15,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2009,12,4,2009.12,2009,3,65,10,0.0354362823412724,11.208893975484388,0.0273292900805766,0.24,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2009-12-05,2009-12-16,457.4224,0.9068704073731252,414.8228382295926,0.637,2009,12,5,2009.12,2009,3,66,10,0.0358406932230368,4.680681501902313,0.0112835675149392,0.24,2,Mod_Wet,42,7,5,3,61,118.0,0.2844587836668008,296.8228382295926,296.8228382295926,,2,148.4114191147963,148.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,350.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1593480273625312,0.0293645676459185,989.8112874049916,0.1558957517587763,0.1558957517587763,0.0,0.0,24.18868888119968,24.18868888119968,24.34458463295846,24.34458463295846,,0.915865754092776,0.915865754092776,0.0,0.0,32.24409307979177,32.24409307979177,0.0,0.0,0.6567025067167366,0.6567025067167366,0.0,0.0,0.97,0.97,0.96,0.96,31.27677028739801,31.27677028739801,0.0,0.0,62.55354057479602,1501.2849737951046,0.1507957971691385,5.853991423516599e-05,0.635
2009-12-06,2009-12-17,457.4224,0.9068704073731252,414.8228382295926,0.637,2009,12,6,2009.12,2009,3,67,10,0.0358406932230368,0.0,0.0,0.24,2,Mod_Wet,42,7,5,3,61,118.0,0.2844587836668008,296.8228382295926,296.8228382295926,,2,148.4114191147963,148.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,350.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1593480273625312,0.0293645676459185,989.8112874049916,0.1558957517587763,0.1558957517587763,0.0,0.0,24.18868888119968,24.18868888119968,24.34458463295846,24.34458463295846,,0.915865754092776,0.915865754092776,0.0,0.0,32.24409307979177,32.24409307979177,0.0,0.0,0.6567025067167366,0.6567025067167366,0.0,0.0,0.97,0.97,0.96,0.96,31.27677028739801,31.27677028739801,0.0,0.0,62.55354057479602,1501.2849737951046,0.1507957971691385,5.853991423516599e-05,0.635
2009-12-07,2009-12-18,468.1939,0.8984041256306261,420.6273313550929,0.627,2009,12,7,2009.12,2009,3,68,10,0.03634220142908,5.804493125500244,0.0137996099939594,0.24,2,Mod_Wet,42,7,5,3,61,118.0,0.2805333633928428,302.6273313550929,302.6273313550929,,2,151.31366567754645,151.31366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.6273313550929,990.0,965.492822991098,24.50717700890209,0.1613966130815229,0.0305254662710185,989.8080779206476,0.1620375178635003,0.1620375178635003,0.0,0.0,24.15321741168611,24.15321741168611,24.31525492954961,24.31525492954961,,0.9170091960994492,0.9170091960994492,0.0,0.0,32.867413871127546,32.867413871127546,0.0,0.0,0.6693974311838604,0.6693974311838604,0.0,0.0,0.97,0.97,0.96,0.96,31.88139145499372,31.88139145499372,0.0,0.0,63.76278290998744,1530.3067898396985,0.1515897283815801,5.852704731708663e-05,0.625
2009-12-08,2009-12-19,468.1939,0.8984041256306261,420.6273313550929,0.627,2009,12,8,2009.12,2009,3,69,10,0.03634220142908,0.0,0.0,0.24,2,Mod_Wet,42,7,5,3,61,118.0,0.2805333633928428,302.6273313550929,302.6273313550929,,2,151.31366567754645,151.31366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.6273313550929,990.0,965.492822991098,24.50717700890209,0.1613966130815229,0.0305254662710185,989.8080779206476,0.1620375178635003,0.1620375178635003,0.0,0.0,24.15321741168611,24.15321741168611,24.31525492954961,24.31525492954961,,0.9170091960994492,0.9170091960994492,0.0,0.0,32.867413871127546,32.867413871127546,0.0,0.0,0.6693974311838604,0.6693974311838604,0.0,0.0,0.97,0.97,0.96,0.96,31.88139145499372,31.88139145499372,0.0,0.0,63.76278290998744,1530.3067898396985,0.1515897283815801,5.852704731708663e-05,0.625
2009-12-09,2009-12-20,468.1939,0.8984041256306261,420.6273313550929,0.627,2009,12,9,2009.12,2009,3,70,10,0.03634220142908,0.0,0.0,0.24,2,Mod_Wet,42,7,5,3,61,118.0,0.2805333633928428,302.6273313550929,302.6273313550929,,2,151.31366567754645,151.31366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.6273313550929,990.0,965.492822991098,24.50717700890209,0.1613966130815229,0.0305254662710185,989.8080779206476,0.1620375178635003,0.1620375178635003,0.0,0.0,24.15321741168611,24.15321741168611,24.31525492954961,24.31525492954961,,0.9170091960994492,0.9170091960994492,0.0,0.0,32.867413871127546,32.867413871127546,0.0,0.0,0.6693974311838604,0.6693974311838604,0.0,0.0,0.97,0.97,0.96,0.96,31.88139145499372,31.88139145499372,0.0,0.0,63.76278290998744,1530.3067898396985,0.1515897283815801,5.852704731708663e-05,0.625
2009-12-10,2009-12-21,468.1939,0.8984041256306261,420.6273313550929,0.627,2009,12,10,2009.12,2009,3,71,11,0.03634220142908,0.0,0.0,0.24,2,Mod_Wet,42,7,5,3,61,118.0,0.2805333633928428,302.6273313550929,302.6273313550929,,2,151.31366567754645,151.31366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.6273313550929,990.0,965.492822991098,24.50717700890209,0.1613966130815229,0.0305254662710185,989.8080779206476,0.1620375178635003,0.1620375178635003,0.0,0.0,24.15321741168611,24.15321741168611,24.31525492954961,24.31525492954961,,0.9170091960994492,0.9170091960994492,0.0,0.0,32.867413871127546,32.867413871127546,0.0,0.0,0.6693974311838604,0.6693974311838604,0.0,0.0,0.97,0.97,0.96,0.96,31.88139145499372,31.88139145499372,0.0,0.0,63.76278290998744,1530.3067898396985,0.1515897283815801,5.852704731708663e-05,0.625
2009-12-11,2009-12-22,473.6402,0.9015518661337044,427.01120618594086,0.618,2009,12,11,2009.12,2009,3,72,11,0.0368937682144652,6.383874830848014,0.0149501341846943,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2763393519668362,309.01120618594086,309.01120618594086,,2,154.50560309297043,154.50560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,363.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1636496805807077,0.0318022412371881,989.804548078182,0.1689321026808161,0.1689321026808161,0.0,0.0,24.11406554766453,24.11406554766453,24.28299765034535,24.28299765034535,,0.918268895055141,0.918268895055141,0.0,0.0,33.55237319305336,33.55237319305336,0.0,0.0,0.6833477228727772,0.6833477228727772,0.0,0.0,0.97,0.97,0.96,0.96,32.54580199726176,32.54580199726176,0.0,0.0,65.09160399452352,1562.1984958685646,0.1524353531044793,5.85124446869089e-05,0.62
2009-12-12,2009-12-23,479.1271,0.9016539350871652,432.0068351219016,0.614,2009,12,12,2009.12,2009,3,73,11,0.0373253905545323,4.995628935960781,0.0115637729077854,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2731438264552072,314.0068351219016,314.0068351219016,,2,157.0034175609508,157.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,368.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1654127930307218,0.0328013670243803,989.801785839945,0.1744475869853107,0.1744475869853107,0.0,0.0,24.08330749491114,24.08330749491114,24.25775508189645,24.25775508189645,,0.9192562005503236,0.9192562005503236,0.0,0.0,34.087920174730364,34.087920174730364,0.0,0.0,0.6942549933753638,0.6942549933753638,0.0,0.0,0.97,0.97,0.96,0.96,33.06528256948845,33.06528256948845,0.0,0.0,66.1305651389769,1587.1335633354456,0.1530775898958092,5.850064193781725e-05,0.615
2009-12-13,2009-12-24,484.6547,0.9000891520783358,436.2324379737803,0.611,2009,12,13,2009.12,2009,3,74,11,0.0376904826409346,4.225602851878648,0.0096865855998829,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2704979953991692,318.2324379737803,318.2324379737803,,2,159.11621898689015,159.11621898689015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,372.2324379737803,990.0,965.563045970882,24.436954029118056,0.1669041393841975,0.033646487594756,989.799449373021,0.1791380061508961,0.1791380061508961,0.0,0.0,24.057265395988207,24.057265395988207,24.236403402139103,24.236403402139103,,0.9200924391431324,0.9200924391431324,0.0,0.0,34.54067902329369,34.54067902329369,0.0,0.0,0.7034761511872442,0.7034761511872442,0.0,0.0,0.97,0.97,0.96,0.96,33.50445865259488,33.50445865259488,0.0,0.0,67.00891730518975,1608.214015324554,0.1536082864823943,5.849054313521644e-05,0.61
2009-12-14,2009-12-25,490.2231,0.8985767308412901,440.5030705808828,0.604,2009,12,14,2009.12,2009,3,75,11,0.0380594652981882,4.270632607102527,0.0096948986109697,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2678755447593037,322.5030705808828,322.5030705808828,,2,161.2515352904414,161.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.5030705808828,990.0,965.582263817614,24.41773618238608,0.1684113781354221,0.0345006141161765,989.7970880077484,0.1839785311680152,0.1839785311680152,0.0,0.0,24.03084565896653,24.03084565896653,24.21482419013455,24.21482419013455,,0.9209385605485096,0.9209385605485096,0.0,0.0,34.997922860071995,34.997922860071995,0.0,0.0,0.7127886529546231,0.7127886529546231,0.0,0.0,0.97,0.97,0.96,0.96,33.94798517426983,33.94798517426983,0.0,0.0,67.89597034853966,1629.503288364952,0.1541327969836999,5.84800378164251e-05,0.605
2009-12-15,2009-12-26,495.8325,0.8960553284209241,444.2933536292678,0.601,2009,12,15,2009.12,2009,3,76,11,0.0383869457535687,3.790283048384993,0.0085310370218765,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2655902885697067,326.2933536292678,326.2933536292678,,2,163.1466768146339,163.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,380.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1697490866236528,0.0352586707258535,989.7949922426506,0.1883373566736579,0.1883373566736579,0.0,0.0,24.00733479464517,24.00733479464517,24.19567215131883,24.19567215131883,,0.9216903545522892,0.9216903545522892,0.0,0.0,35.40347753404904,35.40347753404904,0.0,0.0,0.7210484222820578,0.7210484222820578,0.0,0.0,0.97,0.97,0.96,0.96,34.34137320802757,34.34137320802757,0.0,0.0,68.68274641605514,1648.3859139853234,0.1545887325457633,5.8470515745789074e-05,0.6
2009-12-16,2009-12-27,501.4829,0.8917787321988244,447.2117847813898,0.597,2009,12,16,2009.12,2009,3,77,11,0.038639098205112,2.9184311521219684,0.0065258368661921,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2638570896732559,329.2117847813898,329.2117847813898,,2,164.6058923906949,164.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,383.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1707790915268944,0.0358423569562779,989.7933785515168,0.1916935524985982,0.1916935524985982,0.0,0.0,23.98923196750193,23.98923196750193,24.180925520000528,24.180925520000528,,0.9222694789160468,0.9222694789160468,0.0,0.0,35.71562526158513,35.71562526158513,0.0,0.0,0.7274058098082511,0.7274058098082511,0.0,0.0,0.97,0.97,0.96,0.96,34.64415650373758,34.64415650373758,0.0,0.0,69.28831300747515,1662.9195121794037,0.1549340052417118,5.846313681014846e-05,0.595
2009-12-17,2009-12-28,507.1746,0.897830776149602,455.356964761364,0.595,2009,12,17,2009.12,2009,3,78,12,0.0393428417553818,8.145179979974216,0.0178874610696748,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2591373562537679,337.356964761364,337.356964761364,,2,168.678482380682,168.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,391.356964761364,990.0,965.649106341426,24.35089365857391,0.1736537782609155,0.0374713929522728,989.7888748287868,0.2013547880660231,0.2013547880660231,0.0,0.0,23.938413699294674,23.938413699294674,24.139768487360698,24.139768487360698,,0.9237077796496476,0.9237077796496476,0.0,0.0,36.5787073477227,36.5787073477227,0.0,0.0,0.7449838563690977,0.7449838563690977,0.0,0.0,0.97,0.97,0.96,0.96,35.48134612729102,35.48134612729102,0.0,0.0,70.96269225458204,1703.104614109969,0.1558396988432382,5.8430271251550085e-05,0.595
2009-12-18,2009-12-29,518.6822,0.8913623235036077,462.3337709519629,0.584,2009,12,18,2009.12,2009,3,79,12,0.0399456378102496,6.976806190598893,0.0150904100650778,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2552268672847183,344.3337709519629,344.3337709519629,,2,172.16688547598145,172.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.3337709519629,990.0,965.6805019692838,24.319498030716204,0.176116109633735,0.0388667541903925,989.7850171361758,0.2097872005613947,0.2097872005613947,0.0,0.0,23.89472796633065,23.89472796633065,24.104515166892043,24.104515166892043,,0.9249243911524448,0.9249243911524448,0.0,0.0,37.31613413672192,37.31613413672192,0.0,0.0,0.7600027319087967,0.7600027319087967,0.0,0.0,0.97,0.97,0.96,0.96,36.19665011262026,36.19665011262026,0.0,0.0,72.39330022524052,1737.4392054057726,0.1565823324482223,5.840045838946247e-05,0.585
2009-12-19,2009-12-30,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2009,12,19,2009.12,2009,3,80,12,0.0406983972722337,8.712493772964308,0.0184960468332172,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2505061791943249,353.0462647249272,353.0462647249272,,2,176.5231323624636,176.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,407.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1791910190072491,0.0406092529449854,989.7801997280478,0.220507830906159,0.220507830906159,0.0,0.0,23.839983705879504,23.839983705879504,24.060491536785666,24.060491536785666,,0.9264450050308776,0.9264450050308776,0.0,0.0,38.235425112651,38.235425112651,0.0,0.0,0.778725562375784,0.778725562375784,0.0,0.0,0.97,0.97,0.96,0.96,37.08836235927147,37.08836235927147,0.0,0.0,74.17672471854294,1780.2413932450306,0.1574722702914527,5.836245221629732e-05,0.575
2009-12-20,2009-12-31,524.4984,0.8885427859104034,466.03926954154906,0.581,2009,12,20,2009.12,2009,3,81,12,0.0402657928883898,5.0069951833781365,0.0107437194902129,0.29,2,Mod_Wet,42,7,5,3,61,118.0,0.2531975473141537,348.03926954154906,348.03926954154906,,2,174.01963477077453,174.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,402.03926954154906,990.0,965.697176712937,24.302823287063006,0.1774238950558628,0.0396078539083098,989.7829682510358,0.2143079088406898,0.2143079088406898,0.0,0.0,23.87148362925807,23.87148362925807,24.08579153809876,24.08579153809876,,0.9255709510639674,0.9255709510639674,0.0,0.0,37.70735587340679,37.70735587340679,0.0,0.0,0.7679705880530914,0.7679705880530914,0.0,0.0,0.97,0.97,0.96,0.96,36.576135197204586,36.576135197204586,0.0,0.0,73.15227039440917,1755.65448946582,0.1569658935959846,5.838443212550269e-05,0.58
2009-12-21,2010-01-01,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2009,12,21,2009.12,2009,3,82,12,0.0410405071835654,8.966600638606053,0.0188768206910901,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2484179826140806,357.0058701801551,357.0058701801551,,2,178.50293509007756,178.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,411.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1805884866263916,0.041401174036031,989.7780103393376,0.2254573377251938,0.2254573377251938,0.0,0.0,23.815026585801643,23.815026585801643,24.040483923526835,24.040483923526835,,0.9271365709861228,0.9271365709861228,0.0,0.0,38.65261170033091,38.65261170033091,0.0,0.0,0.7872222342226254,0.7872222342226254,0.0,0.0,0.97,0.97,0.96,0.96,37.49303334932098,37.49303334932098,0.0,0.0,74.98606669864196,1799.665600767407,0.1578634526562841,5.834487528547882e-05,0.57
2009-12-22,2010-01-02,554.2083,0.8774288896211047,486.2783732878,0.557,2009,12,22,2009.12,2009,3,83,12,0.0420144514520659,11.272503107644866,0.0231811730211849,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2426593623775298,368.2783732878,368.2783732878,,2,184.1391866439,184.1391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,422.2783732878,990.0,965.788252679795,24.21174732020495,0.1845669027230807,0.04365567465756,989.7717774226194,0.239879101541262,0.239879101541262,0.0,0.0,23.743645641283067,23.743645641283067,23.98352474282433,23.98352474282433,,0.9291069911243514,0.9291069911243514,0.0,0.0,39.83804795395364,39.83804795395364,0.0,0.0,0.8113655387770599,0.8113655387770599,0.0,0.0,0.971136553877706,0.971136553877706,0.96,0.96,38.68818460321733,38.68818460321733,0.0,0.0,77.37636920643466,1857.032860954432,0.159119495040015,5.8361927958989136e-05,0.555
2009-12-23,2010-01-03,566.3882,0.8793554915679047,498.0565740292608,0.5529999999999999,2009,12,23,2009.12,2009,3,84,12,0.0430320879961281,11.778200741460807,0.0236483189975298,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2369208763682888,380.0565740292608,380.0565740292608,,2,190.0282870146304,190.0282870146304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,434.0565740292608,990.0,965.8412545831316,24.158745416868328,0.1887237952049362,0.0460113148058521,989.7652648899892,0.2554769406797947,0.2554769406797947,0.0,0.0,23.66853336617776,23.66853336617776,23.924010306857557,23.924010306857557,,0.9308969000980484,0.9308969000980484,0.0,0.0,41.06103427822191,41.06103427822191,0.0,0.0,0.8362736105544177,0.8362736105544177,0.0,0.0,0.9736273610554418,0.9736273610554418,0.96,0.96,39.97814644651224,39.97814644651224,0.0,0.0,79.95629289302447,1918.9510294325876,0.1605365676557198,5.84388822003734e-05,0.555
2009-12-24,2010-01-04,578.739,0.8862841167709412,512.9271834558979,0.542,2009,12,24,2009.12,2009,3,85,13,0.0443169086505895,14.870609426637088,0.0289916578927341,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2300521473729726,394.9271834558979,394.9271834558979,,2,197.4635917279489,197.4635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,448.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1939720946594191,0.0489854366911795,989.7570424686494,0.275898056838257,0.275898056838257,0.0,0.0,23.572972086259625,23.572972086259625,23.848870143097884,23.848870143097884,,0.9330965671905024,0.9330965671905024,0.0,0.0,42.59578883379571,42.59578883379571,0.0,0.0,0.8675313408105032,0.8675313408105032,0.0,0.0,0.9767531340810502,0.9767531340810502,0.96,0.96,41.605570242064566,41.605570242064566,0.0,0.0,83.21114048412913,1997.067371619099,0.1622279792688814,5.852776577132495e-05,0.54
2009-12-25,2010-01-05,591.2615,0.8901106602929673,526.2881641708102,0.536,2009,12,25,2009.12,2009,3,86,13,0.045471297384358,13.360980714912332,0.0253871958833866,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2242117684442212,408.2881641708102,408.2881641708102,,2,204.1440820854051,204.1440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,462.2881641708102,990.0,965.9682967387686,24.031703261231428,0.1986875993025458,0.051657632834162,989.7496547678634,0.2948520747642586,0.2948520747642586,0.0,0.0,23.486505954330543,23.486505954330543,23.781358029094804,23.781358029094804,,0.9350712027701532,0.9350712027701532,0.0,0.0,43.96819011276519,43.96819011276519,0.0,0.0,0.8954824870216942,0.8954824870216942,0.0,0.0,0.9795482487021694,0.9795482487021694,0.96,0.96,43.06896362356318,43.06896362356318,0.0,0.0,86.13792724712636,2067.3102539310325,0.1636706525271006,5.860371206616839e-05,0.535
2009-12-26,2010-01-06,623.3263,0.8883399380973432,553.7256467564458,0.514,2009,12,26,2009.12,2009,3,87,13,0.0478418958797569,27.437482585635617,0.0495506804612644,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2131019227503866,435.7256467564458,435.7256467564458,,2,217.8628233782229,217.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,489.7256467564458,990.0,966.091765410404,23.90823458959608,0.2083711382050359,0.0571451293512891,989.7344837324436,0.3358174960049265,0.3358174960049265,0.0,0.0,23.306900826034813,23.306900826034813,23.64271832203974,23.64271832203974,,0.938278057637804,0.938278057637804,0.0,0.0,46.72377407990288,46.72377407990288,0.0,0.0,0.9516043600794882,0.9516043600794882,0.0,0.0,0.98,0.98,0.96,0.96,45.78929859830482,45.78929859830482,0.0,0.0,91.57859719660964,2197.886332718632,0.165386230045599,5.8381918555048046e-05,0.515
2009-12-27,2010-01-07,623.3263,0.8883399380973432,553.7256467564458,0.514,2009,12,27,2009.12,2009,3,88,13,0.0478418958797569,0.0,0.0,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2131019227503866,435.7256467564458,435.7256467564458,,2,217.8628233782229,217.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,489.7256467564458,990.0,966.091765410404,23.90823458959608,0.2083711382050359,0.0571451293512891,989.7344837324436,0.3358174960049265,0.3358174960049265,0.0,0.0,23.306900826034813,23.306900826034813,23.64271832203974,23.64271832203974,,0.938278057637804,0.938278057637804,0.0,0.0,46.72377407990288,46.72377407990288,0.0,0.0,0.9516043600794882,0.9516043600794882,0.0,0.0,0.98,0.98,0.96,0.96,45.78929859830482,45.78929859830482,0.0,0.0,91.57859719660964,2197.886332718632,0.165386230045599,5.8381918555048046e-05,0.515
2009-12-28,2010-01-08,636.4584,0.8818218518641365,561.2429249224854,0.511,2009,12,28,2009.12,2009,3,89,13,0.0484913887133027,7.517278166039546,0.0133939829478968,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2102476392309039,443.2429249224854,443.2429249224854,,3,147.74764164082845,147.74764164082845,147.74764164082845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,497.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2110242189071187,0.058648584984497,989.7303271961084,0.1545150946129231,0.1545150946129231,0.1545150946129231,0.0,23.450218939344207,23.450218939344207,23.450218939344207,23.60473403395713,,0.9148303546758476,0.9148303546758476,0.9148303546758476,0.0,31.08470319751896,31.08470319751896,31.08470319751896,0.0,0.633089678157209,0.633089678157209,0.633089678157209,0.0,0.97,0.97,0.97,0.96,30.152162101593397,30.152162101593397,30.152162101593397,0.0,90.4564863047802,2170.9556713147244,0.1611717177856154,5.668855685789462e-05,0.51
2009-12-29,2010-01-09,643.0906,0.8794376863729334,565.5581093921818,0.503,2009,12,29,2009.12,2009,3,90,13,0.0488642206514845,4.315184469696305,0.007629957732078,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2086434586303029,447.5581093921818,447.5581093921818,,3,149.1860364640606,149.1860364640606,149.1860364640606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,501.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2125471813929556,0.0595116218784363,989.7279411967286,0.157506955845246,0.157506955845246,0.157506955845246,0.0,23.425422748618576,23.425422748618576,23.425422748618576,23.582929704463822,,0.915398092601478,0.915398092601478,0.915398092601478,0.0,31.373597147175406,31.373597147175406,31.373597147175406,0.0,0.6389734653192547,0.6389734653192547,0.6389734653192547,0.0,0.97,0.97,0.97,0.96,30.432389232760144,30.432389232760144,30.432389232760144,0.0,91.29716769828045,2191.1320247587305,0.1614284477264406,5.666375790860928e-05,0.505
2009-12-30,2010-01-10,649.7671,0.8761589921709714,569.2992874818548,0.5,2009,12,30,2009.12,2009,3,91,13,0.0491874584384322,3.741178089673099,0.0065715488705795,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2072723479453871,451.2992874818548,451.2992874818548,,3,150.43309582728492,150.43309582728492,150.43309582728492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,505.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2138675592176857,0.0602598574963709,989.725872583286,0.1601354869869354,0.1601354869869354,0.1601354869869354,0.0,23.403890302630696,23.403890302630696,23.403890302630696,23.56402578961763,,0.915890736587196,0.915890736587196,0.915890736587196,0.0,31.623782399565453,31.623782399565453,31.623782399565453,0.0,0.6440688879748565,0.6440688879748565,0.6440688879748565,0.0,0.97,0.97,0.97,0.96,30.67506892757849,30.67506892757849,30.67506892757849,0.0,92.02520678273548,2208.604962785651,0.161646446440825,5.664214003589917e-05,0.5
2009-12-31,2010-01-11,663.2533,0.8749645092220418,580.3230981243996,0.494,2009,12,31,2009.12,2009,3,92,14,0.0501399156779481,11.023810642544843,0.018995988059365,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.20333500489878,462.3230981243996,462.3230981243996,,3,154.10769937479986,154.10769937479986,154.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,516.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2199425529640599,0.0624646196248799,989.7175928274112,0.1680726306495677,0.1680726306495677,0.1680726306495677,0.0,23.33806625520176,23.33806625520176,23.33806625520176,23.50613888585133,,0.9173425211238616,0.9173425211238616,0.9173425211238616,0.0,32.35634292488981,32.35634292488981,32.35634292488981,0.0,0.6589886542747415,0.6589886542747415,0.6589886542747415,0.0,0.97,0.97,0.97,0.96,31.385652637143117,31.385652637143117,31.385652637143117,0.0,94.15695791142934,2259.7669898743043,0.1622491991370738,5.657236386643831e-05,0.495
2010-01-01,2010-01-12,676.9182,0.8799676743343617,595.6661341686022,0.487,2010,1,1,2010.01,2009,4,93,14,0.0514655539921672,15.343036044202565,0.0257577779969269,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.2333521951755885,456.6661341686022,456.6661341686022,,3,152.2220447228674,152.2220447228674,152.2220447228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,515.6661341686022,990.0,966.2804976037588,23.719502396241296,0.219569206817543,0.0613332268337204,989.7190975663486,0.1639996166013936,0.1639996166013936,0.1639996166013936,0.0,23.27460034598854,23.27460034598854,23.27460034598854,23.438599962589933,,0.9164995815636234,0.9164995815636234,0.9164995815636234,0.0,31.84423015616412,31.84423015616412,31.84423015616412,0.0,0.6485586589850125,0.6485586589850125,0.6485586589850125,0.0,0.97,0.97,0.97,0.96,30.888903251479192,30.888903251479192,30.888903251479192,0.0,92.66670975443758,2224.0010341065017,0.1555682024524974,5.63666774993708e-05,0.485
2010-01-02,2010-01-13,690.7627,0.8748600479883966,604.3206888705944,0.481,2010,1,2,2010.01,2009,4,94,14,0.0522133075184193,8.654554701992197,0.0143211292636142,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.2300103282245308,465.3206888705944,465.3206888705944,,3,155.10689629019814,155.10689629019814,155.10689629019814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,524.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2244875050275054,0.0630641377741188,989.7124483571984,0.1702373097642398,0.1702373097642398,0.1702373097642398,0.0,23.224928291951905,23.224928291951905,23.224928291951905,23.395165601716144,,0.9176447062308356,0.9176447062308356,0.9176447062308356,0.0,32.418935656311284,32.418935656311284,32.418935656311284,0.0,0.660263455322022,0.660263455322022,0.660263455322022,0.0,0.97,0.97,0.97,0.96,31.446367586621943,31.446367586621943,31.446367586621943,0.0,94.33910275986584,2264.13846623678,0.1561076833827661,5.631665848726672e-05,0.48
2010-01-03,2010-01-14,704.7879,0.8788007677329247,619.3681476088757,0.473,2010,1,3,2010.01,2009,4,95,14,0.0535134079534068,15.047458738281309,0.0242948540320862,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.2244222608744436,480.3681476088757,480.3681476088757,,3,160.12271586962524,160.12271586962524,160.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,539.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2330388276460953,0.0660736295217751,989.7008875428322,0.181382246500138,0.181382246500138,0.181382246500138,0.0,23.14203270589664,23.14203270589664,23.14203270589664,23.32341495239677,,0.9196444211079708,0.9196444211079708,0.9196444211079708,0.0,33.42051136808038,33.42051136808038,33.42051136808038,0.0,0.6806621459894172,0.6806621459894172,0.6806621459894172,0.0,0.97,0.97,0.97,0.96,32.41789602703797,32.41789602703797,32.41789602703797,0.0,97.2536880811139,2334.0885139467337,0.1570208097664857,5.623793644590482e-05,0.475
2010-01-04,2010-01-15,711.8686,0.8798532147824701,626.3398762126964,0.469,2010,1,4,2010.01,2009,4,96,14,0.0541157653047769,6.971728603820679,0.0111309033139911,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.2219242383871429,487.3398762126964,487.3398762126964,,3,162.44662540423212,162.44662540423212,162.44662540423212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,546.3398762126964,990.0,966.4053595048508,23.59464049514929,0.2370007923563792,0.0674679752425392,989.6955312324012,0.1867272384297338,0.1867272384297338,0.1867272384297338,0.0,23.10344448912065,23.10344448912065,23.10344448912065,23.290171727550387,,0.920573009268614,0.920573009268614,0.920573009268614,0.0,33.88319572592977,33.88319572592977,33.88319572592977,0.0,0.690085452666594,0.690085452666594,0.690085452666594,0.0,0.97,0.97,0.97,0.96,32.866699854151875,32.866699854151875,32.866699854151875,0.0,98.60009956245564,2366.402389498935,0.1574226762611109,5.620085259178103e-05,0.47
2010-01-05,2010-01-16,718.9949,0.8803652940794153,632.9781565800997,0.467,2010,1,5,2010.01,2009,4,97,14,0.0546893127285206,6.638280367403353,0.010487376694433,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.2195968353015517,493.9781565800997,493.9781565800997,,3,164.6593855266999,164.6593855266999,164.6593855266999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,552.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2407732617175945,0.0687956313160199,989.6904311069663,0.1918165867114097,0.1918165867114097,0.1918165867114097,0.0,23.06670189393469,23.06670189393469,23.06670189393469,23.258518480646103,,0.921458517840692,0.921458517840692,0.921458517840692,0.0,34.323098117469826,34.323098117469826,34.323098117469826,0.0,0.6990447681765748,0.6990447681765748,0.6990447681765748,0.0,0.97,0.97,0.97,0.96,33.29340517394573,33.29340517394573,33.29340517394573,0.0,99.8802155218372,2397.1251725240927,0.1577940952362041,5.616544768639503e-05,0.465
2010-01-06,2010-01-17,733.3846,0.8847747252467206,648.8801579651763,0.46,2010,1,6,2010.01,2009,4,98,14,0.0560632456481912,15.902001385076462,0.0245068387280381,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.214215211073629,509.8801579651763,509.8801579651763,,3,169.96005265505875,169.96005265505875,169.96005265505875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,568.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2498102125071061,0.0739520631860705,989.6762377243068,0.2044049253190398,0.2044049253190398,0.2044049253190398,0.0,22.97631216712708,22.97631216712708,22.97631216712708,23.18071709244612,,0.9232861137732244,0.9232861137732244,0.9232861137732244,0.0,35.3591798771706,35.3591798771706,35.3591798771706,0.0,0.7201462296776089,0.7201462296776089,0.7201462296776089,0.0,0.97,0.97,0.97,0.96,34.29840448085548,34.29840448085548,34.29840448085548,0.0,102.89521344256644,2469.4851226215947,0.1585735242162984,5.605631693555395e-05,0.46
2010-01-07,2010-01-18,755.3143,0.8862899984901832,669.4275098066138,0.451,2010,1,7,2010.01,2009,4,99,15,0.0578385368472914,20.547351841437603,0.030693916130476,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.2076401073510629,530.4275098066138,530.4275098066138,,3,176.80916993553794,176.80916993553794,176.80916993553794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,589.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2614870702150994,0.0821710039226455,989.6563419258622,0.2212229248388448,0.2212229248388448,0.2212229248388448,0.0,22.85740896179693,22.85740896179693,22.85740896179693,23.078631886635776,,0.9255218135659636,0.9255218135659636,0.9255218135659636,0.0,36.682349342811264,36.682349342811264,36.682349342811264,0.0,0.7470946912996184,0.7470946912996184,0.7470946912996184,0.0,0.97,0.97,0.97,0.96,35.58187886252693,35.58187886252693,35.58187886252693,0.0,106.74563658758078,2561.895278101939,0.159458096692826,5.590125921180629e-05,0.45
2010-01-08,2010-01-19,770.1655,0.8926299826267534,687.4728168847247,0.444,2010,1,8,2010.01,2009,4,100,15,0.0593976513788402,18.04530707811091,0.0262487572379705,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.2021898125803387,548.4728168847247,548.4728168847247,,3,182.82427229490824,182.82427229490824,182.82427229490824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,607.4728168847247,990.0,966.6498912675388,23.350108732461194,0.2717420405233999,0.0893891267538898,989.6388688327228,0.2364866225208632,0.2364866225208632,0.2364866225208632,0.0,22.75249094266311,22.75249094266311,22.75249094266311,22.988977565183973,,0.9275151823980384,0.9275151823980384,0.9275151823980384,0.0,37.83750839866317,37.83750839866317,37.83750839866317,0.0,0.7706213523149321,0.7706213523149321,0.7706213523149321,0.0,0.97,0.97,0.97,0.96,36.70238314670327,36.70238314670327,36.70238314670327,0.0,110.1071494401098,2642.5715865626357,0.1601621863960514,5.5764512565346805e-05,0.445
2010-01-09,2010-01-20,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2010,1,9,2010.01,2009,4,101,15,0.0595798852882694,2.109188766542502,0.003058648208998,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.2015713850722122,550.5820056512672,550.5820056512672,,3,183.52733521708907,183.52733521708907,183.52733521708907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,609.5820056512672,990.0,966.658328022605,23.34167197739498,0.2729406717288357,0.0902328022605068,989.6368265260106,0.2383005248600898,0.2383005248600898,0.2383005248600898,0.0,22.740197978545517,22.740197978545517,22.740197978545517,22.978498503405604,,0.927750008912354,0.927750008912354,0.927750008912354,0.0,37.97210445191247,37.97210445191247,37.97210445191247,0.0,0.7733626161285636,0.7733626161285636,0.7733626161285636,0.0,0.97,0.97,0.97,0.96,36.8329413183551,36.8329413183551,36.8329413183551,0.0,110.49882395506528,2651.971774921567,0.1602402949170723,5.574849423018965e-05,0.445
2010-01-10,2010-01-21,792.7923,0.8933995796610406,708.2803075785097,0.434,2010,1,10,2010.01,2009,4,102,15,0.0611954185747832,18.698301927242483,0.02639957899037,0.31,2,Mod_Wet,46,7,6,4,76,139.0,0.1962499853698,569.2803075785097,569.2803075785097,,3,189.7601025261699,189.7601025261699,189.7601025261699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,628.2803075785097,990.0,966.733121230314,23.266878769685945,0.2835667325794213,0.0977121230314038,989.6187211443892,0.254761872719612,0.254761872719612,0.254761872719612,0.0,22.63083804135549,22.63083804135549,22.63083804135549,22.8855999140751,,0.9296281024897904,0.9296281024897904,0.9296281024897904,0.0,39.15195801571404,39.15195801571404,39.15195801571404,0.0,0.7973922202793082,0.7973922202793082,0.7973922202793082,0.0,0.97,0.97,0.97,0.96,37.97739927524262,37.97739927524262,37.97739927524262,0.0,113.93219782572784,2734.3727478174687,0.1608574975284047,5.5592705927218975e-05,0.435
2010-01-11,2010-01-22,792.7923,0.8933995796610406,708.2803075785097,0.434,2010,1,11,2010.01,2009,4,103,15,0.0611954185747832,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1962499853698,569.2803075785097,569.2803075785097,,3,189.7601025261699,189.7601025261699,189.7601025261699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,628.2803075785097,990.0,966.733121230314,23.266878769685945,0.2835667325794213,0.0977121230314038,989.6187211443892,0.254761872719612,0.254761872719612,0.254761872719612,0.0,22.63083804135549,22.63083804135549,22.63083804135549,22.8855999140751,,0.9296281024897904,0.9296281024897904,0.9296281024897904,0.0,39.15195801571404,39.15195801571404,39.15195801571404,0.0,0.7973922202793082,0.7973922202793082,0.7973922202793082,0.0,0.97,0.97,0.97,0.96,37.97739927524262,37.97739927524262,37.97739927524262,0.0,113.93219782572784,2734.3727478174687,0.1608574975284047,5.5592705927218975e-05,0.435
2010-01-12,2010-01-23,792.7923,0.8933995796610406,708.2803075785097,0.434,2010,1,12,2010.01,2009,4,104,15,0.0611954185747832,0.0,0.0,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1962499853698,569.2803075785097,569.2803075785097,,3,189.7601025261699,189.7601025261699,189.7601025261699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,628.2803075785097,990.0,966.733121230314,23.266878769685945,0.2835667325794213,0.0977121230314038,989.6187211443892,0.254761872719612,0.254761872719612,0.254761872719612,0.0,22.63083804135549,22.63083804135549,22.63083804135549,22.8855999140751,,0.9296281024897904,0.9296281024897904,0.9296281024897904,0.0,39.15195801571404,39.15195801571404,39.15195801571404,0.0,0.7973922202793082,0.7973922202793082,0.7973922202793082,0.0,0.97,0.97,0.97,0.96,37.97739927524262,37.97739927524262,37.97739927524262,0.0,113.93219782572784,2734.3727478174687,0.1608574975284047,5.5592705927218975e-05,0.435
2010-01-13,2010-01-24,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2010,1,13,2010.01,2009,4,105,15,0.0623309505918976,13.142731679564806,0.0182177875731291,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1926747448251033,582.4230392580745,582.4230392580745,,3,194.14101308602483,194.14101308602483,194.14101308602483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,641.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2910356175676621,0.1029692157032298,989.6059951667291,0.2666635555939875,0.2666635555939875,0.2666635555939875,0.0,22.5536394541029,22.5536394541029,22.5536394541029,22.82030300969689,,0.930938916694563,0.930938916694563,0.930938916694563,0.0,39.97549133445699,39.97549133445699,39.97549133445699,0.0,0.8141647929624641,0.8141647929624641,0.8141647929624641,0.0,0.9714164792962464,0.9714164792962464,0.9714164792962464,0.96,38.83285105025582,38.83285105025582,38.83285105025582,0.0,116.49855315076746,2795.965275618419,0.1614843813008479,5.556220655310878e-05,0.425
2010-01-14,2010-01-25,831.4451,0.8937943571986156,743.1409387004387,0.419,2010,1,14,2010.01,2009,4,106,16,0.0642073771037179,21.717899442364224,0.0292244691570124,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1870439276876268,604.1409387004387,604.1409387004387,,3,201.38031290014624,201.38031290014624,201.38031290014624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,663.1409387004387,990.0,966.8725637548016,23.12743624519828,0.3033776859500981,0.1112422816101316,989.5853800324398,0.2869476948944182,0.2869476948944182,0.2869476948944182,0.0,22.425868582743707,22.425868582743707,22.425868582743707,22.71281627763813,,0.933181851001339,0.933181851001339,0.933181851001339,0.0,41.33055788238588,41.33055788238588,41.33055788238588,0.0,0.8417628896616269,0.8417628896616269,0.8417628896616269,0.0,0.9741762889661628,0.9741762889661628,0.9741762889661628,0.96,40.26324949876386,40.26324949876386,40.26324949876386,0.0,120.7897484962916,2898.953963910998,0.1625394890873885,5.553788158738494e-05,0.42
2010-01-15,2010-01-26,847.2388,0.8927374761764421,756.3618280307572,0.413,2010,1,15,2010.01,2009,4,107,16,0.0653496619418574,13.220889330318528,0.0174795829725305,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1837744778341029,617.3618280307572,617.3618280307572,,3,205.7872760102524,205.7872760102524,205.7872760102524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,676.3618280307572,990.0,966.925447312123,23.07455268787703,0.3108909871615916,0.1152085484092271,989.5739004644292,0.2996145914701421,0.2996145914701421,0.2996145914701421,0.0,22.34883856083613,22.34883856083613,22.34883856083613,22.648453152306278,,0.9345102284408546,0.9345102284408546,0.9345102284408546,0.0,42.149869614529074,42.149869614529074,42.149869614529074,0.0,0.8584494829842988,0.8584494829842988,0.8584494829842988,0.0,0.9758449482984298,0.9758449482984298,0.9758449482984298,0.96,41.131737334775686,41.131737334775686,41.131737334775686,0.0,123.39521200432704,2961.485088103849,0.1631430982253499,5.552084081439525e-05,0.415
2010-01-16,2010-01-27,855.2074,0.8887459410480739,760.0621055042766,0.413,2010,1,16,2010.01,2009,4,108,16,0.0656693659155695,3.7002774735193498,0.0048683883155368,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1828797923135215,621.0621055042766,621.0621055042766,,3,207.02070183475885,207.02070183475885,207.02070183475885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.0621055042766,990.0,966.940248422017,23.05975157798298,0.3129938184106892,0.1163186316512829,989.570687549938,0.303240863394191,0.303240863394191,0.303240863394191,0.0,22.32719826452672,22.32719826452672,22.32719826452672,22.63043912792091,,0.93477688383145,0.93477688383145,0.93477688383145,0.0,42.37353233921834,42.37353233921834,42.37353233921834,0.0,0.8630047319596403,0.8630047319596403,0.8630047319596403,0.0,0.976300473195964,0.976300473195964,0.976300473195964,0.96,41.36929967376335,41.36929967376335,41.36929967376335,0.0,124.10789902129004,2978.5895765109613,0.1632865237228851,5.550880675099473e-05,0.415
2010-01-17,2010-01-28,871.2888,0.9020463209442272,785.9428565199106,0.402,2010,1,17,2010.01,2009,4,109,16,0.0679054628033202,25.880751015634026,0.0329295581745367,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1768576415535862,646.9428565199106,646.9428565199106,,3,215.6476188399702,215.6476188399702,215.6476188399702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,705.9428565199106,990.0,967.0437714260796,22.956228573920384,0.327701594347835,0.1240828569559732,989.5482155486962,0.3289946660271082,0.3289946660271082,0.3289946660271082,0.0,22.17544945658953,22.17544945658953,22.17544945658953,22.504444122616636,,0.9366408406358392,0.9366408406358392,0.9366408406358392,0.0,43.92673135535311,43.92673135535311,43.92673135535311,0.0,0.8946381131436477,0.8946381131436477,0.8946381131436477,0.0,0.9794638113143648,0.9794638113143648,0.9794638113143648,0.96,43.02464371189637,43.02464371189637,43.02464371189637,0.0,129.0739311356891,3097.774347256538,0.164228137026676,5.5420458543714014e-05,0.4
2010-01-18,2010-01-29,895.7732,0.9031295074151974,808.9992088717349,0.395,2010,1,18,2010.01,2009,4,110,16,0.0698975316465179,23.056352351824327,0.0284998453632355,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1718172261180025,669.9992088717349,669.9992088717349,,4,167.49980221793373,167.49980221793373,167.49980221793373,167.49980221793373,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,728.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3408042923380775,0.1309997626615205,989.5281959450004,0.1985495292786822,0.1985495292786822,0.1985495292786822,0.1985495292786822,22.19364958023483,22.19364958023483,22.19364958023483,22.19364958023483,,0.9205504851745344,0.9205504851745344,0.9205504851745344,0.9205504851745344,33.560570425675074,33.560570425675074,33.560570425675074,33.560570425675074,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.6835146726206736,0.97,0.97,0.97,0.97,32.553753312904824,32.553753312904824,32.553753312904824,32.553753312904824,130.2150132516193,3125.160318038863,0.1609581465885767,5.3986387648501326e-05,0.395
2010-01-19,2010-01-30,912.3393,0.9039159817454718,824.6780740444765,0.387,2010,1,19,2010.01,2009,4,111,16,0.0712521855974427,15.678865172741554,0.019012103833254,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1685506191747053,685.6780740444765,685.6780740444765,,4,171.41951851111912,171.41951851111912,171.41951851111912,171.41951851111912,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,744.6780740444765,990.0,967.198712296178,22.80128770382214,0.3497144370154904,0.1357034222133429,989.5145821407712,0.2079636251671306,0.2079636251671306,0.2079636251671306,0.2079636251671306,22.10790621942616,22.10790621942616,22.10790621942616,22.10790621942616,,0.9218520558967284,0.9218520558967284,0.9218520558967284,0.9218520558967284,34.26161358401188,34.26161358401188,34.26161358401188,34.26161358401188,0.6977925373525842,0.6977925373525842,0.6977925373525842,0.6977925373525842,0.97,0.97,0.97,0.97,33.233765176491524,33.233765176491524,33.233765176491524,33.233765176491524,132.9350607059661,3190.4414569431865,0.1611963078562419,5.385385233896516e-05,0.385
2010-01-20,2010-01-31,929.101,0.9124994692702046,847.8041693984164,0.377,2010,1,20,2010.01,2009,4,112,16,0.0732502802360231,23.12609535393994,0.0272776381488542,0.24,2,Mod_Wet,46,7,6,4,76,139.0,0.1639529563750923,708.8041693984164,708.8041693984164,,4,177.2010423496041,177.2010423496041,177.2010423496041,177.2010423496041,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.8041693984164,990.0,967.2912166775936,22.70878332240636,0.3628567692670293,0.1444020846992082,989.4927411460336,0.2222026058740102,0.2222026058740102,0.2222026058740102,0.2222026058740102,21.979321862566074,21.979321862566074,21.979321862566074,21.979321862566074,,0.9238249352039654,0.9238249352039654,0.9238249352039654,0.9238249352039654,35.28652901291411,35.28652901291411,35.28652901291411,35.28652901291411,0.7186665786744217,0.7186665786744217,0.7186665786744217,0.7186665786744217,0.97,0.97,0.97,0.97,34.22793314252669,34.22793314252669,34.22793314252669,34.22793314252669,136.91173257010675,3285.881581682562,0.1614898080381656,5.3655210376806525e-05,0.375
2010-01-21,2010-02-01,946.0594,0.9134042636758518,864.1346896506183,0.373,2010,1,21,2010.01,2009,4,113,17,0.0746612371858134,16.330520252201836,0.0188981190638284,0.28,2,Mod_Wet,46,7,6,4,76,139.0,0.1608545538846492,725.1346896506183,725.1346896506183,,4,181.28367241265457,181.28367241265457,181.28367241265457,181.28367241265457,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,784.1346896506183,990.0,967.3565387586024,22.64346124139752,0.3727881464028925,0.1525673448253091,989.4746445087718,0.2325118748246487,0.2325118748246487,0.2325118748246487,0.2325118748246487,21.88559387534467,21.88559387534467,21.88559387534467,21.88559387534467,,0.9253313125056885,0.9253313125056885,0.9253313125056885,0.9253313125056885,36.00418499043271,36.00418499043271,36.00418499043271,36.00418499043271,0.7332827900291795,0.7332827900291795,0.7332827900291795,0.7332827900291795,0.97,0.97,0.97,0.97,34.92405944071973,34.92405944071973,34.92405944071973,34.92405944071973,139.69623776287892,3352.709706309094,0.1616602590267034,5.351352106514893e-05,0.375
2010-01-22,2010-02-02,963.2156,0.9134477104552292,879.84708449476,0.369,2010,1,22,2010.01,2009,4,114,17,0.0760187881003472,15.712394844141729,0.0178580973001284,0.28,2,Mod_Wet,46,7,6,4,76,139.0,0.1579819976102084,740.84708449476,740.84708449476,,4,185.21177112369,185.21177112369,185.21177112369,185.21177112369,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,799.84708449476,990.0,967.4193883379792,22.580611662020942,0.3871652011421832,0.16042354224738,989.4524112566104,0.2426633111890154,0.2426633111890154,0.2426633111890154,0.2426633111890154,21.79035960744232,21.79035960744232,21.79035960744232,21.79035960744232,,0.926766043406122,0.926766043406122,0.926766043406122,0.926766043406122,36.68105302046696,36.68105302046696,36.68105302046696,36.68105302046696,0.747068289622545,0.747068289622545,0.747068289622545,0.747068289622545,0.97,0.97,0.97,0.97,35.580621429852954,35.580621429852954,35.580621429852954,35.580621429852954,142.32248571941182,3415.739657265884,0.1617582057467844,5.336327109650298e-05,0.37
