Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2010-03-10,2010-03-21,4254.5385,0.9976583455247472,4244.57584088134,0.032,2010,3,10,2010.03,2009,6,161,23,0.3667313526521478,179.5031422348202,0.0422900070499266,0.19,2,Mod_Wet,59,11,12,13,144,239.0,0.0563071574073639,4005.57584088134,1100.0,,4,275.0,275.0,275.0,275.0,2905.57584088134,41.0,7.0,13.0,67.0,2777.5758408813404,100.0,18.0,25.0,80.0,2921.5758408813404,1243.0,990.0,976.1275737888128,13.87242621118719,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.931236798668913,11.931236798668913,11.931236798668913,11.931236798668913,,0.8587756253275256,0.8587756253275256,0.8587756253275256,0.8587756253275256,27.63354280018441,27.63354280018441,27.63354280018441,27.63354280018441,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.97,0.97,0.97,0.97,26.80453651617888,26.80453651617888,26.80453651617888,26.80453651617888,107.21814606471553,2573.2355055531725,0.0252600377715133,2.7075289410281697e-05,0.03
2010-03-11,2010-03-22,4427.0109,1.002491267285598,4438.039767428157,0.027,2010,3,11,2010.03,2009,6,162,24,0.3834466359057928,193.4639265468168,0.0435922021174066,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.0538526044210055,4199.039767428157,1100.0,,4,275.0,275.0,275.0,275.0,3099.0397674281567,41.0,7.0,13.0,67.0,2971.0397674281567,100.0,18.0,25.0,80.0,3115.0397674281567,1243.0,990.0,976.4816127743936,13.518387225606489,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.577197813088212,11.577197813088212,11.577197813088212,11.577197813088212,,0.8332929317591347,0.8332929317591347,0.8332929317591347,0.8332929317591347,26.017918278213987,26.017918278213987,26.017918278213987,26.017918278213987,0.5298965026112828,0.5298965026112828,0.5298965026112828,0.5298965026112828,0.97,0.97,0.97,0.97,25.237380729867567,25.237380729867567,25.237380729867567,25.237380729867567,100.94952291947028,2422.7885500672865,0.0227464214404663,2.5492303767543e-05,0.025
2010-03-12,2010-03-23,4532.4809,0.9984176938383548,4525.309127544389,0.023,2010,3,12,2010.03,2009,6,163,24,0.3909867086198353,87.26936011623276,0.0192847289890201,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.0528140715393935,4286.309127544389,1100.0,,4,275.0,275.0,275.0,275.0,3186.3091275443894,41.0,7.0,13.0,67.0,3058.3091275443903,100.0,18.0,25.0,80.0,3202.3091275443903,1243.0,990.0,976.6413157034062,13.358684296593765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.417494884075488,11.417494884075488,11.417494884075488,11.417494884075488,,0.8217979807290083,0.8217979807290083,0.8217979807290083,0.8217979807290083,25.305055188199475,25.305055188199475,25.305055188199475,25.305055188199475,0.515377906073309,0.515377906073309,0.515377906073309,0.515377906073309,0.97,0.97,0.97,0.97,24.54590353255349,24.54590353255349,24.54590353255349,24.54590353255349,98.18361413021395,2356.4067391251347,0.0216965540613779,2.479384195207423e-05,0.025
2010-03-13,2010-03-24,4639.4496,1.0010095903033338,4644.133543328966,0.022,2010,3,13,2010.03,2009,6,164,24,0.4012531381436227,118.82441578457656,0.0255859170878626,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.0514627750839141,4405.133543328966,1100.0,,4,275.0,275.0,275.0,275.0,3305.133543328966,41.0,7.0,13.0,67.0,3177.133543328966,100.0,18.0,25.0,80.0,3321.133543328966,1243.0,990.0,976.858764384292,13.14123561570807,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.200046203189792,11.200046203189792,11.200046203189792,11.200046203189792,,0.8061466589041753,0.8061466589041753,0.8061466589041753,0.8061466589041753,24.350353253164865,24.350353253164865,24.350353253164865,24.350353253164865,0.495933874809875,0.495933874809875,0.495933874809875,0.495933874809875,0.9695933874809874,0.9695933874809874,0.9695933874809874,0.9695933874809874,23.609941497094805,23.609941497094805,23.609941497094805,23.609941497094805,94.43976598837922,2266.554383721101,0.0203352821591525,2.3848425754641214e-05,0.02
2010-03-14,2010-03-25,4711.5982,1.0142918534042853,4778.935670774295,0.02,2010,3,14,2010.03,2009,6,165,24,0.4129000419548992,134.80212744532946,0.0282075626733616,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.0500111356303895,4539.935670774295,1100.0,,4,275.0,275.0,275.0,275.0,3439.9356707742954,41.0,7.0,13.0,67.0,3311.935670774295,100.0,18.0,25.0,80.0,3455.935670774295,1243.0,990.0,977.105452277517,12.894547722483026,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.953358309964749,10.953358309964749,10.953358309964749,10.953358309964749,,0.7883907838561919,0.7883907838561919,0.7883907838561919,0.7883907838561919,23.28950332554164,23.28950332554164,23.28950332554164,23.28950332554164,0.4743279699702981,0.4743279699702981,0.4743279699702981,0.4743279699702981,0.9674327969970298,0.9674327969970298,0.9674327969970298,0.9674327969970298,22.53102934290037,22.53102934290037,22.53102934290037,22.53102934290037,90.1241173716015,2162.978816918436,0.0188586169767377,2.2758615497879163e-05,0.02
2010-03-15,2010-03-26,4784.4181,1.01605202564386,4861.217702032149,0.019,2010,3,15,2010.03,2009,6,166,24,0.4200092094555776,82.2820312578533,0.0169262181414867,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.0491646362392061,4622.217702032149,1100.0,,4,275.0,275.0,275.0,275.0,3522.2177020321487,41.0,7.0,13.0,67.0,3394.2177020321487,100.0,18.0,25.0,80.0,3538.2177020321487,1243.0,990.0,977.2560283947188,12.743971605281216,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.80278219276294,10.80278219276294,10.80278219276294,10.80278219276294,,0.7775527541203475,0.7775527541203475,0.7775527541203475,0.7775527541203475,22.653581711290297,22.653581711290297,22.653581711290297,22.653581711290297,0.4613764095985804,0.4613764095985804,0.4613764095985804,0.4613764095985804,0.966137640959858,0.966137640959858,0.966137640959858,0.966137640959858,21.88647799383739,21.88647799383739,21.88647799383739,21.88647799383739,87.54591197534955,2101.1018874083893,0.0180090498598226,2.2107553529128675e-05,0.02
2010-03-16,2010-03-27,4839.4749,1.0281600220155551,4975.754619727727,0.018,2010,3,16,2010.03,2009,6,167,24,0.4299051991444756,114.53691769557828,0.0230190044423544,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.048032915259209,4736.754619727727,1100.0,,4,275.0,275.0,275.0,275.0,3636.754619727727,41.0,7.0,13.0,67.0,3508.7546197277275,100.0,18.0,25.0,80.0,3652.754619727728,1243.0,990.0,977.4656309541016,12.534369045898302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.593179633380023,10.593179633380023,10.593179633380023,10.593179633380023,,0.7624661732367635,0.7624661732367635,0.7624661732367635,0.7624661732367635,21.7830310832314,21.7830310832314,21.7830310832314,21.7830310832314,0.4436462542409654,0.4436462542409654,0.4436462542409654,0.4436462542409654,0.9643646254240964,0.9643646254240964,0.9643646254240964,0.9643646254240964,21.0067846111819,21.0067846111819,21.0067846111819,21.0067846111819,84.0271384447276,2016.6513226734623,0.0168873155664829,2.1218974354729192e-05,0.02
2010-03-17,2010-03-28,4876.3904,1.0292589936629206,5019.068675811527,0.017,2010,3,17,2010.03,2009,6,168,24,0.4336475335901159,43.3140560838001,0.0086298990672401,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.0476183960486168,4780.068675811527,1100.0,,4,275.0,275.0,275.0,275.0,3680.068675811527,41.0,7.0,13.0,67.0,3552.068675811527,100.0,18.0,25.0,80.0,3696.068675811527,1243.0,990.0080854168242,977.5393657607498,12.468719656074429,0.9232690908947618,0.48,988.6048163259294,0.5349,0.5349,0.5349,0.5349,10.530550565179617,10.530550565179617,10.530550565179617,10.530550565179617,,0.7579583155758137,0.7579583155758137,0.7579583155758137,0.7579583155758137,21.526220924319965,21.526220924319965,21.526220924319965,21.526220924319965,0.4384159047723007,0.4384159047723007,0.4384159047723007,0.4384159047723007,0.96384159047723,0.96384159047723,0.96384159047723,0.96384159047723,20.747867012660784,20.747867012660784,20.747867012660784,20.747867012660784,82.99146805064314,1991.7952332154352,0.0165352326120989,2.0957441426930083e-05,0.015
2010-03-18,2010-03-29,4876.3904,1.0292589936629206,5019.068675811527,0.017,2010,3,18,2010.03,2009,6,169,25,0.4336475335901159,0.0,0.0,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.0476183960486168,4780.068675811527,1100.0,,4,275.0,275.0,275.0,275.0,3680.068675811527,41.0,7.0,13.0,67.0,3552.068675811527,100.0,18.0,25.0,80.0,3696.068675811527,1243.0,990.0080854168242,977.5393657607498,12.468719656074429,0.9232690908947618,0.48,988.6048163259294,0.5349,0.5349,0.5349,0.5349,10.530550565179617,10.530550565179617,10.530550565179617,10.530550565179617,,0.7579583155758137,0.7579583155758137,0.7579583155758137,0.7579583155758137,21.526220924319965,21.526220924319965,21.526220924319965,21.526220924319965,0.4384159047723007,0.4384159047723007,0.4384159047723007,0.4384159047723007,0.96384159047723,0.96384159047723,0.96384159047723,0.96384159047723,20.747867012660784,20.747867012660784,20.747867012660784,20.747867012660784,82.99146805064314,1991.7952332154352,0.0165352326120989,2.0957441426930083e-05,0.015
2010-03-19,2010-03-30,4894.9114,1.0292589936629206,5038.131581633158,0.017,2010,3,19,2010.03,2009,6,170,25,0.4352945686531048,19.06290582163092,0.0037837252784595,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.0474382211197679,4799.131581633158,1100.0,,4,275.0,275.0,275.0,275.0,3699.131581633158,41.0,7.0,13.0,67.0,3571.1315816331585,100.0,18.0,25.0,80.0,3715.1315816331594,1243.0,990.009635364508,977.5687226357152,12.440912728792796,0.9226901052214066,0.48,988.6069452592864,0.5349,0.5349,0.5349,0.5349,10.503322623571414,10.503322623571414,10.503322623571414,10.503322623571414,,0.7559985277536849,0.7559985277536849,0.7559985277536849,0.7559985277536849,21.41504782857217,21.41504782857217,21.41504782857217,21.41504782857217,0.4361516869362967,0.4361516869362967,0.4361516869362967,0.4361516869362967,0.9636151686936296,0.9636151686936296,0.9636151686936296,0.9636151686936296,20.63586492591172,20.63586492591172,20.63586492591172,20.63586492591172,82.54345970364687,1981.043032887525,0.0163837443239006,2.084430800597143e-05,0.015
2010-03-20,2010-03-31,4894.9114,1.0292589936629206,5038.131581633158,0.017,2010,3,20,2010.03,2009,6,171,25,0.4352945686531048,0.0,0.0,0.14,2,Mod_Wet,59,11,12,13,144,239.0,0.0474382211197679,4799.131581633158,1100.0,,4,275.0,275.0,275.0,275.0,3699.131581633158,41.0,7.0,13.0,67.0,3571.1315816331585,100.0,18.0,25.0,80.0,3715.1315816331594,1243.0,990.009635364508,977.5687226357152,12.440912728792796,0.9226901052214066,0.48,988.6069452592864,0.5349,0.5349,0.5349,0.5349,10.503322623571414,10.503322623571414,10.503322623571414,10.503322623571414,,0.7559985277536849,0.7559985277536849,0.7559985277536849,0.7559985277536849,21.41504782857217,21.41504782857217,21.41504782857217,21.41504782857217,0.4361516869362967,0.4361516869362967,0.4361516869362967,0.4361516869362967,0.9636151686936296,0.9636151686936296,0.9636151686936296,0.9636151686936296,20.63586492591172,20.63586492591172,20.63586492591172,20.63586492591172,82.54345970364687,1981.043032887525,0.0163837443239006,2.084430800597143e-05,0.015
2010-03-21,2010-04-01,4839.4749,1.0281600220155551,4975.754619727727,0.018,2010,3,21,2010.03,2009,6,172,25,0.4299051991444756,62.376961905431024,0.0125361812775333,0.08,1,Wet,68,14,17,21,195,315.0,0.0633069803625559,4660.754619727727,1100.0,,4,275.0,275.0,275.0,275.0,3560.754619727727,32.0,4.0,8.0,59.00000000000003,3457.7546197277275,100.0,18.0,25.0,80.0,3652.754619727728,1243.0,990.0,977.4656309541016,12.534369045898302,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.593179633380023,10.593179633380023,10.593179633380023,10.593179633380023,,0.7624661732367635,0.7624661732367635,0.7624661732367635,0.7624661732367635,21.7830310832314,21.7830310832314,21.7830310832314,21.7830310832314,0.4436462542409654,0.4436462542409654,0.4436462542409654,0.4436462542409654,0.9643646254240964,0.9643646254240964,0.9643646254240964,0.9643646254240964,21.0067846111819,21.0067846111819,21.0067846111819,21.0067846111819,84.0271384447276,2016.6513226734623,0.0168873155664829,2.1218974354729192e-05,0.02
2010-03-22,2010-04-02,4802.7282,1.01605202564386,4879.821716226889,0.019,2010,3,22,2010.03,2009,6,173,25,0.4216165962820033,95.93290350083772,0.0196591000818394,0.08,1,Wet,68,14,17,21,195,315.0,0.0645515386253824,4564.821716226889,1100.0,,4,275.0,275.0,275.0,275.0,3464.8217162268893,32.0,4.0,8.0,59.0,3361.8217162268893,100.0,18.0,25.0,80.0,3556.8217162268893,1243.0,990.0,977.2900737406952,12.70992625930478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.768736846786505,10.768736846786505,10.768736846786505,10.768736846786505,,0.7751022694158893,0.7751022694158893,0.7751022694158893,0.7751022694158893,22.51101960014483,22.51101960014483,22.51101960014483,22.51101960014483,0.4584729042799354,0.4584729042799354,0.4584729042799354,0.4584729042799354,0.9658472904279936,0.9658472904279936,0.9658472904279936,0.9658472904279936,21.74220728557134,21.74220728557134,21.74220728557134,21.74220728557134,86.96882914228536,2087.2518994148486,0.0178221324875635,2.196182554098115e-05,0.02
2010-03-23,2010-04-03,4766.1501,1.01605202564386,4842.656463627686,0.019,2010,3,23,2010.03,2009,6,174,25,0.418405518457432,37.16525259920309,0.0076745589695128,0.08,1,Wet,68,14,17,21,195,315.0,0.0650469432151357,4527.656463627686,1100.0,,4,275.0,275.0,275.0,275.0,3427.656463627686,32.0,4.0,8.0,59.0,3324.656463627686,100.0,18.0,25.0,80.0,3519.656463627686,1243.0,990.0,977.2220613284386,12.7779386715614,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.836749259043124,10.836749259043124,10.836749259043124,10.836749259043124,,0.7799976044805852,0.7799976044805852,0.7799976044805852,0.7799976044805852,22.796264480344053,22.796264480344053,22.796264480344053,22.796264480344053,0.4642823723084328,0.4642823723084328,0.4642823723084328,0.4642823723084328,0.9664282372308431,0.9664282372308431,0.9664282372308431,0.9664282372308431,22.030953697186987,22.030953697186987,22.030953697186987,22.030953697186987,88.12381478874795,2114.971554929951,0.0181974119887772,2.225348858301716e-05,0.02
2010-03-24,2010-04-04,4729.7401,1.0142918534042853,4797.3368521495695,0.02,2010,3,24,2010.03,2009,6,175,25,0.4144899040257227,45.31961147811671,0.0094468270365067,0.08,1,Wet,68,14,17,21,195,315.0,0.0656614304369425,4482.3368521495695,1100.0,,4,275.0,275.0,275.0,275.0,3382.336852149569,32.0,4.0,8.0,59.0,3279.33685214957,100.0,18.0,25.0,80.0,3474.33685214957,1243.0,990.0,977.1391264394337,12.860873560566349,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.91968414804807,10.91968414804807,10.91968414804807,10.91968414804807,,0.785967015897735,0.785967015897735,0.785967015897735,0.785967015897735,23.14652453165357,23.14652453165357,23.14652453165357,23.14652453165357,0.4714159782414168,0.4714159782414168,0.4714159782414168,0.4714159782414168,0.9671415978241416,0.9671415978241416,0.9671415978241416,0.9671415978241416,22.385966719619123,22.385966719619123,22.385966719619123,22.385966719619123,89.54386687847649,2149.052805083436,0.0186653282098283,2.2612087595574877e-05,0.02
2010-03-25,2010-04-05,4693.4982,1.0142918534042853,4760.576988227677,0.02,2010,3,25,2010.03,2009,6,176,26,0.4113138517828712,36.759863921892254,0.0077217244911267,0.08,1,Wet,68,14,17,21,195,315.0,0.0661684499124699,4445.576988227677,1100.0,,4,275.0,275.0,275.0,275.0,3345.576988227677,32.0,4.0,8.0,59.0,3242.576988227677,100.0,18.0,25.0,80.0,3437.576988227677,1243.0,990.0,977.0718558884566,12.92814411154336,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.986954699025084,10.986954699025084,10.986954699025084,10.986954699025084,,0.7908089539512868,0.7908089539512868,0.7908089539512868,0.7908089539512868,23.432590615550605,23.432590615550605,23.432590615550605,23.432590615550605,0.4772421713961426,0.4772421713961426,0.4772421713961426,0.4772421713961426,0.9677242171396142,0.9677242171396142,0.9677242171396142,0.9677242171396142,22.67628540898678,22.67628540898678,22.67628540898678,22.67628540898678,90.70514163594711,2176.9233992627305,0.0190533924480687,2.290533879695634e-05,0.02
2010-03-26,2010-04-06,4657.4239,1.009477735901297,4701.56573370459,0.021,2010,3,26,2010.03,2009,6,177,26,0.4062152793920766,59.0112545230877,0.0125514047586419,0.08,1,Wet,68,14,17,21,195,315.0,0.0669989569095732,4386.56573370459,1100.0,,4,275.0,275.0,275.0,275.0,3286.565733704589,32.0,4.0,8.0,59.0,3183.565733704589,100.0,18.0,25.0,80.0,3378.565733704589,1243.0,990.0,976.9638652926794,13.03613470732057,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.094945294802294,11.094945294802294,11.094945294802294,11.094945294802294,,0.7985818020627593,0.7985818020627593,0.7985818020627593,0.7985818020627593,23.89549150288264,23.89549150288264,23.89549150288264,23.89549150288264,0.4866698880424162,0.4866698880424162,0.4866698880424162,0.4866698880424162,0.9686669888042416,0.9686669888042416,0.9686669888042416,0.9686669888042416,23.146773800094667,23.146773800094667,23.146773800094667,23.146773800094667,92.58709520037868,2222.090284809088,0.0196928215927388,2.3380579596055225e-05,0.02
2010-03-27,2010-04-07,4657.4239,1.009477735901297,4701.56573370459,0.021,2010,3,27,2010.03,2009,6,178,26,0.4062152793920766,0.0,0.0,0.08,1,Wet,68,14,17,21,195,315.0,0.0669989569095732,4386.56573370459,1100.0,,4,275.0,275.0,275.0,275.0,3286.565733704589,32.0,4.0,8.0,59.0,3183.565733704589,100.0,18.0,25.0,80.0,3378.565733704589,1243.0,990.0,976.9638652926794,13.03613470732057,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.094945294802294,11.094945294802294,11.094945294802294,11.094945294802294,,0.7985818020627593,0.7985818020627593,0.7985818020627593,0.7985818020627593,23.89549150288264,23.89549150288264,23.89549150288264,23.89549150288264,0.4866698880424162,0.4866698880424162,0.4866698880424162,0.4866698880424162,0.9686669888042416,0.9686669888042416,0.9686669888042416,0.9686669888042416,23.146773800094667,23.146773800094667,23.146773800094667,23.146773800094667,92.58709520037868,2222.090284809088,0.0196928215927388,2.3380579596055225e-05,0.02
2010-03-28,2010-04-08,4567.9703,0.993176831573204,4536.802269274498,0.023,2010,3,28,2010.03,2009,6,179,26,0.3919797160653166,164.76346443009157,0.0363170917864224,0.08,1,Wet,68,14,17,21,195,315.0,0.0694321641772528,4221.802269274498,1100.0,,4,275.0,275.0,275.0,275.0,3121.802269274498,32.0,4.0,8.0,59.0,3018.8022692744985,100.0,18.0,25.0,80.0,3213.8022692744985,1243.0,990.0,976.6623481527724,13.337651847227676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.3964624347094,11.3964624347094,11.3964624347094,11.3964624347094,,0.8202841263682812,0.8202841263682812,0.8202841263682812,0.8202841263682812,25.211910924448123,25.211910924448123,25.211910924448123,25.211910924448123,0.5134808742250127,0.5134808742250127,0.5134808742250127,0.5134808742250127,0.97,0.97,0.97,0.97,24.45555359671468,24.45555359671468,24.45555359671468,24.45555359671468,97.82221438685872,2347.733145284609,0.0215619303158437,2.4702579390620887e-05,0.025
2010-03-29,2010-04-09,4514.7987,0.9984176938383548,4507.654906198402,0.024,2010,3,29,2010.03,2009,6,180,26,0.389461383895542,29.147363076095644,0.0064661922180457,0.08,1,Wet,68,14,17,21,195,315.0,0.0698811258969378,4192.654906198402,1100.0,,4,275.0,275.0,275.0,275.0,3092.6549061984024,32.0,4.0,8.0,59.0,2989.6549061984024,100.0,18.0,25.0,80.0,3184.6549061984024,1243.0,990.0,976.6090084783432,13.390991521656929,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.449802109138652,11.449802109138652,11.449802109138652,11.449802109138652,,0.8241233605596485,0.8241233605596485,0.8241233605596485,0.8241233605596485,25.44846541639505,25.44846541639505,25.44846541639505,25.44846541639505,0.5182986846516304,0.5182986846516304,0.5182986846516304,0.5182986846516304,0.97,0.97,0.97,0.97,24.6850114539032,24.6850114539032,24.6850114539032,24.6850114539032,98.7400458156128,2369.7610995747077,0.021904970072096,2.4934355003942627e-05,0.025
2010-03-30,2010-04-10,4497.1581,0.9991072065460684,4493.143066687026,0.025,2010,3,30,2010.03,2009,6,181,26,0.3882075609617589,14.51183951137682,0.0032297746357043,0.08,1,Wet,68,14,17,21,195,315.0,0.0701068261848742,4178.143066687026,1100.0,,4,275.0,275.0,275.0,275.0,3078.1430666870256,32.0,4.0,8.0,59.0,2975.1430666870256,100.0,18.0,25.0,80.0,3170.1430666870256,1243.0,990.0,976.5824518120372,13.41754818796278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.476358775444504,11.476358775444504,11.476358775444504,11.476358775444504,,0.8260348319434003,0.8260348319434003,0.8260348319434003,0.8260348319434003,25.56665263978139,25.56665263978139,25.56665263978139,25.56665263978139,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.97,0.97,0.97,0.97,24.799653060587943,24.799653060587943,24.799653060587943,24.799653060587943,99.1986122423518,2380.766693816443,0.0220777773531914,2.505015460665449e-05,0.025
2010-03-31,2010-04-11,4497.1581,0.9991072065460684,4493.143066687026,0.025,2010,3,31,2010.03,2009,6,182,26,0.3882075609617589,0.0,0.0,0.08,1,Wet,68,14,17,21,195,315.0,0.0701068261848742,4178.143066687026,1100.0,,4,275.0,275.0,275.0,275.0,3078.1430666870256,32.0,4.0,8.0,59.0,2975.1430666870256,100.0,18.0,25.0,80.0,3170.1430666870256,1243.0,990.0,976.5824518120372,13.41754818796278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.476358775444504,11.476358775444504,11.476358775444504,11.476358775444504,,0.8260348319434003,0.8260348319434003,0.8260348319434003,0.8260348319434003,25.56665263978139,25.56665263978139,25.56665263978139,25.56665263978139,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.97,0.97,0.97,0.97,24.799653060587943,24.799653060587943,24.799653060587943,24.799653060587943,99.1986122423518,2380.766693816443,0.0220777773531914,2.505015460665449e-05,0.025
2010-04-01,2010-04-12,4497.1581,0.9991072065460684,4493.143066687026,0.025,2010,4,1,2010.04,2009,7,183,27,0.3882075609617589,0.0,0.0,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0656555991255171,4198.143066687026,1100.0,,4,275.0,275.0,275.0,275.0,3098.1430666870256,30.0,4.0,7.0,55.0,3002.1430666870256,100.0,18.0,25.0,80.0,3170.1430666870256,1243.0,990.0,976.5824518120372,13.41754818796278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.476358775444504,11.476358775444504,11.476358775444504,11.476358775444504,,0.8260348319434003,0.8260348319434003,0.8260348319434003,0.8260348319434003,25.56665263978139,25.56665263978139,25.56665263978139,25.56665263978139,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.5207057564110262,0.97,0.97,0.97,0.97,24.799653060587943,24.799653060587943,24.799653060587943,24.799653060587943,99.1986122423518,2380.766693816443,0.0220777773531914,2.505015460665449e-05,0.025
2010-04-02,2010-04-13,4444.4855,1.0054853034328617,4468.864851570453,0.026,2010,4,2,2010.04,2009,7,184,27,0.3861099231756871,24.27821511657293,0.00543274767149,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0660122894287865,4173.864851570453,1100.0,,4,275.0,275.0,275.0,275.0,3073.8648515704526,30.0,4.0,7.0,55.0,2977.864851570452,100.0,18.0,25.0,80.0,3145.864851570452,1243.0,990.0,976.538022678374,13.461977321626136,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.52078790910786,11.52078790910786,11.52078790910786,11.52078790910786,,0.8292327113995155,0.8292327113995155,0.8292327113995155,0.8292327113995155,25.7649913285032,25.7649913285032,25.7649913285032,25.7649913285032,0.5247452409063788,0.5247452409063788,0.5247452409063788,0.5247452409063788,0.97,0.97,0.97,0.97,24.9920415886481,24.9920415886481,24.9920415886481,24.9920415886481,99.9681663545924,2399.2359925102173,0.0223699238341167,2.5244486453179896e-05,0.025
2010-04-03,2010-04-14,4392.1861,1.0032349857691722,4406.394759529057,0.028,2010,4,3,2010.04,2009,7,185,27,0.3807125072233105,62.47009204139522,0.0141771437763946,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0669481551470274,4111.394759529057,1100.0,,4,275.0,275.0,275.0,275.0,3011.3947595290574,30.0,4.0,7.0,55.0,2915.3947595290574,100.0,18.0,25.0,80.0,3083.3947595290574,1243.0,990.0,976.4237024099382,13.576297590061811,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.635108177543536,11.635108177543536,11.635108177543536,11.635108177543536,,0.8374611508873993,0.8374611508873993,0.8374611508873993,0.8374611508873993,26.27885801652219,26.27885801652219,26.27885801652219,26.27885801652219,0.5352109575666434,0.5352109575666434,0.5352109575666434,0.5352109575666434,0.97,0.97,0.97,0.97,25.49049227602652,25.49049227602652,25.49049227602652,25.49049227602652,101.96196910410607,2447.0872584985464,0.0231395448361969,2.574797199598639e-05,0.03
2010-04-04,2010-04-15,4340.2589,0.9996331882875896,4338.666842200586,0.029,2010,4,4,2010.04,2009,7,186,27,0.3748608151661306,67.72791732847145,0.0156103060667639,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0679932363394777,4043.666842200586,1100.0,,4,275.0,275.0,275.0,275.0,2943.666842200586,30.0,4.0,7.0,55.0,2847.666842200586,100.0,18.0,25.0,80.0,3015.666842200586,1243.0,990.0,976.299760321227,13.70023967877296,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.759050266254684,11.759050266254684,11.759050266254684,11.759050266254684,,0.8463821409350688,0.8463821409350688,0.8463821409350688,0.8463821409350688,26.84170698584379,26.84170698584379,26.84170698584379,26.84170698584379,0.5466742766974295,0.5466742766974295,0.5466742766974295,0.5466742766974295,0.97,0.97,0.97,0.97,26.036455776268475,26.036455776268475,26.036455776268475,26.036455776268475,104.1458231050739,2499.499754521774,0.0240041069971279,2.6299450279059068e-05,0.03
2010-04-05,2010-04-16,4271.6002,0.9991151427865818,4267.820443750191,0.031,2010,4,5,2010.04,2009,7,187,27,0.3687396863400165,70.8463984503951,0.0166001356861539,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0691219332884538,3972.820443750191,1100.0,,4,275.0,275.0,275.0,275.0,2872.820443750191,30.0,4.0,7.0,55.00000000000003,2776.820443750191,100.0,18.0,25.0,80.0,2944.820443750191,1243.0,990.0,976.1701114120629,13.829888587937148,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.888699175418871,11.888699175418871,11.888699175418871,11.888699175418871,,0.8557138912740554,0.8557138912740554,0.8557138912740554,0.8557138912740554,27.43685408306934,27.43685408306934,27.43685408306934,27.43685408306934,0.558795398840516,0.558795398840516,0.558795398840516,0.558795398840516,0.97,0.97,0.97,0.97,26.61374846057726,26.61374846057726,26.61374846057726,26.61374846057726,106.45499384230904,2554.919852215417,0.0249436440087825,2.6882574202603293e-05,0.03
2010-04-06,2010-04-17,4220.5382,0.9976583455247472,4210.655157835995,0.032,2010,4,6,2010.04,2009,7,188,27,0.3638006056370299,57.16528591419592,0.0135763399688078,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0700603561540791,3915.655157835995,1100.0,,4,275.0,275.0,275.0,275.0,2815.655157835995,30.0,4.0,7.0,54.99999999999997,2719.655157835995,100.0,18.0,25.0,80.0,2887.655157835995,1243.0,990.0,976.0654989388398,13.934501061160177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.9933116486419,11.9933116486419,11.9933116486419,11.9933116486419,,0.8632435919769355,0.8632435919769355,0.8632435919769355,0.8632435919769355,27.92182980476404,27.92182980476404,27.92182980476404,27.92182980476404,0.568672704781345,0.568672704781345,0.568672704781345,0.568672704781345,0.97,0.97,0.97,0.97,27.08417491062112,27.08417491062112,27.08417491062112,27.08417491062112,108.33669964248448,2600.0807914196275,0.0257291788525761,2.735775243497083e-05,0.03
2010-04-07,2010-04-18,4203.5996,0.9976583455247472,4193.756222184489,0.032,2010,4,7,2010.04,2009,7,189,27,0.3623405375967399,16.89893565150578,0.0040295464867777,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0703426676160821,3898.756222184489,1100.0,,4,275.0,275.0,275.0,275.0,2798.756222184489,30.0,4.0,7.0,55.0,2702.756222184489,100.0,18.0,25.0,80.0,2870.756222184489,1243.0,990.0,976.0345738865976,13.965426113402373,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.024236700884096,12.024236700884096,12.024236700884096,12.024236700884096,,0.8642597828050075,0.8642597828050075,0.8642597828050075,0.8642597828050075,28.026780636848503,28.026780636848503,28.026780636848503,28.026780636848503,0.570810196269827,0.570810196269827,0.570810196269827,0.570810196269827,0.97,0.97,0.97,0.97,27.185977217743048,27.185977217743048,27.185977217743048,27.185977217743048,108.7439088709722,2609.8538129033327,0.0259299547016417,2.7460583048225305e-05,0.03
2010-04-08,2010-04-19,4186.702,0.9961693822117608,4170.664344844744,0.033,2010,4,8,2010.04,2009,7,190,28,0.3603453993945859,23.091877339745224,0.0055367383779729,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0707321365634811,3875.664344844744,1100.0,,4,275.0,275.0,275.0,275.0,2775.664344844744,30.0,4.0,7.0,55.0,2679.6643448447444,100.0,18.0,25.0,80.0,2847.6643448447444,1243.0,990.0,975.9923157510658,14.007684248934195,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.06649483641592,12.06649483641592,12.06649483641592,12.06649483641592,,0.8651922085655173,0.8651922085655173,0.8651922085655173,0.8651922085655173,28.155621901040043,28.155621901040043,28.155621901040043,28.155621901040043,0.5734342546036668,0.5734342546036668,0.5734342546036668,0.5734342546036668,0.97,0.97,0.97,0.97,27.31095324400884,27.31095324400884,27.31095324400884,27.31095324400884,109.24381297603536,2621.8515114248485,0.026193384061479,2.7586821458594787e-05,0.035
2010-04-09,2010-04-20,4186.702,0.9961693822117608,4170.664344844744,0.033,2010,4,9,2010.04,2009,7,191,28,0.3603453993945859,0.0,0.0,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0707321365634811,3875.664344844744,1100.0,,4,275.0,275.0,275.0,275.0,2775.664344844744,30.0,4.0,7.0,55.0,2679.6643448447444,100.0,18.0,25.0,80.0,2847.6643448447444,1243.0,990.0,975.9923157510658,14.007684248934195,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.06649483641592,12.06649483641592,12.06649483641592,12.06649483641592,,0.8651922085655173,0.8651922085655173,0.8651922085655173,0.8651922085655173,28.155621901040043,28.155621901040043,28.155621901040043,28.155621901040043,0.5734342546036668,0.5734342546036668,0.5734342546036668,0.5734342546036668,0.97,0.97,0.97,0.97,27.31095324400884,27.31095324400884,27.31095324400884,27.31095324400884,109.24381297603536,2621.8515114248485,0.026193384061479,2.7586821458594787e-05,0.035
2010-04-10,2010-04-21,4220.5382,0.9976583455247472,4210.655157835995,0.032,2010,4,10,2010.04,2009,7,192,28,0.3638006056370299,39.990812991251005,0.0094975274612143,0.19,2,Mod_Wet,70,14,18,25,168,295.0,0.0700603561540791,3915.655157835995,1100.0,,4,275.0,275.0,275.0,275.0,2815.655157835995,30.0,4.0,7.0,54.99999999999997,2719.655157835995,100.0,18.0,25.0,80.0,2887.655157835995,1243.0,990.0,976.0654989388398,13.934501061160177,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.9933116486419,11.9933116486419,11.9933116486419,11.9933116486419,,0.8632435919769355,0.8632435919769355,0.8632435919769355,0.8632435919769355,27.92182980476404,27.92182980476404,27.92182980476404,27.92182980476404,0.568672704781345,0.568672704781345,0.568672704781345,0.568672704781345,0.97,0.97,0.97,0.97,27.08417491062112,27.08417491062112,27.08417491062112,27.08417491062112,108.33669964248448,2600.0807914196275,0.0257291788525761,2.735775243497083e-05,0.03
2010-04-11,2010-04-22,4288.7031,0.9991151427865818,4284.908210125755,0.031,2010,4,11,2010.04,2009,7,193,28,0.3702160693548653,74.25305228976049,0.0173289715084891,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0688462822384104,3989.908210125755,1100.0,,4,275.0,275.0,275.0,275.0,2889.9082101257554,30.0,4.0,7.0,55.00000000000003,2793.908210125755,100.0,18.0,25.0,80.0,2961.908210125755,1243.0,990.0,976.20138202453,13.798617975469938,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.85742856295166,11.85742856295166,11.85742856295166,11.85742856295166,,0.8534631237946186,0.8534631237946186,0.8534631237946186,0.8534631237946186,27.29271066224415,27.29271066224415,27.29271066224415,27.29271066224415,0.5558596876220805,0.5558596876220805,0.5558596876220805,0.5558596876220805,0.97,0.97,0.97,0.97,26.473929342376824,26.473929342376824,26.473929342376824,26.473929342376824,105.8957173695073,2541.497216868175,0.0247136489690171,2.67413427700776e-05,0.03
2010-04-12,2010-04-23,4323.0324,0.9963276779215,4307.15683267141,0.03,2010,4,12,2010.04,2009,7,194,28,0.3721383503428098,22.248622545654143,0.0051655009116199,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0684906567047463,4012.1568326714096,1100.0,,4,275.0,275.0,275.0,275.0,2912.1568326714096,30.0,4.0,7.0,55.0,2816.1568326714096,100.0,18.0,25.0,80.0,2984.1568326714096,1243.0,990.0,976.2420970037888,13.757902996211328,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.816713583693051,11.816713583693051,11.816713583693051,11.816713583693051,,0.8505325783396067,0.8505325783396067,0.8505325783396067,0.8505325783396067,27.105601908445173,27.105601908445173,27.105601908445173,27.105601908445173,0.5520489187056044,0.5520489187056044,0.5520489187056044,0.5520489187056044,0.97,0.97,0.97,0.97,26.292433851191817,26.292433851191817,26.292433851191817,26.292433851191817,105.16973540476728,2524.0736497144144,0.0244174381130065,2.6558013991102844e-05,0.03
2010-04-13,2010-04-24,4374.8357,1.0032349857691722,4388.988231231966,0.028,2010,4,13,2010.04,2009,7,195,28,0.3792085831784418,81.83139856055641,0.0186447067636786,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0672136684944345,4093.988231231966,1100.0,,4,275.0,275.0,275.0,275.0,2993.988231231966,30.0,4.0,7.0,55.0,2897.988231231966,100.0,18.0,25.0,80.0,3065.988231231966,1243.0,990.0,976.3918484631544,13.608151536845526,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.666962124327249,11.666962124327249,11.666962124327249,11.666962124327249,,0.8397539050695462,0.8397539050695462,0.8397539050695462,0.8397539050695462,26.42294455094282,26.42294455094282,26.42294455094282,26.42294455094282,0.5381455102025015,0.5381455102025015,0.5381455102025015,0.5381455102025015,0.97,0.97,0.97,0.97,25.630256214414533,25.630256214414533,25.630256214414533,25.630256214414533,102.52102485765812,2460.504596583796,0.0233586921304824,2.588914769132781e-05,0.03
2010-04-14,2010-04-25,4444.4855,1.0054853034328617,4468.864851570453,0.026,2010,4,14,2010.04,2009,7,196,28,0.3861099231756871,79.87662033848665,0.0178740290860253,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0660122894287865,4173.864851570453,1100.0,,4,275.0,275.0,275.0,275.0,3073.8648515704526,30.0,4.0,7.0,55.0,2977.864851570452,100.0,18.0,25.0,80.0,3145.864851570452,1243.0,990.0,976.538022678374,13.461977321626136,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.52078790910786,11.52078790910786,11.52078790910786,11.52078790910786,,0.8292327113995155,0.8292327113995155,0.8292327113995155,0.8292327113995155,25.7649913285032,25.7649913285032,25.7649913285032,25.7649913285032,0.5247452409063788,0.5247452409063788,0.5247452409063788,0.5247452409063788,0.97,0.97,0.97,0.97,24.9920415886481,24.9920415886481,24.9920415886481,24.9920415886481,99.9681663545924,2399.2359925102173,0.0223699238341167,2.5244486453179896e-05,0.025
2010-04-15,2010-04-26,4514.7987,0.9984176938383548,4507.654906198402,0.024,2010,4,15,2010.04,2009,7,197,29,0.389461383895542,38.79005462794976,0.0086053736222376,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0654442290145925,4212.654906198402,1100.0,,4,275.0,275.0,275.0,275.0,3112.6549061984024,30.0,4.0,7.0,55.0,3016.6549061984024,100.0,18.0,25.0,80.0,3184.6549061984024,1243.0,990.0,976.6090084783432,13.390991521656929,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.449802109138652,11.449802109138652,11.449802109138652,11.449802109138652,,0.8241233605596485,0.8241233605596485,0.8241233605596485,0.8241233605596485,25.44846541639505,25.44846541639505,25.44846541639505,25.44846541639505,0.5182986846516304,0.5182986846516304,0.5182986846516304,0.5182986846516304,0.97,0.97,0.97,0.97,24.6850114539032,24.6850114539032,24.6850114539032,24.6850114539032,98.7400458156128,2369.7610995747077,0.021904970072096,2.4934355003942627e-05,0.025
2010-04-16,2010-04-27,4567.9703,0.993176831573204,4536.802269274498,0.023,2010,4,16,2010.04,2009,7,198,29,0.3919797160653166,29.147363076095644,0.006424649201376,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0650237728009192,4241.802269274498,1100.0,,4,275.0,275.0,275.0,275.0,3141.802269274498,30.0,4.0,7.0,55.0,3045.8022692744976,100.0,18.0,25.0,80.0,3213.8022692744976,1243.0,990.0,976.6623481527724,13.337651847227676,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.3964624347094,11.3964624347094,11.3964624347094,11.3964624347094,,0.8202841263682812,0.8202841263682812,0.8202841263682812,0.8202841263682812,25.211910924448123,25.211910924448123,25.211910924448123,25.211910924448123,0.5134808742250127,0.5134808742250127,0.5134808742250127,0.5134808742250127,0.97,0.97,0.97,0.97,24.45555359671468,24.45555359671468,24.45555359671468,24.45555359671468,97.82221438685872,2347.733145284609,0.0215619303158437,2.4702579390620887e-05,0.025
2010-04-17,2010-04-28,4603.6264,1.0010095903033338,4608.274176573612,0.022,2010,4,17,2010.04,2009,7,199,29,0.39815488885596,71.47190729911382,0.015509473733669,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0640152883045993,4313.274176573612,1100.0,,4,275.0,275.0,275.0,275.0,3213.274176573612,30.0,4.0,7.0,55.0,3117.274176573612,100.0,18.0,25.0,80.0,3285.274176573612,1243.0,990.0,976.7931417431296,13.206858256870303,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.265668844352028,11.265668844352028,11.265668844352028,11.265668844352028,,0.810869985215663,0.810869985215663,0.810869985215663,0.810869985215663,24.636533457382114,24.636533457382114,24.636533457382114,24.636533457382114,0.5017623922073751,0.5017623922073751,0.5017623922073751,0.5017623922073751,0.97,0.97,0.97,0.97,23.89743745366065,23.89743745366065,23.89743745366065,23.89743745366065,95.5897498146426,2294.1539955514227,0.0207430691299961,2.4138825710768336e-05,0.02
2010-04-18,2010-04-29,4675.4401,1.009477735901297,4719.752686490133,0.021,2010,4,18,2010.04,2009,7,200,29,0.4077866321127475,111.47850991652103,0.0236195659648901,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0625032749797274,4424.752686490133,1100.0,,4,275.0,275.0,275.0,275.0,3324.752686490133,30.0,4.0,7.0,55.0,3228.752686490133,100.0,18.0,25.0,80.0,3396.752686490133,1243.0,990.0,976.9971474162768,13.002852583723095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.06166317120482,11.06166317120482,11.06166317120482,11.06166317120482,,0.7961862518790737,0.7961862518790737,0.7961862518790737,0.7961862518790737,23.75234526129637,23.75234526129637,23.75234526129637,23.75234526129637,0.4837544859734494,0.4837544859734494,0.4837544859734494,0.4837544859734494,0.9683754485973448,0.9683754485973448,0.9683754485973448,0.9683754485973448,23.00118799764689,23.00118799764689,23.00118799764689,23.00118799764689,92.00475199058756,2208.114047774101,0.0194935536037604,2.3233523229946355e-05,0.02
2010-04-19,2010-04-30,4747.9241,1.0142918534042853,4815.780735211873,0.02,2010,4,19,2010.04,2009,7,201,29,0.4160834555223058,96.02804872174056,0.0199402867368121,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0612569417546418,4520.780735211873,1100.0,,4,275.0,275.0,275.0,275.0,3420.780735211873,30.0,4.0,7.0,55.0,3324.780735211873,100.0,18.0,25.0,80.0,3492.780735211873,1243.0,990.0,977.1728787454376,12.827121254562256,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.88593184204398,10.88593184204398,10.88593184204398,10.88593184204398,,0.7835376233557865,0.7835376233557865,0.7835376233557865,0.7835376233557865,23.003655715243383,23.003655715243383,23.003655715243383,23.003655715243383,0.4685062263797023,0.4685062263797023,0.4685062263797023,0.4685062263797023,0.9668506226379702,0.9668506226379702,0.9668506226379702,0.9668506226379702,22.241098851232564,22.241098851232564,22.241098851232564,22.241098851232564,88.96439540493026,2135.145489718326,0.0184735145340906,2.246575641538643e-05,0.02
2010-04-20,2010-05-01,4802.7282,1.01605202564386,4879.821716226889,0.019,2010,4,20,2010.04,2009,7,202,29,0.4216165962820033,64.04098101501586,0.0131236313003116,0.21,2,Mod_Wet,70,14,18,25,168,295.0,0.0604530282364692,4584.821716226889,1100.0,,4,275.0,275.0,275.0,275.0,3484.8217162268893,30.0,4.0,7.0,55.0,3388.821716226889,100.0,18.0,25.0,80.0,3556.821716226889,1243.0,990.0,977.2900737406952,12.70992625930478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.768736846786505,10.768736846786505,10.768736846786505,10.768736846786505,,0.7751022694158893,0.7751022694158893,0.7751022694158893,0.7751022694158893,22.51101960014483,22.51101960014483,22.51101960014483,22.51101960014483,0.4584729042799354,0.4584729042799354,0.4584729042799354,0.4584729042799354,0.9658472904279936,0.9658472904279936,0.9658472904279936,0.9658472904279936,21.74220728557134,21.74220728557134,21.74220728557134,21.74220728557134,86.96882914228536,2087.2518994148486,0.0178221324875635,2.196182554098115e-05,0.02
2010-04-21,2010-05-02,4857.9115,1.0281600220155551,4994.710394789618,0.018,2010,4,21,2010.04,2009,7,203,29,0.431542978109823,114.88867856272827,0.0230020700865014,0.09,1,Wet,84,14,20,27,219,364.0,0.0728770982156878,4630.710394789618,1100.0,,4,275.0,275.0,275.0,275.0,3530.7103947896176,16.0,4.0,5.0,53.0,3452.7103947896176,100.0,18.0,25.0,80.0,3671.7103947896176,1243.0,990.0,977.500320022465,12.499679977535038,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.55849056501676,10.55849056501676,10.55849056501676,10.55849056501676,,0.7599693552724252,0.7599693552724252,0.7599693552724252,0.7599693552724252,21.640600602562763,21.640600602562763,21.640600602562763,21.640600602562763,0.440745429787429,0.440745429787429,0.440745429787429,0.440745429787429,0.9640745429787428,0.9640745429787428,0.9640745429787428,0.9640745429787428,20.863152135701203,20.863152135701203,20.863152135701203,20.863152135701203,83.45260854280481,2002.862605027316,0.0167081976624432,2.1073891046162832e-05,0.02
2010-04-22,2010-05-03,4894.9114,1.0292589936629206,5038.131581633158,0.017,2010,4,22,2010.04,2009,7,204,30,0.4352945686531048,43.42118684354045,0.0086185098860528,0.09,1,Wet,84,14,20,27,219,364.0,0.0722490062242491,4674.131581633158,1100.0,,4,275.0,275.0,275.0,275.0,3574.131581633158,16.0,4.0,5.0,53.0,3496.131581633158,100.0,18.0,25.0,80.0,3715.131581633158,1243.0,990.009635364508,977.5687226357152,12.440912728792796,0.9226901052214066,0.48,988.6069452592864,0.5349,0.5349,0.5349,0.5349,10.503322623571414,10.503322623571414,10.503322623571414,10.503322623571414,,0.7559985277536849,0.7559985277536849,0.7559985277536849,0.7559985277536849,21.41504782857217,21.41504782857217,21.41504782857217,21.41504782857217,0.4361516869362967,0.4361516869362967,0.4361516869362967,0.4361516869362967,0.9636151686936296,0.9636151686936296,0.9636151686936296,0.9636151686936296,20.63586492591172,20.63586492591172,20.63586492591172,20.63586492591172,82.54345970364687,1981.043032887525,0.0163837443239006,2.084430800597143e-05,0.015
2010-04-23,2010-05-04,4932.0805,1.0361660584290755,5110.454411539905,0.016,2010,4,23,2010.04,2009,7,205,30,0.4415432611570478,72.32282990674685,0.0141519372021859,0.09,1,Wet,84,14,20,27,219,364.0,0.0712265428252431,4746.454411539905,1100.0,,4,275.0,275.0,275.0,275.0,3646.454411539905,16.0,4.0,5.0,53.0,3568.4544115399044,100.0,18.0,25.0,80.0,3787.454411539904,1243.0,990.0155157168392,977.6800997937714,12.335415923067671,0.9204934893033516,0.48,988.6150222275356,0.5349,0.5349,0.5349,0.5349,10.400022433764311,10.400022433764311,10.400022433764311,10.400022433764311,,0.7485632813835901,0.7485632813835901,0.7485632813835901,0.7485632813835901,20.99588520827218,20.99588520827218,20.99588520827218,20.99588520827218,0.42761477002591,0.42761477002591,0.42761477002591,0.42761477002591,0.962761477002591,0.962761477002591,0.962761477002591,0.962761477002591,20.214029454092977,20.214029454092977,20.214029454092977,20.214029454092977,80.8561178163719,1940.5468275929256,0.0158217080723371,2.0418211569790885e-05,0.015
2010-04-24,2010-05-05,4932.0805,1.0361660584290755,5110.454411539905,0.016,2010,4,24,2010.04,2009,7,206,30,0.4415432611570478,0.0,0.0,0.09,1,Wet,84,14,20,27,219,364.0,0.0712265428252431,4746.454411539905,1100.0,,4,275.0,275.0,275.0,275.0,3646.454411539905,16.0,4.0,5.0,53.0,3568.4544115399044,100.0,18.0,25.0,80.0,3787.454411539904,1243.0,990.0155157168392,977.6800997937714,12.335415923067671,0.9204934893033516,0.48,988.6150222275356,0.5349,0.5349,0.5349,0.5349,10.400022433764311,10.400022433764311,10.400022433764311,10.400022433764311,,0.7485632813835901,0.7485632813835901,0.7485632813835901,0.7485632813835901,20.99588520827218,20.99588520827218,20.99588520827218,20.99588520827218,0.42761477002591,0.42761477002591,0.42761477002591,0.42761477002591,0.962761477002591,0.962761477002591,0.962761477002591,0.962761477002591,20.214029454092977,20.214029454092977,20.214029454092977,20.214029454092977,80.8561178163719,1940.5468275929256,0.0158217080723371,2.0418211569790885e-05,0.015
2010-04-25,2010-05-06,4969.419,1.0361660584290755,5149.143297912559,0.016,2010,4,25,2010.04,2009,7,207,30,0.4448859809396452,38.68888637265445,0.0075136550168139,0.09,1,Wet,84,14,20,27,219,364.0,0.0706913711544139,4785.143297912559,1100.0,,4,275.0,275.0,275.0,275.0,3685.1432979125593,16.0,4.0,5.0,53.0,3607.1432979125593,100.0,18.0,25.0,80.0,3826.1432979125593,1243.0,990.0186613941236,977.7396806787854,12.278980715338092,0.9193184160413034,0.48,988.6193429780822,0.5349,0.5349,0.5349,0.5349,10.344762299296796,10.344762299296796,10.344762299296796,10.344762299296796,,0.7445858180800105,0.7445858180800105,0.7445858180800105,0.7445858180800105,20.77335626408978,20.77335626408978,20.77335626408978,20.77335626408978,0.4230826123032541,0.4230826123032541,0.4230826123032541,0.4230826123032541,0.9623082612303254,0.9623082612303254,0.9623082612303254,0.9623082612303254,19.990372346414325,19.990372346414325,19.990372346414325,19.990372346414325,79.9614893856573,1919.0757452557752,0.0155290860555528,2.019229529940841e-05,0.015
2010-04-26,2010-05-07,4969.419,1.0361660584290755,5149.143297912559,0.016,2010,4,26,2010.04,2009,7,208,30,0.4448859809396452,0.0,0.0,0.09,1,Wet,84,14,20,27,219,364.0,0.0706913711544139,4785.143297912559,1100.0,,4,275.0,275.0,275.0,275.0,3685.1432979125593,16.0,4.0,5.0,53.0,3607.1432979125593,100.0,18.0,25.0,80.0,3826.1432979125593,1243.0,990.0186613941236,977.7396806787854,12.278980715338092,0.9193184160413034,0.48,988.6193429780822,0.5349,0.5349,0.5349,0.5349,10.344762299296796,10.344762299296796,10.344762299296796,10.344762299296796,,0.7445858180800105,0.7445858180800105,0.7445858180800105,0.7445858180800105,20.77335626408978,20.77335626408978,20.77335626408978,20.77335626408978,0.4230826123032541,0.4230826123032541,0.4230826123032541,0.4230826123032541,0.9623082612303254,0.9623082612303254,0.9623082612303254,0.9623082612303254,19.990372346414325,19.990372346414325,19.990372346414325,19.990372346414325,79.9614893856573,1919.0757452557752,0.0155290860555528,2.019229529940841e-05,0.015
