Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2010-04-27,2010-05-08,4932.0805,1.0361660584290755,5110.454411539905,0.016,2010,4,27,2010.04,2009,7,209,30,0.4415432611570478,38.68888637265445,0.0075705374233045,0.09,1,Wet,84,14,20,27,219,364.0,0.0712265428252431,4746.454411539905,1100.0,,4,275.0,275.0,275.0,275.0,3646.454411539905,16.0,4.0,5.0,53.0,3568.4544115399044,100.0,18.0,25.0,80.0,3787.454411539904,1243.0,990.0155157168392,977.6800997937714,12.335415923067671,0.9204934893033516,0.48,988.6150222275356,0.5349,0.5349,0.5349,0.5349,10.400022433764311,10.400022433764311,10.400022433764311,10.400022433764311,,0.7485632813835901,0.7485632813835901,0.7485632813835901,0.7485632813835901,20.99588520827218,20.99588520827218,20.99588520827218,20.99588520827218,0.42761477002591,0.42761477002591,0.42761477002591,0.42761477002591,0.962761477002591,0.962761477002591,0.962761477002591,0.962761477002591,20.214029454092977,20.214029454092977,20.214029454092977,20.214029454092977,80.8561178163719,1940.5468275929256,0.0158217080723371,2.0418211569790885e-05,0.015
2010-04-28,2010-05-09,4913.4748,1.0292589936629206,5057.238128036121,0.017,2010,4,28,2010.04,2009,7,210,30,0.4369453742623209,53.21628350378342,0.0105227956755219,0.09,1,Wet,84,14,20,27,219,364.0,0.071976045182067,4693.238128036121,1100.0,,4,275.0,275.0,275.0,275.0,3593.238128036121,16.0,4.0,5.0,53.0,3515.238128036121,100.0,18.0,25.0,80.0,3734.2381280361215,1243.0,990.0111888604764,977.5981467171756,12.413042143300686,0.9221097940800536,0.48,988.6090790663962,0.5349,0.5349,0.5349,0.5349,10.476032349220638,10.476032349220638,10.476032349220638,10.476032349220638,,0.7540342534025497,0.7540342534025497,0.7540342534025497,0.7540342534025497,21.303909036968783,21.303909036968783,21.303909036968783,21.303909036968783,0.4338881677590383,0.4338881677590383,0.4338881677590383,0.4338881677590383,0.9633888167759038,0.9633888167759038,0.9633888167759038,0.9633888167759038,20.52394771982684,20.52394771982684,20.52394771982684,20.52394771982684,82.09579087930736,1970.2989811033767,0.0162333251472158,2.073126032305741e-05,0.015
2010-04-29,2010-05-10,4876.3904,1.0292589936629206,5019.068675811527,0.017,2010,4,29,2010.04,2009,7,211,31,0.4336475335901159,38.16945222459435,0.007604887418366,0.09,1,Wet,84,14,20,27,219,364.0,0.0725234149024958,4655.068675811527,1100.0,,4,275.0,275.0,275.0,275.0,3555.068675811527,16.0,4.0,5.0,53.0,3477.068675811527,100.0,18.0,25.0,80.0,3696.068675811527,1243.0,990.0080854168242,977.5393657607498,12.468719656074429,0.9232690908947618,0.48,988.6048163259294,0.5349,0.5349,0.5349,0.5349,10.530550565179617,10.530550565179617,10.530550565179617,10.530550565179617,,0.7579583155758137,0.7579583155758137,0.7579583155758137,0.7579583155758137,21.526220924319965,21.526220924319965,21.526220924319965,21.526220924319965,0.4384159047723007,0.4384159047723007,0.4384159047723007,0.4384159047723007,0.96384159047723,0.96384159047723,0.96384159047723,0.96384159047723,20.747867012660784,20.747867012660784,20.747867012660784,20.747867012660784,82.99146805064314,1991.7952332154352,0.0165352326120989,2.0957441426930083e-05,0.015
2010-04-30,2010-05-11,4857.9115,1.0281600220155551,4994.710394789618,0.018,2010,4,30,2010.04,2009,7,212,31,0.431542978109823,24.358281021909534,0.0048768154901072,0.09,1,Wet,84,14,20,27,219,364.0,0.0728770982156878,4630.710394789618,1100.0,,4,275.0,275.0,275.0,275.0,3530.7103947896176,16.0,4.0,5.0,53.0,3452.7103947896176,100.0,18.0,25.0,80.0,3671.7103947896176,1243.0,990.0,977.500320022465,12.499679977535038,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.55849056501676,10.55849056501676,10.55849056501676,10.55849056501676,,0.7599693552724252,0.7599693552724252,0.7599693552724252,0.7599693552724252,21.640600602562763,21.640600602562763,21.640600602562763,21.640600602562763,0.440745429787429,0.440745429787429,0.440745429787429,0.440745429787429,0.9640745429787428,0.9640745429787428,0.9640745429787428,0.9640745429787428,20.863152135701203,20.863152135701203,20.863152135701203,20.863152135701203,83.45260854280481,2002.862605027316,0.0167081976624432,2.1073891046162832e-05,0.02
2010-05-01,2010-05-12,4857.9115,1.0281600220155551,4994.710394789618,0.018,2010,5,1,2010.05,2009,8,213,31,0.431542978109823,0.0,0.0,0.03,1,Wet,71,14,18,24,213,340.0,0.0680720148168513,4654.710394789618,1100.0,,4,275.0,275.0,275.0,275.0,3554.7103947896176,29.0,4.0,7.0,56.0,3458.7103947896176,100.0,18.0,25.0,80.0,3671.7103947896176,1243.0,990.0,977.500320022465,12.499679977535038,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.55849056501676,10.55849056501676,10.55849056501676,10.55849056501676,,0.7599693552724252,0.7599693552724252,0.7599693552724252,0.7599693552724252,21.640600602562763,21.640600602562763,21.640600602562763,21.640600602562763,0.440745429787429,0.440745429787429,0.440745429787429,0.440745429787429,0.9640745429787428,0.9640745429787428,0.9640745429787428,0.9640745429787428,20.863152135701203,20.863152135701203,20.863152135701203,20.863152135701203,83.45260854280481,2002.862605027316,0.0167081976624432,2.1073891046162832e-05,0.02
2010-05-02,2010-05-13,4747.9241,1.0142918534042853,4815.780735211873,0.02,2010,5,2,2010.05,2009,8,214,31,0.4160834555223058,178.92965957774413,0.0371548601184127,0.03,1,Wet,71,14,18,24,213,340.0,0.0706012210053499,4475.780735211873,1100.0,,4,275.0,275.0,275.0,275.0,3375.780735211873,29.0,4.0,7.0,56.0,3279.780735211873,100.0,18.0,25.0,80.0,3492.780735211873,1243.0,990.0,977.1728787454376,12.827121254562256,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,10.88593184204398,10.88593184204398,10.88593184204398,10.88593184204398,,0.7835376233557865,0.7835376233557865,0.7835376233557865,0.7835376233557865,23.003655715243383,23.003655715243383,23.003655715243383,23.003655715243383,0.4685062263797023,0.4685062263797023,0.4685062263797023,0.4685062263797023,0.9668506226379702,0.9668506226379702,0.9668506226379702,0.9668506226379702,22.241098851232564,22.241098851232564,22.241098851232564,22.241098851232564,88.96439540493026,2135.145489718326,0.0184735145340906,2.246575641538643e-05,0.02
2010-05-03,2010-05-14,4675.4401,1.009477735901297,4719.752686490133,0.021,2010,5,3,2010.05,2009,8,215,31,0.4077866321127475,96.02804872174056,0.020345991644141,0.03,1,Wet,71,14,18,24,213,340.0,0.0720376728579909,4379.752686490133,1100.0,,4,275.0,275.0,275.0,275.0,3279.752686490133,29.0,4.0,7.0,56.0,3183.7526864901324,100.0,18.0,25.0,80.0,3396.7526864901324,1243.0,990.0,976.9971474162768,13.002852583723095,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.06166317120482,11.06166317120482,11.06166317120482,11.06166317120482,,0.7961862518790737,0.7961862518790737,0.7961862518790737,0.7961862518790737,23.75234526129637,23.75234526129637,23.75234526129637,23.75234526129637,0.4837544859734494,0.4837544859734494,0.4837544859734494,0.4837544859734494,0.9683754485973448,0.9683754485973448,0.9683754485973448,0.9683754485973448,23.00118799764689,23.00118799764689,23.00118799764689,23.00118799764689,92.00475199058756,2208.114047774101,0.0194935536037604,2.3233523229946355e-05,0.02
2010-05-04,2010-05-15,4603.6264,1.0010095903033338,4608.274176573612,0.022,2010,5,4,2010.05,2009,8,216,31,0.39815488885596,111.47850991652103,0.0241909456002482,0.03,1,Wet,71,14,18,24,213,340.0,0.073780332283267,4268.274176573612,1100.0,,4,275.0,275.0,275.0,275.0,3168.274176573612,29.0,4.0,7.0,56.0,3072.274176573612,100.0,18.0,25.0,80.0,3285.274176573612,1243.0,990.0,976.7931417431296,13.206858256870303,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.265668844352028,11.265668844352028,11.265668844352028,11.265668844352028,,0.810869985215663,0.810869985215663,0.810869985215663,0.810869985215663,24.636533457382114,24.636533457382114,24.636533457382114,24.636533457382114,0.5017623922073751,0.5017623922073751,0.5017623922073751,0.5017623922073751,0.97,0.97,0.97,0.97,23.89743745366065,23.89743745366065,23.89743745366065,23.89743745366065,95.5897498146426,2294.1539955514227,0.0207430691299961,2.4138825710768336e-05,0.02
2010-05-05,2010-05-16,4532.4809,0.9984176938383548,4525.309127544389,0.023,2010,5,5,2010.05,2009,8,217,31,0.3909867086198353,82.96504902922244,0.0183335649987391,0.03,1,Wet,71,14,18,24,213,340.0,0.0751329888008109,4185.309127544389,1100.0,,4,275.0,275.0,275.0,275.0,3085.3091275443894,29.0,4.0,7.0,56.0,2989.3091275443894,100.0,18.0,25.0,80.0,3202.3091275443894,1243.0,990.0,976.6413157034062,13.358684296593765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.417494884075488,11.417494884075488,11.417494884075488,11.417494884075488,,0.8217979807290083,0.8217979807290083,0.8217979807290083,0.8217979807290083,25.305055188199475,25.305055188199475,25.305055188199475,25.305055188199475,0.515377906073309,0.515377906073309,0.515377906073309,0.515377906073309,0.97,0.97,0.97,0.97,24.54590353255349,24.54590353255349,24.54590353255349,24.54590353255349,98.18361413021395,2356.4067391251347,0.0216965540613779,2.479384195207423e-05,0.025
2010-05-06,2010-05-17,4462.0015,1.0054853034328617,4486.476932145383,0.026,2010,5,6,2010.05,2009,8,218,32,0.3876316069373611,38.8321953990062,0.0086553872863527,0.03,1,Wet,71,14,18,24,213,340.0,0.0757832939168631,4146.476932145383,1100.0,,4,275.0,275.0,275.0,275.0,3046.476932145383,29.0,4.0,7.0,56.0,2950.476932145383,100.0,18.0,25.0,80.0,3163.476932145383,1243.0,990.0,976.570252785826,13.429747214173972,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.488557801655697,11.488557801655697,11.488557801655697,11.488557801655697,,0.8269128822695888,0.8269128822695888,0.8269128822695888,0.8269128822695888,25.62103470220053,25.62103470220053,25.62103470220053,25.62103470220053,0.5218133340570372,0.5218133340570372,0.5218133340570372,0.5218133340570372,0.97,0.97,0.97,0.97,24.852403661134517,24.852403661134517,24.852403661134517,24.852403661134517,99.40961464453804,2385.830751468913,0.0221576118963797,2.5103438041550014e-05,0.025
2010-05-07,2010-05-18,4374.8357,1.0032349857691722,4388.988231231966,0.028,2010,5,7,2010.05,2009,8,219,32,0.3792085831784418,97.48870091341722,0.0222121126276186,0.03,1,Wet,71,14,18,24,213,340.0,0.0774666009766364,4048.988231231966,1100.0,,4,275.0,275.0,275.0,275.0,2948.988231231966,29.0,3.999999999999986,7.0,56.0,2852.988231231966,100.0,18.0,25.0,80.0,3065.988231231966,1243.0,990.0,976.3918484631544,13.608151536845526,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.666962124327249,11.666962124327249,11.666962124327249,11.666962124327249,,0.8397539050695462,0.8397539050695462,0.8397539050695462,0.8397539050695462,26.42294455094282,26.42294455094282,26.42294455094282,26.42294455094282,0.5381455102025015,0.5381455102025015,0.5381455102025015,0.5381455102025015,0.97,0.97,0.97,0.97,25.630256214414533,25.630256214414533,25.630256214414533,25.630256214414533,102.52102485765812,2460.504596583796,0.0233586921304824,2.588914769132781e-05,0.03
2010-05-08,2010-05-19,4305.8472,0.9991151427865818,4302.037140045203,0.031,2010,5,8,2010.05,2009,8,220,32,0.3716960088999055,86.95109118676281,0.0202116086765929,0.03,1,Wet,71,14,18,24,213,340.0,0.0790323256010819,3962.037140045203,1100.0,,4,275.0,275.0,275.0,275.0,2862.037140045203,29.0,4.000000000000014,7.0,56.0,2766.037140045203,100.0,18.0,25.0,80.0,2979.037140045203,1243.0,990.0,976.2327279662828,13.76727203371729,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.826082621199014,11.826082621199014,11.826082621199014,11.826082621199014,,0.8512069343329265,0.8512069343329265,0.8512069343329265,0.8512069343329265,27.14860101716644,27.14860101716644,27.14860101716644,27.14860101716644,0.5529246643007422,0.5529246643007422,0.5529246643007422,0.5529246643007422,0.97,0.97,0.97,0.97,26.334142986651447,26.334142986651447,26.334142986651447,26.334142986651447,105.3365719466058,2528.077726718539,0.0244852772111351,2.660014443096106e-05,0.03
2010-05-09,2010-05-20,4254.5385,0.9976583455247472,4244.57584088134,0.032,2010,5,9,2010.05,2009,8,221,32,0.3667313526521478,57.46129916386326,0.0135375833341057,0.03,1,Wet,71,14,18,24,213,340.0,0.0801022322949948,3904.57584088134,1100.0,,4,275.0,275.0,275.0,275.0,2804.57584088134,29.0,4.0,7.0,56.0,2708.5758408813394,100.0,18.0,25.0,80.0,2921.5758408813394,1243.0,990.0,976.1275737888128,13.87242621118719,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.931236798668913,11.931236798668913,11.931236798668913,11.931236798668913,,0.8587756253275256,0.8587756253275256,0.8587756253275256,0.8587756253275256,27.63354280018441,27.63354280018441,27.63354280018441,27.63354280018441,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.5628012790261591,0.97,0.97,0.97,0.97,26.80453651617888,26.80453651617888,26.80453651617888,26.80453651617888,107.21814606471553,2573.2355055531725,0.0252600377715133,2.7075289410281697e-05,0.03
2010-05-10,2010-05-21,4186.702,0.9961693822117608,4170.664344844744,0.033,2010,5,10,2010.05,2009,8,222,32,0.3603453993945859,73.91149603659595,0.0177217560382091,0.03,1,Wet,71,14,18,24,213,340.0,0.0815217845138426,3830.664344844744,1100.0,,4,275.0,275.0,275.0,275.0,2730.664344844744,29.0,4.0,7.0,56.0,2634.664344844744,100.0,18.0,25.0,80.0,2847.664344844744,1243.0,990.0,975.9923157510658,14.007684248934195,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.06649483641592,12.06649483641592,12.06649483641592,12.06649483641592,,0.8651922085655173,0.8651922085655173,0.8651922085655173,0.8651922085655173,28.155621901040043,28.155621901040043,28.155621901040043,28.155621901040043,0.5734342546036668,0.5734342546036668,0.5734342546036668,0.5734342546036668,0.97,0.97,0.97,0.97,27.31095324400884,27.31095324400884,27.31095324400884,27.31095324400884,109.24381297603536,2621.8515114248485,0.026193384061479,2.7586821458594787e-05,0.035
2010-05-11,2010-05-22,4119.521,0.9937528900407524,4093.7858993335694,0.034,2010,5,11,2010.05,2009,8,223,32,0.3537031017024204,76.8784455111745,0.0187793029243883,0.05,1,Wet,71,14,18,24,213,340.0,0.0830527068001648,3753.7858993335694,1100.0,,4,275.0,275.0,275.0,275.0,2653.785899333569,29.0,4.0,7.0,56.0,2557.785899333569,100.0,18.0,25.0,80.0,2770.785899333569,1243.0,990.0,975.8516281957804,14.148371804219664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.207182391701387,12.207182391701387,12.207182391701387,12.207182391701387,,0.8682964794728911,0.8682964794728911,0.8682964794728911,0.8682964794728911,28.58609726343043,28.58609726343043,28.58609726343043,28.58609726343043,0.5822015735932877,0.5822015735932877,0.5822015735932877,0.5822015735932877,0.97,0.97,0.97,0.97,27.728514345527515,27.728514345527515,27.728514345527515,27.728514345527515,110.91405738211006,2661.9373771706414,0.0270932726110971,2.800860034901769e-05,0.035
2010-05-12,2010-05-23,4052.9931,0.9996429456641102,4051.545961240313,0.035,2010,5,12,2010.05,2009,8,224,32,0.3500535710511631,42.239938093256114,0.0104256346829951,0.05,1,Wet,71,14,18,24,213,340.0,0.0839185839806972,3711.545961240313,1100.0,,4,275.0,275.0,275.0,275.0,2611.545961240313,29.0,4.0,7.0,56.0,2515.5459612403124,100.0,18.0,25.0,80.0,2728.5459612403124,1243.0,990.0,975.7743291090698,14.225670890930246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.28448147841197,12.28448147841197,12.28448147841197,12.28448147841197,,0.8700020838211602,0.8700020838211602,0.8700020838211602,0.8700020838211602,28.823619498333613,28.823619498333613,28.823619498333613,28.823619498333613,0.5870390936524157,0.5870390936524157,0.5870390936524157,0.5870390936524157,0.97,0.97,0.97,0.97,27.958910913383605,27.958910913383605,27.958910913383605,27.958910913383605,111.83564365353442,2684.055447684826,0.0276032025116895,2.8241324154932933e-05,0.035
2010-05-13,2010-05-24,4003.5246,1.0068859865754054,4031.0928166499048,0.036,2010,5,13,2010.05,2009,8,225,33,0.3482864193585518,20.4531445904081,0.0050738461059316,0.05,1,Wet,71,14,18,24,213,340.0,0.084344373961243,3691.0928166499048,1100.0,,4,275.0,275.0,275.0,275.0,2591.0928166499048,29.0,4.0,7.0,56.0,2495.092816649905,100.0,18.0,25.0,80.0,2708.092816649905,1243.0,990.0,975.7368998544692,14.263100145530755,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.32191073301248,12.32191073301248,12.32191073301248,12.32191073301248,,0.8708279603239204,0.8708279603239204,0.8708279603239204,0.8708279603239204,28.93888648938348,28.93888648938348,28.93888648938348,28.93888648938348,0.5893866902114762,0.5893866902114762,0.5893866902114762,0.5893866902114762,0.97,0.97,0.97,0.97,28.070719894701977,28.070719894701977,28.070719894701977,28.070719894701977,112.28287957880792,2694.7891098913897,0.0278542034842358,2.8354262519900983e-05,0.035
2010-05-14,2010-05-25,3954.4214,1.0074330404372898,3983.814774172284,0.038,2010,5,14,2010.05,2009,8,226,33,0.3442015964884853,47.27804247762106,0.0118675302838204,0.05,1,Wet,71,14,18,24,213,340.0,0.0853453333734979,3643.814774172284,1100.0,,4,275.0,275.0,275.0,275.0,2543.814774172284,29.0,4.0,7.0,56.0,2447.814774172284,100.0,18.0,25.0,80.0,2660.814774172284,1243.0,990.0,975.645702735746,14.354297264254,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.413107851735724,12.413107851735724,12.413107851735724,12.413107851735724,,0.8728402247485488,0.8728402247485488,0.8728402247485488,0.8728402247485488,29.220434841533024,29.220434841533024,29.220434841533024,29.220434841533024,0.5951208725363141,0.5951208725363141,0.5951208725363141,0.5951208725363141,0.97,0.97,0.97,0.97,28.34382179628703,28.34382179628703,28.34382179628703,28.34382179628703,113.37528718514812,2721.006892443555,0.0284589755327427,2.863012302655256e-05,0.04
2010-05-15,2010-05-26,3889.5171,1.0120830181699707,3936.514205791712,0.039,2010,5,15,2010.05,2009,8,227,33,0.3401148273804039,47.30056838057226,0.0120158510570036,0.05,1,Wet,71,14,18,24,213,340.0,0.0863708301877242,3596.514205791712,1100.0,,4,275.0,275.0,275.0,275.0,2496.514205791712,29.0,4.0,7.0,56.0,2400.514205791712,100.0,18.0,25.0,80.0,2613.514205791712,1243.0,990.0,975.5454705789396,14.454529421060442,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.513340008542166,12.513340008542166,12.513340008542166,12.513340008542166,,0.875051847288483,0.875051847288483,0.875051847288483,0.875051847288483,29.531018421585287,29.531018421585287,29.531018421585287,29.531018421585287,0.6014464036982746,0.6014464036982746,0.6014464036982746,0.6014464036982746,0.97,0.97,0.97,0.97,28.64508786893773,28.64508786893773,28.64508786893773,28.64508786893773,114.58035147575092,2749.9284354180218,0.0291070590592995,2.893443219084619e-05,0.04
2010-05-16,2010-05-27,3777.4867,1.0254302252497345,3873.549037658876,0.042,2010,5,16,2010.05,2009,8,228,33,0.3346746368537268,62.96516813283597,0.0162551622609356,0.05,1,Wet,71,14,18,24,213,340.0,0.0877748020470373,3533.549037658876,1100.0,,4,275.0,275.0,275.0,275.0,2433.549037658876,29.0,4.0,7.0,56.0,2337.549037658876,100.0,18.0,25.0,80.0,2550.549037658876,1243.0,990.0,975.4120443893248,14.587955610675294,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.646766198157016,12.646766198157016,12.646766198157016,12.646766198157016,,0.8779958961623346,0.8779958961623346,0.8779958961623346,0.8779958961623346,29.946313658683795,29.946313658683795,29.946313658683795,29.946313658683795,0.6099045551666761,0.6099045551666761,0.6099045551666761,0.6099045551666761,0.97,0.97,0.97,0.97,29.04792424892328,29.04792424892328,29.04792424892328,29.04792424892328,116.19169699569312,2788.600727896635,0.0299961858920773,2.934133762517503e-05,0.04
2010-05-17,2010-05-28,3667.4217,1.0362111948982793,3800.223421952879,0.046,2010,5,17,2010.05,2009,8,229,33,0.3283393036567287,73.32561570599681,0.019295080200394,0.05,1,Wet,71,14,18,24,213,340.0,0.0894684238921086,3460.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2360.223421952879,29.000000000000057,4.0,7.000000000000014,56.0,2264.22342195288,100.0,18.0,25.0,80.0,2477.22342195288,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
2010-05-18,2010-05-29,3605.4052,1.0291719585543644,3710.58193106609,0.048,2010,5,18,2010.05,2009,8,230,33,0.3205942788441101,89.64149088678913,0.0241583375740295,0.05,1,Wet,71,14,18,24,213,340.0,0.0916298322787106,3370.58193106609,1100.0,,4,275.0,275.0,275.0,275.0,2270.58193106609,29.000000000000057,4.0,7.0,56.0,2174.58193106609,100.0,18.0,25.0,80.0,2387.58193106609,1243.0,990.0,975.0667093301162,14.933290669883831,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.992101257365556,12.992101257365556,12.992101257365556,12.992101257365556,,0.8856157142437711,0.8856157142437711,0.8856157142437711,0.8856157142437711,31.03102377224713,31.03102377224713,31.03102377224713,31.03102377224713,0.6319964108400637,0.6319964108400637,0.6319964108400637,0.6319964108400637,0.97,0.97,0.97,0.97,30.10009305907972,30.10009305907972,30.10009305907972,30.10009305907972,120.40037223631889,2889.608933671653,0.0324478409244359,3.040413440311083e-05,0.05
2010-05-19,2010-05-30,3544.0245,1.0243778615521175,3630.4202385983135,0.051,2010,5,19,2010.05,2009,8,231,33,0.3136683086148942,80.16169246777645,0.0220805546464027,0.05,1,Wet,71,14,18,24,213,340.0,0.0936530697975814,3290.420238598313,1100.0,,4,275.0,275.0,275.0,275.0,2190.420238598313,29.0,4.0,7.0,56.0,2094.420238598313,100.0,18.0,25.0,80.0,2307.420238598313,1243.0,990.0,974.8968428865536,15.103157113446514,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.161967700928235,13.161967700928235,13.161967700928235,13.161967700928235,,0.8884179259475606,0.8884179259475606,0.8884179259475606,0.8884179259475606,31.53621203404302,31.53621203404302,31.53621203404302,31.53621203404302,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.6422853774754179,0.97,0.97,0.97,0.97,30.59012567302173,30.59012567302173,30.59012567302173,30.59012567302173,122.36050269208692,2936.652064610086,0.0337042255855563,3.089911684143609e-05,0.05
2010-05-20,2010-05-31,3483.2772,1.021522208279416,3558.245017393341,0.053,2010,5,20,2010.05,2009,8,232,34,0.3074323695027847,72.17522120497233,0.0202839379672189,0.05,1,Wet,71,14,18,24,213,340.0,0.0955527228557951,3218.245017393341,1100.0,,4,275.0,275.0,275.0,275.0,2118.245017393341,28.999999999999943,4.0,7.0,56.0,2022.2450173933407,100.0,18.0,25.0,80.0,2235.245017393341,1243.0,990.0,974.743900155905,15.256099844095049,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.31491043157677,13.31491043157677,13.31491043157677,13.31491043157677,,0.8908994217523332,0.8908994217523332,0.8908994217523332,0.8908994217523332,31.99177374551808,31.99177374551808,31.99177374551808,31.99177374551808,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.97,0.97,0.97,0.97,31.032020533152537,31.032020533152537,31.032020533152537,31.032020533152537,124.12808213261016,2979.073971182644,0.0348846359724667,3.134547528601267e-05,0.055
2010-05-21,2010-06-01,3393.3391,1.0310770263443272,3498.793988605936,0.056,2010,5,21,2010.05,2009,8,233,34,0.3022958006155528,59.451028787404994,0.0169918631908627,0.04,1,Wet,71,14,18,24,213,340.0,0.0971763416500752,3158.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2058.793988605936,29.0,4.0,7.0,56.0,1962.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
2010-05-22,2010-06-02,3319.4701,1.0414612372122911,3457.099437235209,0.06,2010,5,22,2010.05,2009,8,234,34,0.298693391377122,41.69455137072737,0.0120605588956018,0.04,1,Wet,71,14,18,24,213,340.0,0.0983483426418051,3117.099437235209,1100.0,,4,275.0,275.0,275.0,275.0,2017.0994372352088,29.0,4.0,7.0,56.0,1921.099437235209,100.0,18.0,25.0,80.0,2134.099437235209,1243.0,990.0,974.5295678550935,15.47043214490634,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.529242732388065,13.529242732388065,13.529242732388065,13.529242732388065,,0.8943769633329963,0.8943769633329963,0.8943769633329963,0.8943769633329963,32.63363760819687,32.63363760819687,32.63363760819687,32.63363760819687,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.97,0.97,0.97,0.97,31.654628479950965,31.654628479950965,31.654628479950965,31.654628479950965,126.61851391980386,3038.844334075293,0.0366256499758265,3.197437220197068e-05,0.06
2010-05-23,2010-06-03,3217.6933,1.03475301412095,3329.5178406917853,0.068,2010,5,23,2010.05,2009,8,235,34,0.2876703414357702,127.58159654342307,0.0383183399662802,0.04,1,Wet,71,14,18,24,213,340.0,0.102116887870274,2989.5178406917853,1100.0,,4,275.0,275.0,275.0,275.0,1889.5178406917853,29.0,4.0,7.0,56.0,1793.5178406917853,100.0,18.0,25.0,80.0,2006.5178406917853,1243.0,990.0,974.259216376704,15.74078362329601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.799594210777734,13.799594210777734,13.799594210777734,13.799594210777734,,0.8987634160698688,0.8987634160698688,0.8987634160698688,0.8987634160698688,33.448996676002054,33.448996676002054,33.448996676002054,33.448996676002054,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.97,0.97,0.97,0.97,32.445526775721994,32.445526775721994,32.445526775721994,32.445526775721994,129.78210710288798,3114.770570469312,0.038979249642922,3.2773259369416155e-05,0.07
2010-05-24,2010-06-04,3131.9704,1.0186525751611355,3190.3897132884526,0.073,2010,5,24,2010.05,2009,8,236,34,0.2756496712281223,139.12812740333308,0.0436085055138698,0.04,1,Wet,71,14,18,24,213,340.0,0.1065700527380241,2850.3897132884526,1100.0,,4,275.0,275.0,275.0,275.0,1750.3897132884526,29.0,4.0,7.0,55.99999999999999,1654.3897132884524,100.0,18.0,25.0,80.0,1867.3897132884524,1243.0,990.0,973.9643972495874,16.035602750412636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.09441333789436,14.09441333789436,14.09441333789436,14.09441333789436,,0.9030667645841431,0.9030667645841431,0.9030667645841431,0.9030667645841431,34.32719019076448,34.32719019076448,34.32719019076448,34.32719019076448,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.97,0.97,0.97,0.97,33.297374485041544,33.297374485041544,33.297374485041544,33.297374485041544,133.18949794016618,3196.5479505639883,0.0417470935871601,3.3633711601052065e-05,0.075
2010-05-25,2010-06-05,3089.6306,1.021769199507664,3156.889384936383,0.075,2010,5,25,2010.05,2009,8,237,34,0.2727552428585034,33.500328352069566,0.0106118157043835,0.04,1,Wet,71,14,18,24,213,340.0,0.1077009544972864,2816.889384936383,1100.0,,4,275.0,275.0,275.0,275.0,1716.889384936383,29.0,4.0,7.0,55.99999999999999,1620.889384936383,100.0,18.0,25.0,80.0,1833.889384936383,1243.0,990.0,973.892491618812,16.10750838118804,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.166318968669763,14.166318968669763,14.166318968669763,14.166318968669763,,0.9038677933109812,0.9038677933109812,0.9038677933109812,0.9038677933109812,34.53292149284684,34.53292149284684,34.53292149284684,34.53292149284684,0.703318156677125,0.703318156677125,0.703318156677125,0.703318156677125,0.97,0.97,0.97,0.97,33.49693384806143,33.49693384806143,33.49693384806143,33.49693384806143,133.98773539224572,3215.7056494138974,0.0424429617431609,3.3835286715213566e-05,0.075
2010-05-26,2010-06-06,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2010,5,26,2010.05,2009,8,238,34,0.2685956972194546,48.14288934084243,0.015486270562444,0.04,1,Wet,71,14,18,24,213,340.0,0.1093688406184649,2768.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1668.7464955955406,29.0,4.0,7.0,56.0,1572.7464955955404,100.0,18.0,25.0,80.0,1785.7464955955404,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
2010-05-27,2010-06-07,3019.8338,1.025295114645132,3096.2208421802447,0.079,2010,5,27,2010.05,2009,8,239,35,0.2675134807643731,12.525653415295892,0.0040454651182038,0.04,1,Wet,71,14,18,24,213,340.0,0.1098112884482053,2756.2208421802447,1100.0,,4,275.0,275.0,275.0,275.0,1656.2208421802447,29.0,4.0,7.0,56.000000000000014,1560.2208421802447,100.0,18.0,25.0,80.0,1773.2208421802447,1243.0,990.0,973.7460503087108,16.253949691289108,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.312760278770831,14.312760278770831,14.312760278770831,14.312760278770831,,0.905499149505507,0.905499149505507,0.905499149505507,0.905499149505507,34.952869660474306,34.952869660474306,34.952869660474306,34.952869660474306,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.97,0.97,0.97,0.97,33.90428357066008,33.90428357066008,33.90428357066008,33.90428357066008,135.6171342826403,3254.811222783367,0.0438008595624411,3.424675108147482e-05,0.08
2010-05-28,2010-06-08,2978.4157,1.0206875929295791,3040.031951576668,0.084,2010,5,28,2010.05,2009,8,240,35,0.2626587606162241,56.18889060357742,0.0184829934351301,0.04,1,Wet,71,14,18,24,213,340.0,0.1118409297716966,2700.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1600.0319515766678,29.0,4.0,7.0,55.99999999999999,1504.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2010-05-29,2010-06-09,2923.7265,1.017716395401773,2975.5243947206427,0.088,2010,5,29,2010.05,2009,8,241,35,0.2570853077038635,64.50755685602508,0.021679391024479,0.04,1,Wet,71,14,18,24,213,340.0,0.1142655730207585,2635.5243947206427,1100.0,,4,275.0,275.0,275.0,275.0,1535.5243947206427,29.0,4.0,7.0,56.0,1439.5243947206427,100.0,18.0,25.0,80.0,1652.5243947206427,1243.0,990.0,973.4547140562222,16.5452859437778,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.604096531259522,14.604096531259522,14.604096531259522,14.604096531259522,,0.908744635358231,0.908744635358231,0.908744635358231,0.908744635358231,35.79216330939425,35.79216330939425,35.79216330939425,35.79216330939425,0.7289646295192311,0.7289646295192311,0.7289646295192311,0.7289646295192311,0.97,0.97,0.97,0.97,34.71839841011242,34.71839841011242,34.71839841011242,34.71839841011242,138.87359364044968,3332.966247370792,0.0466719728081704,3.506908930314386e-05,0.09
2010-05-30,2010-06-10,2869.6463,1.0192399753140005,2924.858223971913,0.093,2010,5,30,2010.05,2009,8,242,35,0.2527077505511733,50.6661707487292,0.0173226074116937,0.04,1,Wet,71,14,18,24,213,340.0,0.1162449506828694,2584.858223971913,1100.0,,4,275.0,275.0,275.0,275.0,1484.858223971913,29.0,3.999999999999993,7.0,55.99999999999999,1388.8582239719128,100.0,18.0,25.0,80.0,1601.8582239719128,1243.0,990.0,973.3324164026908,16.667583597309203,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.726394184790928,14.726394184790928,14.726394184790928,14.726394184790928,,0.9101070312185708,0.9101070312185708,0.9101070312185708,0.9101070312185708,36.14600331498295,36.14600331498295,36.14600331498295,36.14600331498295,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.97,0.97,0.97,0.97,35.06162321553346,35.06162321553346,35.06162321553346,35.06162321553346,140.24649286213383,3365.915828691212,0.047949843077071,3.541578102579137e-05,0.095
2010-05-31,2010-06-11,2802.899000000001,1.0180822492206687,2853.581718258364,0.097,2010,5,31,2010.05,2009,8,243,35,0.2465494604575225,71.2765057135498,0.0249779094313276,0.04,1,Wet,71,14,18,24,213,340.0,0.1191485065328752,2513.581718258364,1100.0,,4,275.0,275.0,275.0,275.0,1413.5817182583642,29.0,3.999999999999993,7.0,56.0,1317.5817182583644,100.0,18.0,25.0,80.0,1530.5817182583644,1243.0,990.0,973.1603696647616,16.83963033523844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.898440922720162,14.898440922720162,14.898440922720162,14.898440922720162,,0.9120236318791026,0.9120236318791026,0.9120236318791026,0.9120236318791026,36.64530225643072,36.64530225643072,36.64530225643072,36.64530225643072,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.97,0.97,0.97,0.97,35.545943188737795,35.545943188737795,35.545943188737795,35.545943188737795,142.18377275495118,3412.4105461188283,0.0498264240498886,3.5904993119937165e-05,0.095
2010-06-01,2010-06-12,2750.1807,1.018827290046873,2801.959149720212,0.101,2010,6,1,2010.06,2009,9,244,35,0.2420892705358263,51.62256853815143,0.0184237405971126,0.04,1,Wet,67,13,15,17,181,293.0,0.1045696901145962,2508.959149720212,1100.0,,4,275.0,275.0,275.0,275.0,1408.9591497202118,33.0,5.000000000000007,10.0,63.0,1297.959149720212,100.0,18.0,25.0,80.0,1478.959149720212,1243.0,990.0,973.035763464842,16.96423653515808,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.023047122639802,15.023047122639802,15.023047122639802,15.023047122639802,,0.913400451856114,0.913400451856114,0.913400451856114,0.913400451856114,37.00757644601934,37.00757644601934,37.00757644601934,37.00757644601934,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.97,0.97,0.97,0.97,35.89734915263876,35.89734915263876,35.89734915263876,35.89734915263876,143.58939661055504,3446.145518653321,0.0512460706734047,3.625994863902905e-05,0.1
2010-06-02,2010-06-13,2711.0368,1.016250048483886,2755.0912794416,0.104,2010,6,2,2010.06,2009,9,245,35,0.2380398865437542,46.86787027861192,0.0170113675101578,0.04,1,Wet,67,13,15,17,181,293.0,0.1063485635435589,2462.0912794416,1100.0,,4,275.0,275.0,275.0,275.0,1362.0912794416,33.0,4.999999999999993,10.0,63.0,1251.0912794416,100.0,18.0,25.0,80.0,1432.0912794416,1243.0,990.0,972.92263412279,17.0773658772099,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.136176464691625,15.136176464691625,15.136176464691625,15.136176464691625,,0.9146052793489658,0.9146052793489658,0.9146052793489658,0.9146052793489658,37.335440486286856,37.335440486286856,37.335440486286856,37.335440486286856,0.7603959365842536,0.7603959365842536,0.7603959365842536,0.7603959365842536,0.97,0.97,0.97,0.97,36.21537727169825,36.21537727169825,36.21537727169825,36.21537727169825,144.861509086793,3476.676218083032,0.0525795679321933,3.6581189163331565e-05,0.105
2010-06-03,2010-06-14,2659.3696,1.019687481531927,2711.725889886568,0.108,2010,6,3,2010.06,2009,9,246,36,0.2342931168861995,43.36538955503193,0.0159918042294628,0.04,1,Wet,67,13,15,17,181,293.0,0.108049268951832,2418.725889886568,1100.0,,4,275.0,275.0,275.0,275.0,1318.725889886568,33.0,5.000000000000007,10.0,63.0,1207.725889886568,100.0,18.0,25.0,80.0,1388.725889886568,1243.0,990.0,972.8179590445536,17.18204095544627,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.240851542927992,15.240851542927992,15.240851542927992,15.240851542927992,,0.9157200689321832,0.9157200689321832,0.9157200689321832,0.9157200689321832,37.63945776722776,37.63945776722776,37.63945776722776,37.63945776722776,0.7665877345667568,0.7665877345667568,0.7665877345667568,0.7665877345667568,0.97,0.97,0.97,0.97,36.51027403421093,36.51027403421093,36.51027403421093,36.51027403421093,146.04109613684372,3504.986307284249,0.053855405032458,3.6879064681021136e-05,0.11
2010-06-04,2010-06-15,2608.2997,1.0174076948207036,2653.704185178533,0.113,2010,6,4,2010.06,2009,9,247,36,0.2292800415994252,58.02170470803503,0.0218644206962094,0.04,1,Wet,67,13,15,17,181,293.0,0.1104117036241128,2360.704185178533,1100.0,,4,275.0,275.0,275.0,275.0,1260.704185178533,33.0,4.999999999999993,10.0,63.0,1149.7041851785332,100.0,18.0,25.0,80.0,1330.7041851785332,1243.0,990.0,972.6779066538792,17.322093346120823,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.380903933602546,15.380903933602546,15.380903933602546,15.380903933602546,,0.9172116268928672,0.9172116268928672,0.9172116268928672,0.9172116268928672,38.04720902225761,38.04720902225761,38.04720902225761,38.04720902225761,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.97,0.97,0.97,0.97,36.905792751589885,36.905792751589885,36.905792751589885,36.905792751589885,147.62317100635954,3542.956104152629,0.0556290983112829,3.727857853695948e-05,0.115
2010-06-05,2010-06-16,2545.2989,1.0133665021153897,2579.320643131149,0.118,2010,6,5,2010.06,2009,9,248,36,0.2228533035665313,74.3835420473838,0.0288384238871078,0.04,1,Wet,67,13,15,17,181,293.0,0.1135958031353227,2286.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1186.3206431311492,33.0,5.0,10.0,63.0,1075.3206431311492,100.0,18.0,25.0,80.0,1256.3206431311492,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2010-06-06,2010-06-17,2495.5645,1.0134558978398422,2529.144560964737,0.123,2010,6,6,2010.06,2009,9,249,36,0.2185180900673533,50.17608216641202,0.0198391515221543,0.04,1,Wet,67,13,15,17,181,293.0,0.1158494474860052,2236.144560964737,1100.0,,4,275.0,275.0,275.0,275.0,1136.1445609647371,33.0,5.0,10.0,63.0,1025.1445609647371,100.0,18.0,25.0,80.0,1206.1445609647371,1243.0,990.0,972.377245491984,17.6227545080161,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.681565095497824,15.681565095497824,15.681565095497824,15.681565095497824,,0.9204136682670518,0.9204136682670518,0.9204136682670518,0.9204136682670518,38.926365655490685,38.926365655490685,38.926365655490685,38.926365655490685,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.97,0.97,0.97,0.97,37.75857468582596,37.75857468582596,37.75857468582596,37.75857468582596,151.03429874330385,3624.823169839293,0.0597175428697884,3.813997443012723e-05,0.125
2010-06-07,2010-06-18,2434.2255,1.0097146303051494,2457.8731008118675,0.128,2010,6,7,2010.06,2009,9,250,36,0.2123602359101453,71.27146015286962,0.0289972090623099,0.04,1,Wet,67,13,15,17,181,293.0,0.1192087581345099,2164.8731008118675,1100.0,,4,275.0,275.0,275.0,275.0,1064.8731008118675,33.00000000000003,5.0,9.999999999999991,61.78444612219027,955.0886546896772,100.0,18.0,25.0,78.78444612219027,1136.0886546896772,1243.0,990.0,972.2052109329942,17.79478906700581,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.853599654487532,15.853599654487532,15.853599654487532,15.853599654487532,,0.9222458363202922,0.9222458363202922,0.9222458363202922,0.9222458363202922,39.43174379983391,39.43174379983391,39.43174379983391,39.43174379983391,0.803090505088267,0.803090505088267,0.803090505088267,0.803090505088267,0.9703090505088268,0.9703090505088268,0.9703090505088268,0.9703090505088268,38.26097788632416,38.26097788632416,38.26097788632416,38.26097788632416,153.04391154529662,3673.053877087119,0.0622668076292239,3.864745241042844e-05,0.13
2010-06-08,2010-06-19,2397.8624,1.004803744062384,2409.381117266414,0.132,2010,6,8,2010.06,2009,9,251,36,0.2081705285318181,48.49198354545342,0.0201263233939803,0.04,1,Wet,67,13,15,17,181,293.0,0.1216079921521199,2116.381117266414,1100.0,,4,275.0,275.0,275.0,275.0,1016.381117266414,32.99999999999997,5.0,10.0,58.97091806665202,909.410199199762,100.0,18.0,25.0,75.97091806665202,1090.4101991997622,1243.0,990.0,972.0881613175396,17.91183868246037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.970649269942092,15.970649269942092,15.970649269942092,15.970649269942092,,0.9234924147248832,0.9234924147248832,0.9234924147248832,0.9234924147248832,39.77656704799963,39.77656704799963,39.77656704799963,39.77656704799963,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.9710113381832988,0.9710113381832988,0.9710113381832988,0.9710113381832988,38.62349759761582,38.62349759761582,38.62349759761582,38.62349759761582,154.49399039046327,3707.855769371118,0.064121856556154,3.901363393698567e-05,0.13
2010-06-09,2010-06-20,2361.8284,1.0061312558588449,2376.3093742150863,0.135,2010,6,9,2010.06,2009,9,252,36,0.2053131299321834,33.071743051327765,0.0139172716356647,0.04,1,Wet,67,13,15,17,181,293.0,0.1233004436119687,2083.3093742150863,1100.0,,4,275.0,275.0,275.0,275.0,983.3093742150865,32.99999999999997,5.0,10.0,57.05207973261594,878.2572944824705,100.0,18.0,25.0,74.05207973261594,1059.2572944824706,1243.0,990.0,972.0083329722434,17.991667027756648,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.05047761523837,16.05047761523837,16.05047761523837,16.05047761523837,,0.924056378523887,0.924056378523887,0.924056378523887,0.924056378523887,39.99980027039732,39.99980027039732,39.99980027039732,39.99980027039732,0.814659883307481,0.814659883307481,0.814659883307481,0.814659883307481,0.971465988330748,0.971465988330748,0.971465988330748,0.971465988330748,38.85844550271405,38.85844550271405,38.85844550271405,38.85844550271405,155.4337820108562,3730.4107682605486,0.0654097415502546,3.925095505324652e-05,0.135
2010-06-10,2010-06-21,2326.1223,1.0053953122300698,2338.6724560938283,0.139,2010,6,10,2010.06,2009,9,253,37,0.2020613002065067,37.63691812125808,0.0160932831885834,0.04,1,Wet,67,13,15,17,181,293.0,0.1252847525682941,2045.6724560938285,1100.0,,4,275.0,275.0,275.0,275.0,945.6724560938284,33.0,5.0,10.0,54.868367759710175,842.8040883341181,100.0,18.0,25.0,71.86836775971017,1023.804088334118,1243.0,990.0,971.9174852388472,18.082514761152765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.14132534863449,16.14132534863449,16.14132534863449,16.14132534863449,,0.9245088002361996,0.9245088002361996,0.9245088002361996,0.9245088002361996,40.24589911022961,40.24589911022961,40.24589911022961,40.24589911022961,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.9719672079638078,0.9719672079638078,0.9719672079638078,0.9719672079638078,39.117694190162965,39.117694190162965,39.117694190162965,39.117694190162965,156.47077676065186,3755.2986422556446,0.0669058107529933,3.9512822414306026e-05,0.14
2010-06-11,2010-06-22,2279.0226,1.008849609181632,2299.1910593261064,0.144,2010,6,11,2010.06,2009,9,254,37,0.1986501075257756,39.48139676772189,0.0171718642552889,0.04,1,Wet,67,13,15,17,181,293.0,0.1274361253326543,2006.1910593261064,1100.0,,4,275.0,275.0,275.0,275.0,906.1910593261064,33.00000000000003,5.0,10.0,52.57763825441573,805.6134210716906,100.0,18.0,25.0,69.57763825441573,986.6134210716906,1243.0,990.0,971.8221853156148,18.177814684385226,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.23662527186695,16.23662527186695,16.23662527186695,16.23662527186695,,0.9249833938538974,0.9249833938538974,0.9249833938538974,0.9249833938538974,40.50429681629459,40.50429681629459,40.50429681629459,40.50429681629459,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.972493476204266,0.972493476204266,0.972493476204266,0.972493476204266,39.39016441208771,39.39016441208771,39.39016441208771,39.39016441208771,157.56065764835083,3781.45578356042,0.0685287362306166,3.978804486069465e-05,0.145
2010-06-12,2010-06-23,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2010,6,12,2010.06,2009,9,255,37,0.1939255021194706,54.68293294334399,0.0243629917399634,0.04,1,Wet,67,13,15,17,181,293.0,0.1305408506015067,1951.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,851.5081263827624,33.0,5.0,10.0,49.40490835667905,754.1032180260834,100.0,18.0,25.0,66.40490835667904,935.1032180260834,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2010-06-13,2010-06-24,2209.4577,1.0070089693244375,2224.943721242942,0.152,2010,6,13,2010.06,2009,9,256,37,0.1922351375153901,19.56440513982033,0.0087932134880656,0.04,1,Wet,67,13,15,17,181,293.0,0.1316887241697594,1931.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,831.943721242942,33.0,5.0,10.0,48.26977222228674,735.6739490206553,100.0,18.0,25.0,65.26977222228675,916.6739490206552,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
