Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2010-07-30,2010-08-10,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2010,7,30,2010.07,2009,10,303,44,0.0623309505918976,15.113296824987062,0.0209492849584203,0.05,1,Wet,63,12,13,13,155,256.0,0.3548542062965932,465.4230392580745,465.4230392580745,,3,155.14101308602483,155.14101308602483,155.14101308602483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,553.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2410260841624307,0.0630846078516149,989.695889307986,0.1703130490509751,0.1703130490509751,0.1703130490509751,0.0,22.73988410190279,22.73988410190279,22.73988410190279,22.910197150953763,,0.9168207578066964,0.9168207578066964,0.9168207578066964,0.0,31.720352663574097,31.720352663574097,31.720352663574097,0.0,0.6460356957958064,0.6460356957958064,0.6460356957958064,0.0,0.97,0.97,0.97,0.96,30.768742083666872,30.768742083666872,30.768742083666872,0.0,92.30622625100062,2215.349430024015,0.1279502056739554,5.50909951598639e-05,0.425
2010-07-31,2010-08-11,792.7923,0.8933995796610406,708.2803075785097,0.434,2010,7,31,2010.07,2009,10,304,44,0.0611954185747832,13.142731679564806,0.0185558338117539,0.05,1,Wet,63,12,13,13,155,256.0,0.3614388219760346,452.2803075785097,452.2803075785097,,3,150.7601025261699,150.7601025261699,150.7601025261699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,540.2803075785097,990.0,966.733121230314,23.266878769685945,0.2335571991741899,0.0604560615157019,989.70598673931,0.160841821456527,0.160841821456527,0.160841821456527,0.0,22.81202368753953,22.81202368753953,22.81202368753953,22.97286550899605,,0.9151725484098164,0.9151725484098164,0.9151725484098164,0.0,30.86682231992156,30.86682231992156,30.86682231992156,0.0,0.6286521857417832,0.6286521857417832,0.6286521857417832,0.0,0.97,0.97,0.97,0.96,29.940817650323908,29.940817650323908,29.940817650323908,0.0,89.82245295097172,2155.738870823321,0.1268176624281133,5.516641108885516e-05,0.435
2010-08-01,2010-08-12,762.7167,0.8885900059140133,677.7424369637166,0.45,2010,8,1,2010.08,2009,11,305,44,0.0585569465536651,30.537870614793068,0.0450582241118065,0.04,1,Wet,58,10,10,7,117,202.0,0.2980483277761965,475.7424369637166,475.7424369637166,,3,158.58081232123888,158.58081232123888,158.58081232123888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,553.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2412075947332246,0.0651484873927433,989.693643917874,0.1779494033531503,0.1779494033531503,0.1779494033531503,0.0,22.90472476666608,22.90472476666608,22.90472476666608,23.08267417001923,,0.9186421451769144,0.9186421451769144,0.9186421451769144,0.0,32.723577825551025,32.723577825551025,32.723577825551025,0.0,0.6664679801537887,0.6664679801537887,0.6664679801537887,0.0,0.97,0.97,0.97,0.96,31.741870490784493,31.741870490784493,31.741870490784493,0.0,95.22561147235348,2285.4146753364835,0.140504130003964,5.560058697126022e-05,0.45
2010-08-02,2010-08-13,740.6484,0.8879787471956632,657.6800383444725,0.457,2010,8,2,2010.08,2009,11,306,44,0.0568235553129624,20.062398619244163,0.0305048008903321,0.04,1,Wet,58,10,10,7,117,202.0,0.3071402326707058,455.6800383444725,455.6800383444725,,3,151.89334611482414,151.89334611482414,151.89334611482414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,533.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2298063311657456,0.0611360076688944,989.7090576611654,0.1632896276080201,0.1632896276080201,0.1632896276080201,0.0,23.015047880179527,23.015047880179527,23.015047880179527,23.178337507787543,,0.9161027528947862,0.9161027528947862,0.9161027528947862,0.0,31.407510950548776,31.407510950548776,31.407510950548776,0.0,0.6396641741455963,0.6396641741455963,0.6396641741455963,0.0,0.97,0.97,0.97,0.96,30.46528562203231,30.46528562203231,30.46528562203231,0.0,91.39585686609692,2193.5005647863263,0.1389670531831264,5.571395690405103e-05,0.455
2010-08-03,2010-08-14,726.1668,0.8797110956815125,638.8169912755377,0.466,2010,8,3,2010.08,2009,11,307,44,0.0551937880462064,18.863047068934744,0.0295280922808119,0.04,1,Wet,58,10,10,7,117,202.0,0.3162094978041565,436.8169912755377,436.8169912755377,,2,218.40849563776885,218.40849563776885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,514.8169912755377,990.0,966.455267965102,23.544732034897947,0.2190866472734917,0.0573633982551075,989.7235499544714,0.3374981665643281,0.3374981665643281,0.0,0.0,22.930783822805044,22.930783822805044,23.26828198936937,23.26828198936937,,0.9379740244721289,0.9379740244721289,0.0,0.0,46.069970973473,46.069970973473,0.0,0.0,0.9382886145310184,0.9382886145310184,0.0,0.0,0.98,0.98,0.96,0.96,45.14857155400354,45.14857155400354,0.0,0.0,90.29714310800708,2167.13143459217,0.1413505657194701,5.742116321753266e-05,0.465
2010-08-04,2010-08-15,711.8686,0.8798532147824701,626.3398762126964,0.469,2010,8,4,2010.08,2009,11,308,44,0.0541157653047769,12.477115062841335,0.0199206781121569,0.04,1,Wet,58,10,10,7,117,202.0,0.3225086054259199,424.3398762126964,424.3398762126964,,2,212.16993810634816,212.16993810634816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,502.3398762126964,990.0,966.4053595048508,23.59464049514929,0.2128230911596589,0.0548679752425392,989.7323089335978,0.3185098143190445,0.3185098143190445,0.0,0.0,23.008439614428028,23.008439614428028,23.32694942874707,23.32694942874707,,0.9365958180928432,0.9365958180928432,0.0,0.0,44.839620697391325,44.839620697391325,0.0,0.0,0.9132305641016564,0.9132305641016564,0.0,0.0,0.98,0.98,0.96,0.96,43.9428282834435,43.9428282834435,0.0,0.0,87.885656566887,2109.255757605288,0.1403162402788517,5.753096455977237e-05,0.47
2010-08-05,2010-08-16,704.7879,0.8788007677329247,619.3681476088757,0.473,2010,8,5,2010.08,2009,11,309,45,0.0535134079534068,6.971728603820679,0.0112561949314565,0.04,1,Wet,58,10,10,7,117,202.0,0.3261388251556663,417.3681476088757,417.3681476088757,,2,208.68407380443784,208.68407380443784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,495.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2103625518247548,0.0534736295217751,989.7361638186534,0.3081311769850473,0.3081311769850473,0.0,0.0,23.05056005123289,23.05056005123289,23.358691228217936,23.358691228217936,,0.9358245524110076,0.9358245524110076,0.0,0.0,44.147277114095374,44.147277114095374,0.0,0.0,0.899129880124142,0.899129880124142,0.0,0.0,0.9799129880124142,0.9799129880124142,0.96,0.96,43.26049022948527,43.26049022948527,0.0,0.0,86.52098045897054,2076.503531015293,0.1396923312782426,5.758370834175339e-05,0.475
2010-08-06,2010-08-17,690.7627,0.8748600479883966,604.3206888705944,0.481,2010,8,6,2010.08,2009,11,310,45,0.0522133075184193,15.047458738281309,0.0248997908153753,0.04,1,Wet,58,10,10,7,117,202.0,0.3342596136788146,402.3206888705944,402.3206888705944,,2,201.1603444352972,201.1603444352972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,480.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2050518367611198,0.0504641377741188,989.7444840254648,0.2863185850849499,0.2863185850849499,0.0,0.0,23.140882684897495,23.140882684897495,23.427201269982447,23.427201269982447,,0.9338642747383789,0.9338642747383789,0.0,0.0,42.632887912456205,42.632887912456205,0.0,0.0,0.8682869228606152,0.8682869228606152,0.0,0.0,0.9768286922860616,0.9768286922860616,0.96,0.96,41.64502814790284,41.64502814790284,0.0,0.0,83.29005629580567,1998.961351099336,0.1378242675283303,5.750667909667602e-05,0.48
2010-08-07,2010-08-18,683.8179,0.8777769920279594,600.239619356876,0.485,2010,8,7,2010.08,2009,11,311,45,0.051860703112434,4.081069513718377,0.0067990672093438,0.04,1,Wet,58,10,10,7,117,202.0,0.3365322672575861,398.239619356876,398.239619356876,,2,199.119809678438,199.119809678438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,476.239619356876,990.0,966.3009584774276,23.699041522572543,0.2036115007070917,0.0496479238713752,989.7467405754217,0.2805354670996264,0.2805354670996264,0.0,0.0,23.16524663089446,23.16524663089446,23.445782097994083,23.445782097994083,,0.9332601497162226,0.9332601497162226,0.0,0.0,42.217529752525806,42.217529752525806,0.0,0.0,0.8598274898681426,0.8598274898681426,0.0,0.0,0.9759827489868144,0.9759827489868144,0.96,0.96,41.20358074330276,41.20358074330276,0.0,0.0,82.40716148660552,1977.7718756785323,0.1372904400660861,5.748016289210658e-05,0.485
2010-08-08,2010-08-19,676.9182,0.8799676743343617,595.6661341686022,0.487,2010,8,8,2010.08,2009,11,312,45,0.0514655539921672,4.573485188273821,0.0076779338725664,0.04,1,Wet,58,10,10,7,117,202.0,0.3391161397515748,393.6661341686022,393.6661341686022,,2,196.8330670843011,196.8330670843011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,471.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2019973758834172,0.0487332268337204,989.7492693972828,0.274132587836043,0.274132587836043,0.0,0.0,23.19463920568814,23.19463920568814,23.468771793524184,23.468771793524184,,0.9325847722472954,0.9325847722472954,0.0,0.0,41.755405005360856,41.755405005360856,0.0,0.0,0.8504155805572475,0.8504155805572475,0.0,0.0,0.9750415580557248,0.9750415580557248,0.96,0.96,40.71325515367485,40.71325515367485,0.0,0.0,81.4265103073497,1954.2362473763928,0.1366982368755953,5.745598394726968e-05,0.485
2010-08-09,2010-08-20,663.2533,0.8749645092220418,580.3230981243996,0.494,2010,8,9,2010.08,2009,11,313,45,0.0501399156779481,15.343036044202565,0.0264387822814414,0.04,1,Wet,58,10,10,7,117,202.0,0.3480819575385895,378.3230981243996,378.3230981243996,,2,189.1615490621998,189.1615490621998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,456.3230981243996,990.0,966.2114539415596,23.78854605844026,0.1965823424176966,0.0456646196248799,989.7577530379574,0.2531697205054515,0.2531697205054515,0.0,0.0,23.29312937589221,23.29312937589221,23.54629909639766,23.54629909639766,,0.930317951267303,0.930317951267303,0.0,0.0,40.20043951713967,40.20043951713967,0.0,0.0,0.8187462223450035,0.8187462223450035,0.0,0.0,0.9718746222345004,0.9718746222345004,0.96,0.96,39.06978696938099,39.06978696938099,0.0,0.0,78.13957393876198,1875.3497745302875,0.1346483953358199,5.737275179025552e-05,0.495
2010-08-10,2010-08-21,649.7671,0.8761589921709714,569.2992874818548,0.5,2010,8,10,2010.08,2009,11,314,45,0.0491874584384322,11.023810642544843,0.0193638230100476,0.04,1,Wet,58,10,10,7,117,202.0,0.3548221549573577,367.2992874818548,367.2992874818548,,2,183.6496437409274,183.6496437409274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,445.2992874818548,990.0,966.1618467936684,23.83815320633164,0.1926916976080794,0.0434598574963709,989.7638484448956,0.2386160808515926,0.2386160808515926,0.0,0.0,23.363385570375577,23.363385570375577,23.60200165122717,23.60200165122717,,0.9286131481512964,0.9286131481512964,0.0,0.0,39.075036690443824,39.075036690443824,0.0,0.0,0.7958255945100575,0.7958255945100575,0.0,0.0,0.97,0.97,0.96,0.96,37.902785589730506,37.902785589730506,0.0,0.0,75.80557117946101,1819.333708307064,0.1331559214043055,5.7329550650016144e-05,0.5
2010-08-11,2010-08-22,643.0906,0.8794376863729334,565.5581093921818,0.503,2010,8,11,2010.08,2009,11,315,45,0.0488642206514845,3.741178089673099,0.0066150197964517,0.05,1,Wet,58,10,10,7,117,202.0,0.3571693105366202,363.5581093921818,363.5581093921818,,2,181.7790546960909,181.7790546960909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,441.5581093921818,990.0,966.1450114922648,23.854988507735243,0.1913713197833493,0.0427116218784363,989.7659170583382,0.2337899611159145,0.2337899611159145,0.0,0.0,23.38711560495756,23.38711560495756,23.620905566073475,23.620905566073475,,0.9279564668804604,0.9279564668804604,0.0,0.0,38.68893769739329,38.68893769739329,0.0,0.0,0.787962071230006,0.787962071230006,0.0,0.0,0.97,0.97,0.96,0.96,37.52826956647149,37.52826956647149,0.0,0.0,75.05653913294299,1801.3569391906317,0.13271233828405,5.734719735146712e-05,0.505
2010-08-12,2010-08-23,636.4584,0.8818218518641365,561.2429249224854,0.511,2010,8,12,2010.08,2009,11,316,46,0.0484913887133027,4.315184469696305,0.0076886215898263,0.05,1,Wet,58,10,10,7,117,202.0,0.3599154502088355,359.2429249224854,359.2429249224854,,2,179.6214624612427,179.6214624612427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,437.2429249224854,990.0,966.1255931621512,23.874406837848824,0.1898483572975124,0.041848584984497,989.768303057718,0.2282536561531067,0.2282536561531067,0.0,0.0,23.414456239413788,23.414456239413788,23.64270989556689,23.64270989556689,,0.927199391641691,0.927199391641691,0.0,0.0,38.2431927191853,38.2431927191853,0.0,0.0,0.7788837621015336,0.7788837621015336,0.0,0.0,0.97,0.97,0.96,0.96,37.095896937609744,37.095896937609744,0.0,0.0,74.19179387521949,1780.6030530052676,0.1321919450217858,5.73673973856332e-05,0.51
2010-08-13,2010-08-24,623.3263,0.8883399380973432,553.7256467564458,0.514,2010,8,13,2010.08,2009,11,317,46,0.0478418958797569,7.517278166039546,0.01357581721214,0.05,1,Wet,58,10,10,7,117,202.0,0.3648015965726958,351.7256467564458,351.7256467564458,,2,175.8628233782229,175.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,429.7256467564458,990.0,966.091765410404,23.90823458959608,0.1871952765954296,0.0403451293512891,989.7724595940532,0.2188570584455572,0.2188570584455572,0.0,0.0,23.46183712520384,23.46183712520384,23.680694183649397,23.680694183649397,,0.9258812993060564,0.9258812993060564,0.0,0.0,37.46537368634641,37.46537368634641,0.0,0.0,0.7630422339378088,0.7630422339378088,0.0,0.0,0.97,0.97,0.96,0.96,36.341412475756016,36.341412475756016,0.0,0.0,72.68282495151203,1744.3877988362888,0.1312614385431948,5.74017669277972e-05,0.515
2010-08-14,2010-08-25,610.3697,0.8886028945088347,542.376282140489,0.523,2010,8,14,2010.08,2009,11,318,46,0.0468613107769382,11.349364615956802,0.020925259805179,0.05,1,Wet,58,10,10,7,117,202.0,0.3724351647583235,340.376282140489,340.376282140489,,2,170.1881410702445,170.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,418.376282140489,990.0,966.040693269632,23.95930673036787,0.1831897336876886,0.0380752564280978,989.7787350098844,0.2049590642113966,0.2049590642113966,0.0,0.0,23.53308267604073,23.53308267604073,23.73804174025213,23.73804174025213,,0.9238933896384964,0.9238933896384964,0.0,0.0,36.28847139118237,36.28847139118237,0.0,0.0,0.7390727370912906,0.7390727370912906,0.0,0.0,0.97,0.97,0.96,0.96,35.199817249446895,35.199817249446895,0.0,0.0,70.39963449889379,1689.591227973451,0.1297985122451548,5.745245792243261e-05,0.525
2010-08-15,2010-08-26,603.9569,0.8886339443648977,536.6966022733961,0.53,2010,8,15,2010.08,2009,11,319,46,0.0463705864364214,5.679679867092887,0.0105826641030226,0.05,1,Wet,58,10,10,7,117,202.0,0.3763765210071148,334.69660227339614,334.69660227339614,,2,167.34830113669807,167.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,412.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1811851984401481,0.0369393204546792,989.7818754811052,0.1981889567053414,0.1981889567053414,0.0,0.0,23.56855181416955,23.56855181416955,23.76674077087489,23.76674077087489,,0.9228994569873238,0.9228994569873238,0.0,0.0,35.698280333526114,35.698280333526114,0.0,0.0,0.7270525526176398,0.7270525526176398,0.0,0.0,0.97,0.97,0.96,0.96,34.62733192352033,34.62733192352033,0.0,0.0,69.25466384704066,1662.111932328976,0.12903875961518,5.747714943477056e-05,0.53
2010-08-16,2010-08-27,591.2615,0.8901106602929673,526.2881641708102,0.536,2010,8,16,2010.08,2009,11,320,46,0.045471297384358,10.408438102585931,0.0197770704552797,0.05,1,Wet,58,10,10,7,117,202.0,0.3838201459807855,324.2881641708102,324.2881641708102,,2,162.1440820854051,162.1440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,402.2881641708102,990.0,965.9682967387686,24.031703261231428,0.1775117376929396,0.034857632834162,989.7876306294728,0.1860313887964317,0.1860313887964317,0.0,0.0,23.63330250190791,23.63330250190791,23.819333890704343,23.819333890704343,,0.92093637967893,0.92093637967893,0.0,0.0,34.609382051794576,34.609382051794576,0.0,0.0,0.7048753982035555,0.7048753982035555,0.0,0.0,0.97,0.97,0.96,0.96,33.57110059024074,33.57110059024074,0.0,0.0,67.14220118048148,1611.4128283315554,0.1275768785077409,5.751246422055328e-05,0.535
2010-08-17,2010-08-28,578.739,0.8862841167709412,512.9271834558979,0.542,2010,8,17,2010.08,2009,11,321,46,0.0443169086505895,13.360980714912332,0.0260484941057157,0.05,1,Wet,58,10,10,7,117,202.0,0.393818082791021,310.9271834558979,310.9271834558979,,2,155.46359172794894,155.46359172794894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,388.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1727962330498129,0.0321854366911795,989.795018330259,0.1710291736360466,0.1710291736360466,0.0,0.0,23.71581683107149,23.71581683107149,23.886846004707536,23.886846004707536,,0.918271699879184,0.918271699879184,0.0,0.0,33.20295096934897,33.20295096934897,0.0,0.0,0.6762311806384719,0.6762311806384719,0.0,0.0,0.97,0.97,0.96,0.96,32.2068624402685,32.2068624402685,0.0,0.0,64.413724880537,1545.929397132888,0.1255806417716899,5.754627548749733e-05,0.54
2010-08-18,2010-08-29,572.5422,0.8854392210789449,506.9513196028255,0.547,2010,8,18,2010.08,2009,11,322,46,0.0438005940136841,5.975863853072384,0.0117878455425546,0.05,1,Wet,58,10,10,7,117,202.0,0.3984603495228265,304.9513196028255,304.9513196028255,,2,152.47565980141275,152.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,382.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1706871652839711,0.030990263920565,989.7983225707954,0.1645474251710515,0.1645474251710515,0.0,0.0,23.75249420741177,23.75249420741177,23.917041632582823,23.917041632582823,,0.9170825152116672,0.9170825152116672,0.0,0.0,32.57293218344474,32.57293218344474,0.0,0.0,0.6633998408033552,0.6633998408033552,0.0,0.0,0.97,0.97,0.96,0.96,31.5957442179414,31.5957442179414,0.0,0.0,63.1914884358828,1516.595722461187,0.1246500127179678,5.756063379247311e-05,0.545
2010-08-19,2010-08-30,566.3882,0.8793554915679047,498.0565740292608,0.5529999999999999,2010,8,19,2010.08,2009,11,323,47,0.0430320879961281,8.894745573564705,0.0178589060708636,0.05,1,Wet,58,10,10,7,117,202.0,0.4055764154779182,296.0565740292608,296.0565740292608,,2,148.0282870146304,148.0282870146304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,374.0565740292608,990.0,965.8412545831316,24.158745416868328,0.16754793359533,0.0292113148058521,989.8032407515988,0.1550988369904312,0.1550988369904312,0.0,0.0,23.806887331476776,23.806887331476776,23.96198616846721,23.96198616846721,,0.9153155200780264,0.9153155200780264,0.0,0.0,31.634199992435327,31.634199992435327,0.0,0.0,0.6442810589090698,0.6442810589090698,0.0,0.0,0.97,0.97,0.96,0.96,30.685173992662268,30.685173992662268,0.0,0.0,61.370347985324536,1472.8883516477888,0.1232196324382198,5.758128810585877e-05,0.555
2010-08-20,2010-08-31,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2010,8,20,2010.08,2009,11,324,47,0.0424885996372674,6.2903745238506295,0.012791392597086,0.05,1,Wet,58,10,10,7,117,202.0,0.4107643026364151,289.76619950541016,289.76619950541016,,2,144.88309975270508,144.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,367.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1653278652555025,0.027953239901082,989.8067188948436,0.1485638615004642,0.1485638615004642,0.0,0.0,23.845207135568728,23.845207135568728,23.99377099706919,23.99377099706919,,0.9140591058915114,0.9140591058915114,0.0,0.0,30.969329828227675,30.969329828227675,0.0,0.0,0.6307399150351869,0.6307399150351869,0.0,0.0,0.97,0.97,0.96,0.96,30.04024993338084,30.04024993338084,0.0,0.0,60.08049986676168,1441.9319968022803,0.1221728942070178,5.759480494706747e-05,0.555
2010-08-21,2010-09-01,554.2083,0.8774288896211047,486.2783732878,0.557,2010,8,21,2010.08,2009,11,325,47,0.0420144514520659,5.487826217610177,0.011285359413593,0.08,1,Wet,58,10,10,7,117,202.0,0.4153999254259409,284.2783732878,284.2783732878,,2,142.1391866439,142.1391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,362.2783732878,990.0,965.788252679795,24.21174732020495,0.1633910411134744,0.0268556746575599,989.8097532842288,0.1430211570206779,0.1430211570206779,0.0,0.0,23.87847944741319,23.87847944741319,24.021500604433868,24.021500604433868,,0.9127648270099732,0.9127648270099732,0.0,0.0,30.382121056702367,30.382121056702367,0.0,0.0,0.6187804695866063,0.6187804695866063,0.0,0.0,0.97,0.97,0.96,0.96,29.470657425001296,29.470657425001296,0.0,0.0,58.94131485000259,1414.5915564000622,0.1212089989762276,5.759350339942548e-05,0.555
2010-08-22,2010-09-02,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,2010,8,22,2010.08,2009,11,326,47,0.0408024769829554,14.027482281371476,0.0297034532883084,0.08,1,Wet,58,10,10,7,117,202.0,0.4277387377067972,270.2508910064285,270.2508910064285,,2,135.12544550321425,135.12544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,348.2508910064285,990.0,965.7251290095288,24.274870990471072,0.1584403073881156,0.0240501782012857,989.8175095144106,0.1292433642762356,0.1292433642762356,0.0,0.0,23.96313714060547,23.96313714060547,24.092380504881703,24.092380504881703,,0.909490788306645,0.909490788306645,0.0,0.0,28.881371722693743,28.881371722693743,0.0,0.0,0.5882153100344958,0.5882153100344958,0.0,0.0,0.97,0.97,0.96,0.96,28.01493057101293,28.01493057101293,0.0,0.0,56.02986114202586,1344.7166674086209,0.1186442677167191,5.75903755923572e-05,0.575
2010-08-23,2010-09-03,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2010,8,23,2010.08,2009,11,327,47,0.0410405071835654,2.7549791737266105,0.0057998844786522,0.08,1,Wet,58,10,10,7,117,202.0,0.4252579024410532,273.0058701801551,273.0058701801551,,2,136.50293509007756,136.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,351.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1594126250167853,0.024601174036031,989.8159862009472,0.1319156940747504,0.1319156940747504,0.0,0.0,23.946544091061853,23.946544091061853,24.0784597851366,24.0784597851366,,0.910129916942439,0.910129916942439,0.0,0.0,29.17607894439612,29.17607894439612,0.0,0.0,0.5942174937758883,0.5942174937758883,0.0,0.0,0.97,0.97,0.96,0.96,28.300796576064236,28.300796576064236,0.0,0.0,56.60159315212847,1358.4382356510832,0.1191597761321585,5.759094027577072e-05,0.57
2010-08-24,2010-09-04,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2010,8,24,2010.08,2009,11,328,47,0.0406983972722337,3.959605455227916,0.0084059799466622,0.08,1,Wet,58,10,10,7,117,202.0,0.4288326118411324,269.0462647249272,269.0462647249272,,2,134.5231323624636,134.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,347.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1580151573976429,0.0238092529449854,989.8181755896574,0.1281034888414315,0.1281034888414315,0.0,0.0,23.970363909553768,23.970363909553768,24.0984673983952,24.0984673983952,,0.9092118869892584,0.9092118869892584,0.0,0.0,28.752486167657697,28.752486167657697,0.0,0.0,0.5855903496467962,0.5855903496467962,0.0,0.0,0.97,0.97,0.96,0.96,27.889911582627967,27.889911582627967,0.0,0.0,55.779823165255934,1338.7157559661423,0.1184168676039267,5.759007782369202e-05,0.575
2010-08-25,2010-09-05,518.6822,0.8913623235036077,462.3337709519629,0.584,2010,8,25,2010.08,2009,11,329,47,0.0399456378102496,8.712493772964308,0.0188445973890787,0.08,1,Wet,58,10,10,7,117,202.0,0.4369137897585856,260.3337709519629,260.3337709519629,,2,130.16688547598145,130.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,338.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1549402480241287,0.0220667541903925,989.8229929977856,0.1199137446948451,0.1199137446948451,0.0,0.0,24.02257728380685,24.02257728380685,24.14249102850169,24.14249102850169,,0.90719865367245,0.90719865367245,0.0,0.0,27.82026159114012,27.82026159114012,0.0,0.0,0.5666041057258681,0.5666041057258681,0.0,0.0,0.97,0.97,0.96,0.96,26.98565374340592,26.98565374340592,0.0,0.0,53.97130748681183,1295.311379683484,0.1167366757044004,5.758772595129073e-05,0.585
2010-08-26,2010-09-06,512.9077,0.8935905892579125,458.3294938779206,0.59,2010,8,26,2010.08,2009,11,330,48,0.0395996682710523,4.004277074042307,0.0087366777122767,0.08,1,Wet,58,10,10,7,117,202.0,0.4407309647277558,256.3294938779206,256.3294938779206,,2,128.1647469389603,128.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,334.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1535270144046881,0.0212658987755841,989.8252070868195,0.1162965444901285,0.1162965444901285,0.0,0.0,24.04642781987894,24.04642781987894,24.16272436436907,24.16272436436907,,0.9062735145643828,0.9062735145643828,0.0,0.0,27.391583631073186,27.391583631073186,0.0,0.0,0.5578733937082114,0.5578733937082114,0.0,0.0,0.97,0.97,0.96,0.96,26.569836122140984,26.569836122140984,0.0,0.0,53.13967224428197,1275.3521338627672,0.1159420743244512,5.75861163869273e-05,0.59
2010-08-27,2010-09-07,507.1746,0.897830776149602,455.356964761364,0.595,2010,8,27,2010.08,2009,11,331,48,0.0393428417553818,2.9725291165565864,0.0065279096326425,0.08,1,Wet,58,10,10,7,117,202.0,0.443608016637806,253.356964761364,253.356964761364,,2,126.678482380682,126.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,331.356964761364,990.0,965.649106341426,24.35089365857391,0.1524779166513093,0.0206713929522728,989.8268506903964,0.1136212682852276,0.1136212682852276,0.0,0.0,24.06412308068512,24.06412308068512,24.17774434897035,24.17774434897035,,0.9055880616583436,0.9055880616583436,0.0,0.0,27.0733676003374,27.0733676003374,0.0,0.0,0.5513924154854868,0.5513924154854868,0.0,0.0,0.97,0.97,0.96,0.96,26.26116657232728,26.26116657232728,0.0,0.0,52.52233314465456,1260.5359954717094,0.1153432080964866,5.758490593841815e-05,0.595
2010-08-28,2010-09-08,501.4829,0.8917787321988244,447.2117847813898,0.597,2010,8,28,2010.08,2009,11,332,48,0.038639098205112,8.145179979974216,0.0182132498676344,0.08,1,Wet,58,10,10,7,117,202.0,0.4516875602881161,245.21178478138975,245.21178478138975,,2,122.60589239069488,122.60589239069488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,323.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1496032299172881,0.0190423569562779,989.8313544131264,0.1064342527598091,0.1064342527598091,0.0,0.0,24.112467128850373,24.112467128850373,24.21890138161018,24.21890138161018,,0.9029029249360768,0.9029029249360768,0.0,0.0,26.177776212685703,26.177776212685703,0.0,0.0,0.5331522650241487,0.5331522650241487,0.0,0.0,0.97,0.97,0.96,0.96,25.392442926305133,25.392442926305133,0.0,0.0,50.784885852610266,1218.8372604626463,0.1135589167835445,5.752950556357935e-05,0.595
2010-08-29,2010-09-09,493.5838,0.8985767308412901,443.5229174002212,0.601,2010,8,29,2010.08,2009,11,333,48,0.0383203800633791,3.68886738116862,0.0083171967816037,0.08,1,Wet,58,10,10,7,117,202.0,0.4554443346108348,241.5229174002212,241.5229174002212,,2,120.7614587001106,120.7614587001106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,319.5229174002212,990.0,965.595853128301,24.404146871699027,0.1483013141646245,0.0183045834800442,989.8333941023552,0.1032249381381924,0.1032249381381924,0.0,0.0,24.13431603591616,24.13431603591616,24.237540974054355,24.237540974054355,,0.9014259478474188,0.9014259478474188,0.0,0.0,25.76511590518156,25.76511590518156,0.0,0.0,0.5247477781096039,0.5247477781096039,0.0,0.0,0.97,0.97,0.96,0.96,24.99216242802611,24.99216242802611,0.0,0.0,49.98432485605222,1199.6237965452533,0.1126984038368144,5.748744190278653e-05,0.6
2010-08-30,2010-09-10,484.6547,0.9000891520783358,436.2324379737803,0.611,2010,8,30,2010.08,2009,11,334,48,0.0376904826409346,7.290479426440867,0.016712373477552,0.08,1,Wet,58,10,10,7,117,202.0,0.4630558904290863,234.2324379737803,234.2324379737803,,2,117.11621898689016,117.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,312.2324379737803,990.0,965.563045970882,24.436954029118056,0.1457282777745913,0.016846487594756,989.8374252346308,0.0971129235182376,0.0971129235182376,0.0,0.0,24.17726634023052,24.17726634023052,24.27437926374876,24.27437926374876,,0.8984972942685071,0.8984972942685071,0.0,0.0,24.950526298461558,24.950526298461558,0.0,0.0,0.5081573584208056,0.5081573584208056,0.0,0.0,0.97,0.97,0.96,0.96,24.20201050950771,24.20201050950771,0.0,0.0,48.40402101901542,1161.69650445637,0.1109592428381603,5.7402644614389526e-05,0.61
2010-08-31,2010-09-11,479.1271,0.9016539350871652,432.0068351219016,0.614,2010,8,31,2010.08,2009,11,335,48,0.0373253905545323,4.225602851878648,0.0097813333223912,0.08,1,Wet,58,10,10,7,117,202.0,0.4675851944402699,230.0068351219016,230.0068351219016,,2,115.0034175609508,115.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,308.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1442369314211156,0.0160013670243803,989.8397617015544,0.0936056731511783,0.0936056731511783,0.0,0.0,24.20212527035481,24.20212527035481,24.295730943505987,24.295730943505987,,0.89679412951616,0.89679412951616,0.0,0.0,24.479114694370768,24.479114694370768,0.0,0.0,0.4985563074209932,0.4985563074209932,0.0,0.0,0.9698556307420994,0.9698556307420994,0.96,0.96,23.741207221917158,23.741207221917158,0.0,0.0,47.48241444383431,1139.5779466520237,0.1099112573772957,5.734420701341942e-05,0.615
2010-09-01,2010-09-12,473.6402,0.9015518661337044,427.01120618594086,0.618,2010,9,1,2010.09,2009,12,336,48,0.0368937682144652,4.995628935960781,0.0116990581595777,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3231765302663,289.01120618594086,289.01120618594086,,2,144.50560309297043,144.50560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,348.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1583557151783061,0.0278022412371881,989.8138420435844,0.1478013182478002,0.1478013182478002,0.0,0.0,24.144490297499985,24.144490297499985,24.292291615747786,24.292291615747786,,0.9141976322628872,0.9141976322628872,0.0,0.0,31.281064239871192,31.281064239871192,0.0,0.0,0.6370888847224275,0.6370888847224275,0.0,0.0,0.97,0.97,0.96,0.96,30.34263231267505,30.34263231267505,0.0,0.0,60.68526462535011,1456.4463510084026,0.1421163279703832,5.832652018565972e-05,0.62
2010-09-02,2010-09-13,468.1939,0.8984041256306261,420.6273313550929,0.627,2010,9,2,2010.09,2009,12,337,49,0.03634220142908,6.383874830848014,0.0151770328625144,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.328081391086545,282.6273313550929,282.6273313550929,,2,141.31366567754645,141.31366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,341.6273313550929,990.0,965.492822991098,24.50717700890209,0.1561026476791214,0.0265254662710185,989.8173718860498,0.1413536046686438,0.1413536046686438,0.0,0.0,24.183195290283287,24.183195290283287,24.32454889495193,24.32454889495193,,0.9127211090604388,0.9127211090604388,0.0,0.0,30.589659267203704,30.589659267203704,0.0,0.0,0.6230073170509919,0.6230073170509919,0.0,0.0,0.97,0.97,0.96,0.96,29.671969489187592,29.671969489187592,0.0,0.0,59.34393897837519,1424.2545354810045,0.1410843626998577,5.832566657639376e-05,0.625
2010-09-03,2010-09-14,457.4224,0.9068704073731252,414.8228382295926,0.637,2010,9,3,2010.09,2009,12,338,49,0.0358406932230368,5.804493125500244,0.0139927038498483,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3326721368306654,276.8228382295926,276.8228382295926,,2,138.4114191147963,138.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,335.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1540540619601296,0.0253645676459185,989.820581370394,0.1356181530827048,0.1356181530827048,0.0,0.0,24.218260445278077,24.218260445278077,24.35387859836078,24.35387859836078,,0.9113830491093914,0.9113830491093914,0.0,0.0,29.960876408272256,29.960876408272256,0.0,0.0,0.6102011488446488,0.6102011488446488,0.0,0.0,0.97,0.97,0.96,0.96,29.06205011602409,29.06205011602409,0.0,0.0,58.12410023204817,1394.9784055691562,0.1401178885909799,5.832460753978782e-05,0.635
2010-09-04,2010-09-15,446.8115,0.9026970817947076,403.335437162316,0.647,2010,9,4,2010.09,2009,12,339,49,0.0348481817708241,11.487401067276606,0.0284810111109916,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3421469756560569,265.335437162316,265.335437162316,,2,132.667718581158,132.667718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,324.335437162316,990.0,965.4150094672304,24.584990532769552,0.1499998017058847,0.0230670874324631,989.8269331108615,0.124615310932577,0.124615310932577,0.0,0.0,24.28730833269864,24.28730833269864,24.41192364363121,24.41192364363121,,0.9087473959874014,0.9087473959874014,0.0,0.0,28.71617068563301,28.71617068563301,0.0,0.0,0.5848507267949696,0.5848507267949696,0.0,0.0,0.97,0.97,0.96,0.96,27.85468556506402,27.85468556506402,0.0,0.0,55.70937113012804,1337.024907123073,0.1381216873034359,5.832174352368132e-05,0.645
2010-09-05,2010-09-16,446.8115,0.9026970817947076,403.335437162316,0.647,2010,9,5,2010.09,2009,12,340,49,0.0348481817708241,0.0,0.0,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3421469756560569,265.335437162316,265.335437162316,,2,132.667718581158,132.667718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,324.335437162316,990.0,965.4150094672304,24.584990532769552,0.1499998017058847,0.0230670874324631,989.8269331108615,0.124615310932577,0.124615310932577,0.0,0.0,24.28730833269864,24.28730833269864,24.41192364363121,24.41192364363121,,0.9087473959874014,0.9087473959874014,0.0,0.0,28.71617068563301,28.71617068563301,0.0,0.0,0.5848507267949696,0.5848507267949696,0.0,0.0,0.97,0.97,0.96,0.96,27.85468556506402,27.85468556506402,0.0,0.0,55.70937113012804,1337.024907123073,0.1381216873034359,5.832174352368132e-05,0.645
2010-09-06,2010-09-17,441.566,0.9034510418651028,398.9332627522059,0.654,2010,9,6,2010.09,2009,12,341,49,0.0344678339017905,4.402174410110091,0.0110348642771471,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3459225210952579,260.9332627522059,260.9332627522059,,2,130.46663137610295,130.46663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,319.9332627522059,990.0,965.394666313761,24.605333686238964,0.1484461377710541,0.0221866525504411,989.8293672096784,0.1204772669870735,0.1204772669870735,0.0,0.0,24.31422362893037,24.31422362893037,24.434700895917445,24.434700895917445,,0.9077425114398436,0.9077425114398436,0.0,0.0,28.23977487396064,28.23977487396064,0.0,0.0,0.5751481644391169,0.5751481644391169,0.0,0.0,0.97,0.97,0.96,0.96,27.39258162774182,27.39258162774182,0.0,0.0,54.78516325548364,1314.843918131607,0.1373291434199433,5.832181280296492e-05,0.655
2010-09-07,2010-09-18,436.3602,0.9000420788564829,392.74254153823074,0.659,2010,9,7,2010.09,2009,12,342,49,0.0339329555889031,6.190721213975166,0.0157627976580493,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3513752278006447,254.74254153823077,254.74254153823077,,2,127.37127076911536,127.37127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,313.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1462612401762076,0.0209485083076461,989.832790251516,0.1148682873844076,0.1148682873844076,0.0,0.0,24.354209256440644,24.354209256440644,24.46907754382505,24.46907754382505,,0.9063367377156846,0.9063367377156846,0.0,0.0,27.57235101098652,27.57235101098652,0.0,0.0,0.5615550104070574,0.5615550104070574,0.0,0.0,0.97,0.97,0.96,0.96,26.745180480656924,26.745180480656924,0.0,0.0,53.49036096131385,1283.7686630715325,0.1361970128110171,5.832725665153601e-05,0.66
2010-09-08,2010-09-19,426.0674,0.9055691660280052,385.8335000897204,0.672,2010,9,8,2010.09,2009,12,343,49,0.0333360144077518,6.909041448510378,0.0179067951510269,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3576672320260162,247.8335000897204,247.8335000897204,,2,123.9167500448602,123.9167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,306.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1438228250833961,0.019566700017944,989.8366104748987,0.1087151450780567,0.1087151450780567,0.0,0.0,24.39872782937216,24.39872782937216,24.50744297445021,24.50744297445021,,0.9043874445870114,0.9043874445870114,0.0,0.0,26.8157792073952,26.8157792073952,0.0,0.0,0.5461462160365621,0.5461462160365621,0.0,0.0,0.97,0.97,0.96,0.96,26.011305831173345,26.011305831173345,0.0,0.0,52.02261166234669,1248.5426798963204,0.1348317646089557,5.830820069333456e-05,0.67
2010-09-09,2010-09-20,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2010,9,9,2010.09,2009,12,344,50,0.0329798871192468,4.1218436169558,0.0107983173871188,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3615294363164055,243.71165647276456,243.71165647276456,,2,121.85582823638228,121.85582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,302.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1423680985832445,0.0187423312945529,989.8388895701222,0.1051291411313051,0.1051291411313051,0.0,0.0,24.42520214662707,24.42520214662707,24.53033128775837,24.53033128775837,,0.9027176758373782,0.9027176758373782,0.0,0.0,26.34966622886168,26.34966622886168,0.0,0.0,0.5366530800175494,0.5366530800175494,0.0,0.0,0.97,0.97,0.96,0.96,25.55917624199583,25.55917624199583,0.0,0.0,51.11835248399166,1226.8404596157998,0.1339187620214553,5.826369801992292e-05,0.675
2010-09-10,2010-09-21,415.932,0.9090667400780807,378.1099473341564,0.679,2010,9,10,2010.09,2009,12,345,50,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.1,2,Mod_Wet,46,7,6,4,75,138.0,0.3649732067959637,240.1099473341564,240.1099473341564,,2,120.0549736670782,120.0549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,299.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1410969436786241,0.0180219894668312,989.8408810668544,0.101995654180716,0.101995654180716,0.0,0.0,24.448335676003065,24.448335676003065,24.55033133018378,24.55033133018378,,0.901255086021821,0.901255086021821,0.0,0.0,25.942742481853344,25.942742481853344,0.0,0.0,0.5283654273289886,0.5283654273289886,0.0,0.0,0.97,0.97,0.96,0.96,25.16446020739774,25.16446020739774,0.0,0.0,50.32892041479548,1207.8940899550917,0.1331065759301938,5.822439189210463e-05,0.68
2010-09-11,2010-09-22,415.932,0.9090667400780807,378.1099473341564,0.679,2010,9,11,2010.09,2009,12,346,50,0.0326686994496711,0.0,0.0,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3649732067959637,240.1099473341564,240.1099473341564,,2,120.0549736670782,120.0549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,299.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1410969436786241,0.0180219894668312,989.8408810668544,0.101995654180716,0.101995654180716,0.0,0.0,24.448335676003065,24.448335676003065,24.55033133018378,24.55033133018378,,0.901255086021821,0.901255086021821,0.0,0.0,25.942742481853344,25.942742481853344,0.0,0.0,0.5283654273289886,0.5283654273289886,0.0,0.0,0.97,0.97,0.96,0.96,25.16446020739774,25.16446020739774,0.0,0.0,50.32892041479548,1207.8940899550917,0.1331065759301938,5.822439189210463e-05,0.68
2010-09-12,2010-09-23,410.923,0.9090128563565548,373.5342899726045,0.684,2010,9,12,2010.09,2009,12,347,50,0.032273362653633,4.575657361551804,0.0122496313842763,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3694439940443516,235.53428997260448,235.53428997260448,,2,117.76714498630224,117.76714498630224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,294.5342899726045,990.0,965.267671449863,24.732328550137023,0.1394820522276041,0.0171068579945208,989.843411089778,0.0981934606772617,0.0981934606772617,0.0,0.0,24.47754617923764,24.47754617923764,24.5757396399149,24.5757396399149,,0.8993920316560089,0.8993920316560089,0.0,0.0,25.42610055676343,25.42610055676343,0.0,0.0,0.5178431885287867,0.5178431885287867,0.0,0.0,0.97,0.97,0.96,0.96,24.663317540060525,24.663317540060525,0.0,0.0,49.32663508012105,1183.839241922905,0.1320538338896242,5.817345355279308e-05,0.685
2010-09-13,2010-09-24,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2010,9,13,2010.09,2009,12,348,50,0.0316425210364439,7.301407606354928,0.0199365156923653,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3768094200290669,228.2328823662496,228.2328823662496,,2,114.1164411831248,114.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,287.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1369051589438125,0.0156465764732499,989.8474482645828,0.0921863058929997,0.0921863058929997,0.0,0.0,24.524097546858734,24.524097546858734,24.61628385275173,24.61628385275173,,0.8964081457496746,0.8964081457496746,0.0,0.0,24.602868655824327,24.602868655824327,0.0,0.0,0.5010767547011065,0.5010767547011065,0.0,0.0,0.97,0.97,0.96,0.96,23.864782596149595,23.864782596149595,0.0,0.0,47.72956519229919,1145.5095646151806,0.1303257230315202,5.809072039032806e-05,0.695
2010-09-14,2010-09-25,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2010,9,14,2010.09,2009,12,349,50,0.0306063448437163,11.992780008422017,0.0338549473326082,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3895662830985816,216.2401023578276,216.2401023578276,,1,216.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,275.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1326725347809326,0.0132480204715655,989.8540794447476,0.330819515262109,0.0,0.0,0.0,24.352059417696264,24.68287893295837,24.68287893295837,24.68287893295837,,0.9389128212884504,0.0,0.0,0.0,48.48818210786341,0.0,0.0,0.0,0.98753935046565,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.51841846570614,0.0,0.0,0.0,47.51841846570614,1140.4420431769474,0.1341418381188996,6.104122473580844e-05,0.705
2010-09-15,2010-09-26,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2010,9,15,2010.09,2009,12,350,50,0.030318276937179,3.3341192886254016,0.0095014603611585,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3932677316954867,212.9059830692022,212.9059830692022,,1,212.9059830692022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.9059830692022,990.0,965.154529915346,24.84547008465404,0.1314958206368351,0.0125811966138404,989.8559229827492,0.3207179492076066,0.0,0.0,0.0,24.380675118195786,24.701393067403387,24.701393067403387,24.701393067403387,,0.938079314780374,0.0,0.0,0.0,47.75423063757815,0.0,0.0,0.0,0.9725912553478238,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.79914602482658,0.0,0.0,0.0,46.79914602482658,1123.179504595838,0.1333666232063,6.105870110962855e-05,0.71
2010-09-16,2010-09-27,386.4594,0.9011465145423716,348.25654132213623,0.711,2010,9,16,2010.09,2009,12,351,51,0.0300893651702325,2.649441747065964,0.0076077300285803,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3962596064271781,210.25654132213623,210.25654132213623,,1,210.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,269.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1305607504405254,0.0120513082644272,989.8573879412952,0.3127696239664086,0.0,0.0,0.0,24.40333561071798,24.71610523468439,24.71610523468439,24.71610523468439,,0.9374183459590436,0.0,0.0,0.0,47.17054097283634,0.0,0.0,0.0,0.9607034821351595,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.22713015337961,0.0,0.0,0.0,46.22713015337961,1109.4511236811106,0.1327387275422909,6.107238997799486e-05,0.71
2010-09-17,2010-09-28,376.9428,0.9047288410004722,341.0310225674728,0.72,2010,9,17,2010.09,2009,12,352,51,0.0294650803498296,7.225518754663426,0.0211872770408559,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.4046552684886513,203.0310225674728,203.0310225674728,,1,203.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,262.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1280106406870859,0.0106062045134945,989.8613831547996,0.2916687245429722,0.0,0.0,0.0,24.464559317419145,24.75622804196212,24.75622804196212,24.75622804196212,,0.935536425792288,0.0,0.0,0.0,45.572116649263776,0.0,0.0,0.0,0.9281490152599546,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.6606743162785,0.0,0.0,0.0,44.6606743162785,1071.856183590684,0.1309578054807093,6.110269607448855e-05,0.72
2010-09-18,2010-09-29,367.5781,0.9139547410507114,335.9497472014125,0.73,2010,9,18,2010.09,2009,12,353,51,0.029026058158202,5.081275366060312,0.0151251054908933,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.4107757221119879,197.9497472014125,197.9497472014125,,1,197.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.9497472014125,990.0,965.079748736007,24.92025126399301,0.1262173009545527,0.0097949747201412,989.8639877243252,0.2772592921639549,0.0,0.0,0.0,24.50697969615434,24.784238988318293,24.784238988318293,24.784238988318293,,0.9340605764928328,0.0,0.0,0.0,44.438407211001774,0.0,0.0,0.0,0.905059210000036,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.54963906678174,0.0,0.0,0.0,43.54963906678174,1045.1913376027617,0.1296314089519833,6.111208594111611e-05,0.73
2010-09-19,2010-09-30,367.5781,0.9139547410507114,335.9497472014125,0.73,2010,9,19,2010.09,2009,12,354,51,0.029026058158202,0.0,0.0,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.4107757221119879,197.9497472014125,197.9497472014125,,1,197.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.9497472014125,990.0,965.079748736007,24.92025126399301,0.1262173009545527,0.0097949747201412,989.8639877243252,0.2772592921639549,0.0,0.0,0.0,24.50697969615434,24.784238988318293,24.784238988318293,24.784238988318293,,0.9340605764928328,0.0,0.0,0.0,44.438407211001774,0.0,0.0,0.0,0.905059210000036,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.54963906678174,0.0,0.0,0.0,43.54963906678174,1045.1913376027617,0.1296314089519833,6.111208594111611e-05,0.73
2010-09-20,2010-10-01,362.9525,0.9155446385130294,332.29921540990034,0.735,2010,9,20,2010.09,2009,12,355,51,0.0287106522114153,3.6505317915121513,0.0109856768304707,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.4152883714449134,194.29921540990037,194.29921540990037,,1,194.29921540990037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,253.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1249289150209105,0.00942992154099,989.865641163438,0.2670938659149289,0.0,0.0,0.0,24.537051220473717,24.804145086388644,24.804145086388644,24.804145086388644,,0.93300508201217,0.0,0.0,0.0,43.62305986973024,0.0,0.0,0.0,0.8884533578356463,0.0,0.0,0.0,0.9788453357835646,0.96,0.96,0.96,42.70022868609263,0.0,0.0,0.0,42.70022868609263,1024.805488466223,0.128499336459223,6.104592141560111e-05,0.735
2010-09-21,2010-10-02,358.3644,0.921348231477836,330.1784061646158,0.74,2010,9,21,2010.09,2009,12,356,51,0.0285274142926228,2.120809245284533,0.0064232221298783,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.4179558609026595,192.1784061646158,192.1784061646158,,1,192.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,251.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1241804156362685,0.0092178406164615,989.8666017437472,0.261325264767755,0.0,0.0,0.0,24.554384448156465,24.815709712924217,24.815709712924217,24.815709712924217,,0.9323937106714828,0.0,0.0,0.0,43.14909321889782,0.0,0.0,0.0,0.8788002692239881,0.0,0.0,0.0,0.9778800269223988,0.96,0.96,0.96,42.19463643857289,0.0,0.0,0.0,42.19463643857289,1012.6712745257494,0.1277934463634671,6.098881023088672e-05,0.74
2010-09-22,2010-10-03,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2010,9,22,2010.09,2009,12,357,51,0.0282175675002603,3.5861897264176155,0.0109806343994613,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.4225452814063438,188.5922164381982,188.5922164381982,,1,188.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,247.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1229147380137283,0.0088592216438198,989.8682260403424,0.2516552957256072,0.0,0.0,0.0,24.58360966242597,24.835264958151583,24.835264958151583,24.835264958151583,,0.9313630807399712,0.0,0.0,0.0,42.34743734949361,0.0,0.0,0.0,0.8624732657738006,0.0,0.0,0.0,0.97624732657738,0.96,0.96,0.96,41.34157249984623,0.0,0.0,0.0,41.34157249984623,992.1977399963096,0.1265846839545528,6.0892068377643865e-05,0.745
2010-09-23,2010-10-04,349.3005,0.9295836506121732,324.70403395065745,0.75,2010,9,23,2010.09,2009,12,358,52,0.0280544285333368,1.8881824875407456,0.005815087864993,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.4250024193446599,186.70403395065745,186.70403395065745,,1,186.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,245.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1222483398295643,0.0086704033950657,989.8690812567754,0.2466327303087488,0.0,0.0,0.0,24.598928356713383,24.845561087022134,24.845561087022134,24.845561087022134,,0.9308220044451222,0.0,0.0,0.0,41.925208391305134,0.0,0.0,0.0,0.8538738979899212,0.0,0.0,0.0,0.975387389798992,0.96,0.96,0.96,40.89331957957391,0.0,0.0,0.0,40.89331957957391,981.439669909774,0.1259402880895164,6.084097487562899e-05,0.75
2010-09-24,2010-10-05,342.1566,0.928721014594374,317.76802470216137,0.763,2010,9,24,2010.09,2009,12,359,52,0.0274551573342667,6.936009248496077,0.0218272724418924,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.4342790629401592,179.76802470216137,179.76802470216137,,1,179.76802470216137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,238.76802470216137,990.0,964.9888401235108,25.01115987648916,0.1198004069634126,0.0079768024702161,989.8722227905664,0.2286200617554034,0.0,0.0,0.0,24.654762605300053,24.883382667055457,24.883382667055457,24.883382667055457,,0.9284541220516458,0.0,0.0,0.0,40.35640016622311,0.0,0.0,0.0,0.821922610310043,0.0,0.0,0.0,0.9721922610310044,0.96,0.96,0.96,39.234179924672446,0.0,0.0,0.0,39.234179924672446,941.6203181921388,0.1234679919776257,6.062470414560873e-05,0.765
2010-09-25,2010-10-06,335.9832,0.9289857410847936,312.12360204404035,0.765,2010,9,25,2010.09,2009,12,360,52,0.026967479216605,5.644422658121016,0.018083934124676,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.442132536906095,174.12360204404035,174.12360204404035,,1,174.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,233.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1178082964131626,0.007412360204404,989.8747793433824,0.2145615889874584,0.0,0.0,0.0,24.69959974417481,24.91416133316227,24.91416133316227,24.91416133316227,,0.926417946887448,0.0,0.0,0.0,39.07448093373306,0.0,0.0,0.0,0.7958142756361111,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.90224650572107,0.0,0.0,0.0,37.90224650572107,909.6539161373056,0.1214334521885118,6.04651045783089e-05,0.765
2010-09-26,2010-10-07,331.6178,0.920942096558406,305.4007919880862,0.779,2010,9,26,2010.09,2009,12,361,52,0.0263866284277706,6.722810055954143,0.0220130734180165,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.4518652329015028,167.4007919880862,167.4007919880862,,1,167.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,226.4007919880862,990.0,964.9270039599404,25.072996040059596,0.115435531938572,0.0067400791988086,989.8778243888626,0.1983138849316451,0.0,0.0,0.0,24.75250654399051,24.95082042892216,24.95082042892216,24.95082042892216,,0.9239830579765338,0.0,0.0,0.0,37.54735942257377,0.0,0.0,0.0,0.7647120045330706,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.42093863989656,0.0,0.0,0.0,36.42093863989656,874.1025273575174,0.1192562023261463,6.043536162416292e-05,0.78
2010-09-27,2010-10-08,322.9968,0.925945706320608,299.0775001152962,0.789,2010,9,27,2010.09,2009,12,362,52,0.0258402960099615,6.323291872790038,0.0211426532265127,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.4614188628258567,161.07750011529615,161.07750011529615,,1,161.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1132037743560509,0.0061077500115296,989.8806884756324,0.1835782502651812,0.0,0.0,0.0,24.800800224906,24.984378475171184,24.984378475171184,24.984378475171184,,0.9215661570612128,0.0,0.0,0.0,36.10487053323686,0.0,0.0,0.0,0.7353334120822171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.02172441723975,0.0,0.0,0.0,35.02172441723975,840.5213860137541,0.1170991612666906,6.039488305693408e-05,0.79
2010-09-28,2010-10-09,322.9968,0.925945706320608,299.0775001152962,0.789,2010,9,28,2010.09,2009,12,363,52,0.0258402960099615,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.4614188628258567,161.07750011529615,161.07750011529615,,1,161.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1132037743560509,0.0061077500115296,989.8806884756324,0.1835782502651812,0.0,0.0,0.0,24.800800224906,24.984378475171184,24.984378475171184,24.984378475171184,,0.9215661570612128,0.0,0.0,0.0,36.10487053323686,0.0,0.0,0.0,0.7353334120822171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.02172441723975,0.0,0.0,0.0,35.02172441723975,840.5213860137541,0.1170991612666906,6.039488305693408e-05,0.79
2010-09-29,2010-10-10,322.9968,0.925945706320608,299.0775001152962,0.789,2010,9,29,2010.09,2009,12,364,52,0.0258402960099615,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.4614188628258567,161.07750011529615,161.07750011529615,,1,161.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1132037743560509,0.0061077500115296,989.8806884756324,0.1835782502651812,0.0,0.0,0.0,24.800800224906,24.984378475171184,24.984378475171184,24.984378475171184,,0.9215661570612128,0.0,0.0,0.0,36.10487053323686,0.0,0.0,0.0,0.7353334120822171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.02172441723975,0.0,0.0,0.0,35.02172441723975,840.5213860137541,0.1170991612666906,6.039488305693408e-05,0.79
2010-09-30,2010-10-11,322.9968,0.925945706320608,299.0775001152962,0.789,2010,9,30,2010.09,2009,12,365,53,0.0258402960099615,0.0,0.0,0.19,2,Mod_Wet,46,7,6,4,75,138.0,0.4614188628258567,161.07750011529615,161.07750011529615,,1,161.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1132037743560509,0.0061077500115296,989.8806884756324,0.1835782502651812,0.0,0.0,0.0,24.800800224906,24.984378475171184,24.984378475171184,24.984378475171184,,0.9215661570612128,0.0,0.0,0.0,36.10487053323686,0.0,0.0,0.0,0.7353334120822171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.02172441723975,0.0,0.0,0.0,35.02172441723975,840.5213860137541,0.1170991612666906,6.039488305693408e-05,0.79
