Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2010-10-01,2010-10-12,318.7409,0.9279181423044488,295.76546380444813,0.79,2010,10,1,2010.1,2010,1,1,1,0.0255541360727043,3.312036310848044,0.0111981847652025,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.3719163102583502,185.76546380444813,185.76546380444813,,1,185.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,236.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1190936410894995,0.0085765463804448,989.87232981253,0.244136133719832,0.0,0.0,0.0,24.74513182359239,24.989267957312222,24.989267957312222,24.989267957312222,,0.930710776742007,0.0,0.0,0.0,41.95736347645423,0.0,0.0,0.0,0.8545287877078254,0.0,0.0,0.0,0.9754528787707824,0.96,0.96,0.96,40.92743098873936,0.0,0.0,0.0,40.92743098873936,982.2583437297446,0.13837799201532,6.119937795419837e-05,0.79
2010-10-02,2010-10-13,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2010,10,2,2010.1,2010,1,2,1,0.025186961974081,4.24970021554708,0.0145779431040993,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.3773380850687831,181.51576358890105,181.51576358890105,,1,181.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,232.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1175937644718106,0.0081515763588901,989.8742546591692,0.2331106700593647,0.0,0.0,0.0,24.7750809347544,25.00819160481376,25.00819160481376,25.00819160481376,,0.9292309521721756,0.0,0.0,0.0,40.98187231076367,0.0,0.0,0.0,0.8346613505247183,0.0,0.0,0.0,0.9734661350524718,0.96,0.96,0.96,39.89446484557302,0.0,0.0,0.0,39.89446484557302,957.4671562937524,0.1368518269970219,6.105142369637452e-05,0.795
2010-10-03,2010-10-14,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2010,10,3,2010.1,2010,1,3,1,0.0249282631786734,2.994199020921428,0.0103777304320556,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.3812539979973749,178.52156456797962,178.52156456797962,,1,178.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,229.5215645679796,990.0,964.854086258272,25.145913741728123,0.1165369847907598,0.0078521564567979,989.8756108587525,0.225503911419949,0.0,0.0,0.0,24.796020689060622,25.02152460048057,25.02152460048057,25.02152460048057,,0.9281442286936956,0.0,0.0,0.0,40.29274380210487,0.0,0.0,0.0,0.8206261466823801,0.0,0.0,0.0,0.972062614668238,0.96,0.96,0.96,39.16706989243149,0.0,0.0,0.0,39.16706989243149,940.0096774183556,0.1357509271484738,6.094357095242466e-05,0.805
2010-10-04,2010-10-15,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2010,10,4,2010.1,2010,1,4,1,0.0245003003325816,4.953273681617986,0.0174676571422542,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.3879136121185068,173.56829088636164,173.56829088636164,,1,173.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1147887646675006,0.0073568290886361,989.8778544062438,0.2132066297627224,0.0,0.0,0.0,24.830374612935728,25.04358124269845,25.04358124269845,25.04358124269845,,0.9263423349640972,0.0,0.0,0.0,39.15289417495864,0.0,0.0,0.0,0.7974112866590354,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.97830734970988,0.0,0.0,0.0,37.97830734970988,911.4793763930372,0.1339300216924799,6.078028288168619e-05,0.815
2010-10-05,2010-10-16,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2010,10,5,2010.1,2010,1,5,1,0.0238796813442401,7.183090142841821,0.025989416667456,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.3979952606148326,166.38520074351982,166.38520074351982,,1,166.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,217.38520074351985,990.0,964.805540802974,25.19445919702593,0.1122535478508924,0.0066385200743519,989.8811079320748,0.1958967777695771,0.0,0.0,0.0,24.87967035133113,25.075567129100705,25.075567129100705,25.075567129100705,,0.9237203521532996,0.0,0.0,0.0,37.50062697179796,0.0,0.0,0.0,0.7637602234582068,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.37560816264401,0.0,0.0,0.0,36.37560816264401,873.0145959034563,0.1316119968246776,6.072857174545303e-05,0.82
2010-10-06,2010-10-17,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2010,10,6,2010.1,2010,1,6,1,0.0237141958420346,1.915341460711716,0.0069783307563042,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4007726031828444,164.4698592828081,164.4698592828081,,1,164.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,215.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1115775427076767,0.0064469859282808,989.881975471364,0.1913806763504586,0.0,0.0,0.0,24.8927153578824,25.084096034232857,25.084096034232857,25.084096034232857,,0.923004860963964,0.0,0.0,0.0,37.059647288744905,0.0,0.0,0.0,0.7547789671842139,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.94785787008256,0.0,0.0,0.0,35.94785787008256,862.7485888819814,0.1309719688858171,6.071334965911721e-05,0.825
2010-10-07,2010-10-18,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2010,10,7,2010.1,2010,1,7,1,0.0234396025588195,3.17816300017455,0.0117149291471992,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.40546762583327,161.29169628263355,161.29169628263355,,1,161.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1104558343448777,0.0061291696282633,989.8834149960268,0.1840709014500571,0.0,0.0,0.0,24.91417730944632,25.09824821089637,25.09824821089637,25.09824821089637,,0.9217545517901248,0.0,0.0,0.0,36.32557944648881,0.0,0.0,0.0,0.7398285019651488,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.235812063094144,0.0,0.0,0.0,35.235812063094144,845.6594895142595,0.1298816460139098,6.0683381715637406e-05,0.83
2010-10-08,2010-10-19,285.986,0.9347322974487192,267.32035081816935,0.841,2010,10,8,2010.1,2010,1,8,2,0.0230964783106898,3.971345464464208,0.0148561284328311,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4114913049580042,157.32035081816937,157.32035081816937,,1,157.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,208.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1090541782879642,0.0057320350818169,989.8852137866304,0.1751511788163359,0.0,0.0,0.0,24.94078120454129,25.11593238335763,25.11593238335763,25.11593238335763,,0.9201938190430374,0.0,0.0,0.0,35.40894358862612,0.0,0.0,0.0,0.7211597472225278,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.34667528096733,0.0,0.0,0.0,34.34667528096733,824.320206743216,0.1284850748394006,6.0645320735581214e-05,0.84
2010-10-09,2010-10-20,285.986,0.9347322974487192,267.32035081816935,0.841,2010,10,9,2010.1,2010,1,9,2,0.0230964783106898,0.0,0.0,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4114913049580042,157.32035081816937,157.32035081816937,,1,157.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,208.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1090541782879642,0.0057320350818169,989.8852137866304,0.1751511788163359,0.0,0.0,0.0,24.94078120454129,25.11593238335763,25.11593238335763,25.11593238335763,,0.9201938190430374,0.0,0.0,0.0,35.40894358862612,0.0,0.0,0.0,0.7211597472225278,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.34667528096733,0.0,0.0,0.0,34.34667528096733,824.320206743216,0.1284850748394006,6.0645320735581214e-05,0.84
2010-10-10,2010-10-21,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2010,10,10,2010.1,2010,1,10,2,0.0226105400037493,5.624285959959708,0.0214916718866484,0.22,2,Mod_Wet,41,6,4,3,56,110.0,0.4203349410683704,151.69606485820964,151.69606485820964,,1,151.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1070691295048422,0.0051696064858209,989.8877612640094,0.1628635000937328,0.0,0.0,0.0,24.978113504482867,25.1409770045766,25.1409770045766,25.1409770045766,,0.9179865744179868,0.0,0.0,0.0,34.11214105666192,0.0,0.0,0.0,0.6947482903597132,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.08877682496206,0.0,0.0,0.0,33.08877682496206,794.1306437990895,0.1264397186976808,6.059041086144148e-05,0.855
2010-10-11,2010-10-22,270.4558,0.9489427293933842,256.64706503227126,0.87,2010,10,11,2010.1,2010,1,11,2,0.0221743064187882,5.048999825938381,0.0196729303150359,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4286041610729832,146.64706503227126,146.64706503227126,,1,146.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1052871472030303,0.0046647065032271,989.8900481462936,0.1522258952671242,0.0,0.0,0.0,25.011233990897438,25.16345988616456,25.16345988616456,25.16345988616456,,0.9160040156747388,0.0,0.0,0.0,32.94917703862263,0.0,0.0,0.0,0.6710626688110515,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.96070172746395,0.0,0.0,0.0,31.96070172746395,767.0568414591348,0.1245317250109412,6.053972304266455e-05,0.87
2010-10-12,2010-10-23,270.4558,0.9489427293933842,256.64706503227126,0.87,2010,10,12,2010.1,2010,1,12,2,0.0221743064187882,0.0,0.0,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4286041610729832,146.64706503227126,146.64706503227126,,1,146.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1052871472030303,0.0046647065032271,989.8900481462936,0.1522258952671242,0.0,0.0,0.0,25.011233990897438,25.16345988616456,25.16345988616456,25.16345988616456,,0.9160040156747388,0.0,0.0,0.0,32.94917703862263,0.0,0.0,0.0,0.6710626688110515,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.96070172746395,0.0,0.0,0.0,31.96070172746395,767.0568414591348,0.1245317250109412,6.053972304266455e-05,0.87
2010-10-13,2010-10-24,270.4558,0.9489427293933842,256.64706503227126,0.87,2010,10,13,2010.1,2010,1,13,2,0.0221743064187882,0.0,0.0,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4286041610729832,146.64706503227126,146.64706503227126,,1,146.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1052871472030303,0.0046647065032271,989.8900481462936,0.1522258952671242,0.0,0.0,0.0,25.011233990897438,25.16345988616456,25.16345988616456,25.16345988616456,,0.9160040156747388,0.0,0.0,0.0,32.94917703862263,0.0,0.0,0.0,0.6710626688110515,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.96070172746395,0.0,0.0,0.0,31.96070172746395,767.0568414591348,0.1245317250109412,6.053972304266455e-05,0.87
2010-10-14,2010-10-25,270.4558,0.9489427293933842,256.64706503227126,0.87,2010,10,14,2010.1,2010,1,14,2,0.0221743064187882,0.0,0.0,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4286041610729832,146.64706503227126,146.64706503227126,,1,146.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1052871472030303,0.0046647065032271,989.8900481462936,0.1522258952671242,0.0,0.0,0.0,25.011233990897438,25.16345988616456,25.16345988616456,25.16345988616456,,0.9160040156747388,0.0,0.0,0.0,32.94917703862263,0.0,0.0,0.0,0.6710626688110515,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.96070172746395,0.0,0.0,0.0,31.96070172746395,767.0568414591348,0.1245317250109412,6.053972304266455e-05,0.87
2010-10-15,2010-10-26,266.66,0.9440969037746996,251.75288036056145,0.871,2010,10,15,2010.1,2010,1,15,3,0.0217514488631525,4.894184671709809,0.0194404316832456,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4369364109854774,141.75288036056145,141.75288036056145,,1,141.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,192.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1035598312523354,0.0041752880360561,989.8922648807117,0.1422408183283341,0.0,0.0,0.0,25.043012540940936,25.185253359269268,25.185253359269268,25.185253359269268,,0.913885232487092,0.0,0.0,0.0,31.816237685678555,0.0,0.0,0.0,0.6479885475698279,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.8617505551082,0.0,0.0,0.0,30.8617505551082,740.6820133225967,0.1225874774934367,6.047643240634396e-05,0.87
2010-10-16,2010-10-27,259.1714,0.9397252104948886,243.54989841925496,0.883,2010,10,16,2010.1,2010,1,16,3,0.0210427112234236,8.20298194130649,0.0336809089001778,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2010-10-17,2010-10-28,251.8195,0.9405520044132718,236.8493354753479,0.892,2010,10,17,2010.1,2010,1,17,3,0.02046378258507,6.7005629439070455,0.0282904021261417,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4644302665204191,126.84933547534791,126.84933547534791,,1,126.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.8493354753479,990.0,964.621096012852,25.37890398714785,0.0982998885797728,0.0026849335475347,989.8990151778728,0.1139288038556262,0.0,0.0,0.0,25.16399036116491,25.27791916502053,25.27791916502053,25.27791916502053,,0.9071909017120326,0.0,0.0,0.0,28.399133683046045,0.0,0.0,0.0,0.5783937613654999,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.547159672554663,0.0,0.0,0.0,27.547159672554663,661.1318321413119,0.1163066791691373,6.032344410206981e-05,0.89
2010-10-18,2010-10-29,251.8195,0.9405520044132718,236.8493354753479,0.892,2010,10,18,2010.1,2010,1,18,3,0.02046378258507,0.0,0.0,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4644302665204191,126.84933547534791,126.84933547534791,,1,126.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.8493354753479,990.0,964.621096012852,25.37890398714785,0.0982998885797728,0.0026849335475347,989.8990151778728,0.1139288038556262,0.0,0.0,0.0,25.16399036116491,25.27791916502053,25.27791916502053,25.27791916502053,,0.9071909017120326,0.0,0.0,0.0,28.399133683046045,0.0,0.0,0.0,0.5783937613654999,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.547159672554663,0.0,0.0,0.0,27.547159672554663,661.1318321413119,0.1163066791691373,6.032344410206981e-05,0.89
2010-10-19,2010-10-30,248.1944,0.945785461787994,234.7386552171941,0.902,2010,10,19,2010.1,2010,1,19,3,0.0202814198107655,2.1106802581538204,0.0089916177469828,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4686062459471001,124.7386552171941,124.7386552171941,,1,124.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,175.7386552171941,990.0,964.6084319313032,25.39156806869676,0.0975549612994844,0.0024738655217194,989.8999711731788,0.1101452600779177,0.0,0.0,0.0,25.181393981797708,25.291539241875626,25.291539241875626,25.291539241875626,,0.906145865128928,0.0,0.0,0.0,27.91371488095459,0.0,0.0,0.0,0.5685074313840038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.07630343452595,0.0,0.0,0.0,27.07630343452595,649.8312824286228,0.115346590059798,6.029562676768942e-05,0.9
2010-10-20,2010-10-31,244.603,0.9492227163041036,232.1827240761327,0.903,2010,10,20,2010.1,2010,1,20,3,0.0200605873601778,2.555931141061393,0.0110082744150391,0.3,2,Mod_Wet,41,6,4,3,56,110.0,0.4737647920950871,122.1827240761327,122.1827240761327,,1,122.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,173.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0966528905921093,0.0022182724076132,989.9011288370004,0.1056979398924709,0.0,0.0,0.0,25.202334552651003,25.308032492543475,25.308032492543475,25.308032492543475,,0.9040083052047612,0.0,0.0,0.0,27.299940205202294,0.0,0.0,0.0,0.5560069288228573,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.480941999046223,0.0,0.0,0.0,26.480941999046223,635.5426079771094,0.1140521634605472,6.020341482461821e-05,0.905
2010-10-21,2010-11-01,244.603,0.9492227163041036,232.1827240761327,0.903,2010,10,21,2010.1,2010,1,21,3,0.0200605873601778,0.0,0.0,0.4,3,Normal,37,5,3,2,50,97.0,0.4177744075747587,135.1827240761327,135.1827240761327,,1,135.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,180.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0991234168321093,0.0035182724076132,989.8973583107604,0.1293544847076974,0.0,0.0,0.0,25.174907481595746,25.304261966303443,25.304261966303443,25.304261966303443,,0.9109944552616174,0.0,0.0,0.0,30.4048951446369,0.0,0.0,0.0,0.6192443002981038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.492748290297797,0.0,0.0,0.0,29.492748290297797,707.825958967147,0.1270238705642334,6.0602640882014125e-05,0.905
2010-10-22,2010-11-02,241.0452,0.9565359310633326,230.5683948103472,0.907,2010,10,22,2010.1,2010,1,22,4,0.0199211093116139,1.6143292657855284,0.0070015201654736,0.4,3,Normal,37,5,3,2,50,97.0,0.4206994635140121,133.5683948103472,133.5683948103472,,1,133.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,178.5683948103472,990.0,964.583410368862,25.416589631137867,0.0985536678590918,0.0033568394810347,989.89808949266,0.1263085822434527,0.0,0.0,0.0,25.188370541554303,25.31467912379776,25.31467912379776,25.31467912379776,,0.9102717149336238,0.0,0.0,0.0,30.03402429771346,0.0,0.0,0.0,0.6116909225603556,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.13300356878206,0.0,0.0,0.0,29.13300356878206,699.1920856507694,0.1263529790921485,6.058694500910064e-05,0.905
2010-10-23,2010-11-03,237.5208,0.955318431165096,226.9079980250785,0.912,2010,10,23,2010.1,2010,1,23,4,0.0196048510293667,3.660396785268632,0.0161316340416703,0.4,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2010-10-24,2010-11-04,237.5208,0.955318431165096,226.9079980250785,0.912,2010,10,24,2010.1,2010,1,24,4,0.0196048510293667,0.0,0.0,0.4,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2010-10-25,2010-11-05,244.603,0.9492227163041036,232.1827240761327,0.903,2010,10,25,2010.1,2010,1,25,4,0.0200605873601778,5.274726051054159,0.0227179953721474,0.4,3,Normal,37,5,3,2,50,97.0,0.4177744075747587,135.1827240761327,135.1827240761327,,1,135.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,180.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0991234168321093,0.0035182724076132,989.8973583107604,0.1293544847076974,0.0,0.0,0.0,25.174907481595746,25.304261966303443,25.304261966303443,25.304261966303443,,0.9109944552616174,0.0,0.0,0.0,30.4048951446369,0.0,0.0,0.0,0.6192443002981038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.492748290297797,0.0,0.0,0.0,29.492748290297797,707.825958967147,0.1270238705642334,6.0602640882014125e-05,0.905
2010-10-26,2010-11-06,251.8195,0.9405520044132718,236.8493354753479,0.892,2010,10,26,2010.1,2010,1,26,4,0.02046378258507,4.666611399215213,0.0197028688716795,0.4,3,Normal,37,5,3,2,50,97.0,0.4095430532043696,139.8493354753479,139.8493354753479,,1,139.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.8493354753479,990.0,964.621096012852,25.37890398714785,0.1007704148197728,0.0039849335475347,989.8952446516328,0.1384077108221749,0.0,0.0,0.0,25.13574092795844,25.274148638780616,25.274148638780616,25.274148638780616,,0.9130875503709862,0.0,0.0,0.0,31.47771648297474,0.0,0.0,0.0,0.641094022056512,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.53338498848549,0.0,0.0,0.0,30.53338498848549,732.8012397236519,0.1289148011633898,6.06473802775412e-05,0.89
2010-10-27,2010-11-07,237.5208,0.955318431165096,226.9079980250785,0.912,2010,10,27,2010.1,2010,1,27,4,0.0196048510293667,9.941337450269373,0.0438121949723897,0.4,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2010-10-28,2010-11-08,234.0298,0.960250752350168,224.7272915223594,0.916,2010,10,28,2010.1,2010,1,28,4,0.0194164379875318,2.180706502719147,0.0097037902603929,0.4,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2010-10-29,2010-11-09,237.5208,0.955318431165096,226.9079980250785,0.912,2010,10,29,2010.1,2010,1,29,5,0.0196048510293667,2.180706502719147,0.0096105316767112,0.4,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2010-10-30,2010-11-10,237.5208,0.955318431165096,226.9079980250785,0.912,2010,10,30,2010.1,2010,1,30,5,0.0196048510293667,0.0,0.0,0.4,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2010-10-31,2010-11-11,244.603,0.9492227163041036,232.1827240761327,0.903,2010,10,31,2010.1,2010,1,31,5,0.0200605873601778,5.274726051054159,0.0227179953721474,0.4,3,Normal,37,5,3,2,50,97.0,0.4177744075747587,135.1827240761327,135.1827240761327,,1,135.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,180.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0991234168321093,0.0035182724076132,989.8973583107604,0.1293544847076974,0.0,0.0,0.0,25.174907481595746,25.304261966303443,25.304261966303443,25.304261966303443,,0.9109944552616174,0.0,0.0,0.0,30.4048951446369,0.0,0.0,0.0,0.6192443002981038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.492748290297797,0.0,0.0,0.0,29.492748290297797,707.825958967147,0.1270238705642334,6.0602640882014125e-05,0.905
2010-11-01,2010-11-12,246.0355,0.9492227163041036,233.5424856172383,0.903,2010,11,1,2010.11,2010,2,32,5,0.0201780707573293,1.3597615411055983,0.0058223305173439,0.49,3,Normal,36,5,3,2,47,93.0,0.3982144822780608,140.5424856172383,140.5424856172383,,1,140.5424856172383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,184.5424856172383,990.0,964.6012549137034,25.39874508629657,0.1006621175874585,0.0040542485617238,989.8952836338508,0.1397958209468213,0.0,0.0,0.0,25.154232899200544,25.294028720147367,25.294028720147367,25.294028720147367,,0.9134177651156824,0.0,0.0,0.0,31.66845391991701,0.0,0.0,0.0,0.6449786949066599,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.71840030231949,0.0,0.0,0.0,30.71840030231949,737.2416072556679,0.1315323857290148,6.071394664319159e-05,0.905
2010-11-02,2010-11-13,248.1944,0.945785461787994,234.7386552171941,0.902,2010,11,2,2010.11,2010,2,33,5,0.0202814198107655,1.1961695999557946,0.0050957504159211,0.49,3,Normal,36,5,3,2,47,93.0,0.3961852806643665,141.7386552171941,141.7386552171941,,1,141.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1010842844994844,0.0041738655217194,989.8947418499788,0.142212083538732,0.0,0.0,0.0,25.144097835136822,25.28630991867556,25.28630991867556,25.28630991867556,,0.9139549267939976,0.0,0.0,0.0,31.943893083495297,0.0,0.0,0.0,0.6505884538390081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.98557629099044,0.0,0.0,0.0,30.98557629099044,743.6538309837705,0.1320003144020772,6.072517417415858e-05,0.9
2010-11-03,2010-11-14,251.8195,0.9405520044132718,236.8493354753479,0.892,2010,11,3,2010.11,2010,2,34,5,0.02046378258507,2.1106802581538204,0.0089114890439433,0.49,3,Normal,36,5,3,2,47,93.0,0.3926546798763544,143.8493354753479,143.8493354753479,,1,143.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.8493354753479,990.0,964.621096012852,25.37890398714785,0.1018292117797728,0.0043849335475347,989.8937858546728,0.1464756576602027,0.0,0.0,0.0,25.12621418416037,25.27268984182058,25.27268984182058,25.27268984182058,,0.9149037418746612,0.0,0.0,0.0,32.43015473229885,0.0,0.0,0.0,0.6604919497413209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45725009032989,0.0,0.0,0.0,31.45725009032989,754.9740021679172,0.132815445849558,6.074498012949893e-05,0.89
2010-11-04,2010-11-15,251.8195,0.9405520044132718,236.8493354753479,0.892,2010,11,4,2010.11,2010,2,35,5,0.02046378258507,0.0,0.0,0.49,3,Normal,36,5,3,2,47,93.0,0.3926546798763544,143.8493354753479,143.8493354753479,,1,143.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.8493354753479,990.0,964.621096012852,25.37890398714785,0.1018292117797728,0.0043849335475347,989.8937858546728,0.1464756576602027,0.0,0.0,0.0,25.12621418416037,25.27268984182058,25.27268984182058,25.27268984182058,,0.9149037418746612,0.0,0.0,0.0,32.43015473229885,0.0,0.0,0.0,0.6604919497413209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45725009032989,0.0,0.0,0.0,31.45725009032989,754.9740021679172,0.132815445849558,6.074498012949893e-05,0.89
2010-11-05,2010-11-16,244.603,0.9492227163041036,232.1827240761327,0.903,2010,11,5,2010.11,2010,2,36,6,0.0200605873601778,4.666611399215213,0.020098874357616,0.49,3,Normal,36,5,3,2,47,93.0,0.4005465969531191,139.1827240761327,139.1827240761327,,1,139.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,183.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1001822137921093,0.0039182724076132,989.8958995138004,0.1371144847076974,0.0,0.0,0.0,25.165688684635708,25.30280316934341,25.30280316934341,25.30280316934341,,0.9128075733432476,0.0,0.0,0.0,31.355381282797783,0.0,0.0,0.0,0.6386024701180811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.41471984431385,0.0,0.0,0.0,30.41471984431385,729.9532762635324,0.1309947583970152,6.070101980089028e-05,0.905
2010-11-06,2010-11-17,244.603,0.9492227163041036,232.1827240761327,0.903,2010,11,6,2010.11,2010,2,37,6,0.0200605873601778,0.0,0.0,0.49,3,Normal,36,5,3,2,47,93.0,0.4005465969531191,139.1827240761327,139.1827240761327,,1,139.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,183.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1001822137921093,0.0039182724076132,989.8958995138004,0.1371144847076974,0.0,0.0,0.0,25.165688684635708,25.30280316934341,25.30280316934341,25.30280316934341,,0.9128075733432476,0.0,0.0,0.0,31.355381282797783,0.0,0.0,0.0,0.6386024701180811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.41471984431385,0.0,0.0,0.0,30.41471984431385,729.9532762635324,0.1309947583970152,6.070101980089028e-05,0.905
2010-11-07,2010-11-18,241.0452,0.9565359310633326,230.5683948103472,0.907,2010,11,7,2010.11,2010,2,38,6,0.0199211093116139,1.6143292657855284,0.0070015201654736,0.49,3,Normal,36,5,3,2,47,93.0,0.4033510320288982,137.5683948103472,137.5683948103472,,1,137.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,181.5683948103472,990.0,964.583410368862,25.416589631137867,0.0996124648190918,0.0037568394810347,989.8966306957,0.1339826859320735,0.0,0.0,0.0,25.179237640905647,25.31322032683772,25.31322032683772,25.31322032683772,,0.9120837695575816,0.0,0.0,0.0,30.98379949869688,0.0,0.0,0.0,0.6310346130080832,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.054285513735977,0.0,0.0,0.0,30.054285513735977,721.3028523296634,0.1303486782672749,6.068554230216629e-05,0.905
2010-11-08,2010-11-19,241.0452,0.9565359310633326,230.5683948103472,0.907,2010,11,8,2010.11,2010,2,39,6,0.0199211093116139,0.0,0.0,0.49,3,Normal,36,5,3,2,47,93.0,0.4033510320288982,137.5683948103472,137.5683948103472,,1,137.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,181.5683948103472,990.0,964.583410368862,25.416589631137867,0.0996124648190918,0.0037568394810347,989.8966306957,0.1339826859320735,0.0,0.0,0.0,25.179237640905647,25.31322032683772,25.31322032683772,25.31322032683772,,0.9120837695575816,0.0,0.0,0.0,30.98379949869688,0.0,0.0,0.0,0.6310346130080832,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.054285513735977,0.0,0.0,0.0,30.054285513735977,721.3028523296634,0.1303486782672749,6.068554230216629e-05,0.905
2010-11-09,2010-11-20,241.0452,0.9565359310633326,230.5683948103472,0.907,2010,11,9,2010.11,2010,2,40,6,0.0199211093116139,0.0,0.0,0.49,3,Normal,36,5,3,2,47,93.0,0.4033510320288982,137.5683948103472,137.5683948103472,,1,137.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,181.5683948103472,990.0,964.583410368862,25.416589631137867,0.0996124648190918,0.0037568394810347,989.8966306957,0.1339826859320735,0.0,0.0,0.0,25.179237640905647,25.31322032683772,25.31322032683772,25.31322032683772,,0.9120837695575816,0.0,0.0,0.0,30.98379949869688,0.0,0.0,0.0,0.6310346130080832,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.054285513735977,0.0,0.0,0.0,30.054285513735977,721.3028523296634,0.1303486782672749,6.068554230216629e-05,0.905
2010-11-10,2010-11-21,248.1944,0.945785461787994,234.7386552171941,0.902,2010,11,10,2010.11,2010,2,41,6,0.0202814198107655,4.170260406846921,0.0177655461261305,0.49,3,Normal,36,5,3,2,47,93.0,0.3961852806643665,141.7386552171941,141.7386552171941,,1,141.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1010842844994844,0.0041738655217194,989.8947418499788,0.142212083538732,0.0,0.0,0.0,25.144097835136822,25.28630991867556,25.28630991867556,25.28630991867556,,0.9139549267939976,0.0,0.0,0.0,31.943893083495297,0.0,0.0,0.0,0.6505884538390081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.98557629099044,0.0,0.0,0.0,30.98557629099044,743.6538309837705,0.1320003144020772,6.072517417415858e-05,0.9
2010-11-11,2010-11-22,251.8195,0.9405520044132718,236.8493354753479,0.892,2010,11,11,2010.11,2010,2,42,6,0.02046378258507,2.1106802581538204,0.0089114890439433,0.58,3,Normal,36,5,3,2,47,93.0,0.3926546798763544,143.8493354753479,143.8493354753479,,1,143.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.8493354753479,990.0,964.621096012852,25.37890398714785,0.1018292117797728,0.0043849335475347,989.8937858546728,0.1464756576602027,0.0,0.0,0.0,25.12621418416037,25.27268984182058,25.27268984182058,25.27268984182058,,0.9149037418746612,0.0,0.0,0.0,32.43015473229885,0.0,0.0,0.0,0.6604919497413209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45725009032989,0.0,0.0,0.0,31.45725009032989,754.9740021679172,0.132815445849558,6.074498012949893e-05,0.89
2010-11-12,2010-11-23,251.8195,0.9405520044132718,236.8493354753479,0.892,2010,11,12,2010.11,2010,2,43,7,0.02046378258507,0.0,0.0,0.58,3,Normal,36,5,3,2,47,93.0,0.3926546798763544,143.8493354753479,143.8493354753479,,1,143.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.8493354753479,990.0,964.621096012852,25.37890398714785,0.1018292117797728,0.0043849335475347,989.8937858546728,0.1464756576602027,0.0,0.0,0.0,25.12621418416037,25.27268984182058,25.27268984182058,25.27268984182058,,0.9149037418746612,0.0,0.0,0.0,32.43015473229885,0.0,0.0,0.0,0.6604919497413209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45725009032989,0.0,0.0,0.0,31.45725009032989,754.9740021679172,0.132815445849558,6.074498012949893e-05,0.89
2010-11-13,2010-11-24,251.8195,0.9405520044132718,236.8493354753479,0.892,2010,11,13,2010.11,2010,2,44,7,0.02046378258507,0.0,0.0,0.58,3,Normal,36,5,3,2,47,93.0,0.3926546798763544,143.8493354753479,143.8493354753479,,1,143.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.8493354753479,990.0,964.621096012852,25.37890398714785,0.1018292117797728,0.0043849335475347,989.8937858546728,0.1464756576602027,0.0,0.0,0.0,25.12621418416037,25.27268984182058,25.27268984182058,25.27268984182058,,0.9149037418746612,0.0,0.0,0.0,32.43015473229885,0.0,0.0,0.0,0.6604919497413209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45725009032989,0.0,0.0,0.0,31.45725009032989,754.9740021679172,0.132815445849558,6.074498012949893e-05,0.89
2010-11-14,2010-11-25,259.1714,0.9397252104948886,243.54989841925496,0.883,2010,11,14,2010.11,2010,2,45,7,0.0210427112234236,6.7005629439070455,0.0275120744758943,0.58,3,Normal,36,5,3,2,47,93.0,0.3818519350802876,150.54989841925496,150.54989841925496,,1,150.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,194.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1041940570048719,0.0050549898419254,989.8907509531532,0.1603877805855907,0.0,0.0,0.0,25.069063782052087,25.22945156263768,25.22945156263768,25.22945156263768,,0.9175957629007864,0.0,0.0,0.0,33.96320614146804,0.0,0.0,0.0,0.6917149926979235,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.944309957224,0.0,0.0,0.0,32.944309957224,790.6634389733761,0.1352671882478577,6.078514370601254e-05,0.885
2010-11-15,2010-11-26,266.66,0.9440969037746996,251.75288036056145,0.871,2010,11,15,2010.11,2010,2,46,7,0.0217514488631525,8.20298194130649,0.0325834680801194,0.58,3,Normal,36,5,3,2,47,93.0,0.3694098747422673,158.75288036056145,158.75288036056145,,1,158.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,202.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1070891821025602,0.0058752880360561,989.8870355298616,0.1783313944004464,0.0,0.0,0.0,25.00169261401875,25.1800240084192,25.1800240084192,25.1800240084192,,0.9208214515919978,0.0,0.0,0.0,35.843066066530845,0.0,0.0,0.0,0.7300013455505263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.76777408453492,0.0,0.0,0.0,34.76777408453492,834.4265780288381,0.1381027856950052,6.083489635934293e-05,0.87
2010-11-16,2010-11-27,270.4558,0.9489427293933842,256.64706503227126,0.87,2010,11,16,2010.11,2010,2,47,7,0.0221743064187882,4.894184671709809,0.0190697083214039,0.58,3,Normal,36,5,3,2,47,93.0,0.3623653361798858,163.64706503227126,163.64706503227126,,1,163.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,207.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1088165472109697,0.0063647065032271,989.884818746286,0.1894882495742239,0.0,0.0,0.0,24.96874223658253,25.158230486156757,25.158230486156757,25.158230486156757,,0.922743259408836,0.0,0.0,0.0,36.97638649252476,0.0,0.0,0.0,0.7530832279536611,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.86709489774902,0.0,0.0,0.0,35.86709489774902,860.8102775459765,0.1397526010797709,6.0881519103790046e-05,0.87
2010-11-17,2010-11-28,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2010,11,17,2010.11,2010,2,48,7,0.0226105400037493,5.048999825938381,0.0192933731299092,0.58,3,Normal,36,5,3,2,47,93.0,0.3553740865396222,168.69606485820964,168.69606485820964,,1,168.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,212.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1105985531459121,0.0068696064858209,989.8825318403684,0.2013966343625389,0.0,0.0,0.0,24.93435094657292,25.13574758093546,25.13574758093546,25.13574758093546,,0.924629968543829,0.0,0.0,0.0,38.14254653097573,0.0,0.0,0.0,0.7768339415677338,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.99827013504645,0.0,0.0,0.0,36.99827013504645,887.9584832411149,0.14137877906224,6.092197389650597e-05,0.855
2010-11-18,2010-11-29,282.0511,0.9362353611713602,264.06621347727946,0.853,2010,11,18,2010.11,2010,2,49,7,0.0228153208444369,2.370148619069824,0.0089755845242721,0.58,3,Normal,36,5,3,2,47,93.0,0.3521843963881499,171.06621347727946,171.06621347727946,,1,171.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1114350790028116,0.0071066213477279,989.8814582996496,0.2071015608845618,0.0,0.0,0.0,24.9180918848558,25.125193445740365,25.125193445740365,25.125193445740365,,0.9254975144640206,0.0,0.0,0.0,38.68948792261741,0.0,0.0,0.0,0.787973277446383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.52880328493889,0.0,0.0,0.0,37.52880328493889,900.6912788385333,0.1421189132481271,6.0939371762819e-05,0.855
2010-11-19,2010-11-30,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2010,11,19,2010.11,2010,2,50,8,0.0245003003325816,19.502077409082176,0.0687738299233799,0.58,3,Normal,36,5,3,2,47,93.0,0.327963326609283,190.56829088636164,190.56829088636164,,1,190.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1183181883085705,0.0090568290886361,989.8726249826028,0.2569457512109037,0.0,0.0,0.0,24.78140606784652,25.038351819057425,25.038351819057425,25.038351819057425,,0.9321532359025568,0.0,0.0,0.0,43.17204232246385,0.0,0.0,0.0,0.8792676644086324,0.0,0.0,0.0,0.9779267664408632,0.96,0.96,0.96,42.21909574905517,0.0,0.0,0.0,42.21909574905517,1013.258297977324,0.1488851084763008,6.153975848979538e-05,0.815
2010-11-20,2010-12-01,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2010,11,20,2010.11,2010,2,51,8,0.025186961974081,7.9474727025394145,0.0272625830064786,0.58,3,Normal,36,5,3,2,47,93.0,0.3190221991945166,198.51576358890105,198.51576358890105,,1,198.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,242.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1211231002969882,0.0098515763588901,989.869025323344,0.2788441380489229,0.0,0.0,0.0,24.724118130939612,25.00296226898854,25.00296226898854,25.00296226898854,,0.9344212285877428,0.0,0.0,0.0,44.97769596445282,0.0,0.0,0.0,0.9160426876670636,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.078142045163766,0.0,0.0,0.0,44.078142045163766,1057.8754090839304,0.151203288297381,6.167736065149124e-05,0.795
2010-11-21,2010-12-02,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2010,11,21,2010.11,2010,2,52,8,0.0245003003325816,7.9474727025394145,0.0280266622114117,0.5,3,Normal,36,5,3,2,47,93.0,0.327963326609283,190.56829088636164,190.56829088636164,,1,190.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1183181883085705,0.0090568290886361,989.8726249826028,0.2569457512109037,0.0,0.0,0.0,24.78140606784652,25.038351819057425,25.038351819057425,25.038351819057425,,0.9321532359025568,0.0,0.0,0.0,43.17204232246385,0.0,0.0,0.0,0.8792676644086324,0.0,0.0,0.0,0.9779267664408632,0.96,0.96,0.96,42.21909574905517,0.0,0.0,0.0,42.21909574905517,1013.258297977324,0.1488851084763008,6.153975848979538e-05,0.815
2010-11-22,2010-12-03,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2010,11,22,2010.11,2010,2,53,8,0.0249282631786734,4.953273681617986,0.0171677763117457,0.5,3,Normal,36,5,3,2,47,93.0,0.3223329255795988,195.5215645679796,195.5215645679796,,1,195.5215645679796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,239.5215645679796,990.0,964.854086258272,25.145913741728123,0.1200663545620107,0.0095521564567979,989.8703814889813,0.2704603807903429,0.0,0.0,0.0,24.74583484991892,25.01629523070926,25.01629523070926,25.01629523070926,,0.9335648070839322,0.0,0.0,0.0,44.2975742820282,0.0,0.0,0.0,0.9021909222409,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.41162279638763,0.0,0.0,0.0,43.41162279638763,1041.8789471133032,0.1504623159152433,6.167495711663578e-05,0.805
2010-11-23,2010-12-04,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2010,11,23,2010.11,2010,2,54,8,0.0249282631786734,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.3223329255795988,195.5215645679796,195.5215645679796,,1,195.5215645679796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,239.5215645679796,990.0,964.854086258272,25.145913741728123,0.1200663545620107,0.0095521564567979,989.8703814889813,0.2704603807903429,0.0,0.0,0.0,24.74583484991892,25.01629523070926,25.01629523070926,25.01629523070926,,0.9335648070839322,0.0,0.0,0.0,44.2975742820282,0.0,0.0,0.0,0.9021909222409,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.41162279638763,0.0,0.0,0.0,43.41162279638763,1041.8789471133032,0.1504623159152433,6.167495711663578e-05,0.805
2010-11-24,2010-12-05,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2010,11,24,2010.11,2010,2,55,8,0.025186961974081,2.994199020921428,0.0102711393169937,0.5,3,Normal,36,5,3,2,47,93.0,0.3190221991945166,198.51576358890105,198.51576358890105,,1,198.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,242.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1211231002969882,0.0098515763588901,989.869025323344,0.2788441380489229,0.0,0.0,0.0,24.724118130939612,25.00296226898854,25.00296226898854,25.00296226898854,,0.9344212285877428,0.0,0.0,0.0,44.97769596445282,0.0,0.0,0.0,0.9160426876670636,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.078142045163766,0.0,0.0,0.0,44.078142045163766,1057.8754090839304,0.151203288297381,6.167736065149124e-05,0.795
2010-11-25,2010-12-06,318.7409,0.9279181423044488,295.76546380444813,0.79,2010,11,25,2010.11,2010,2,56,8,0.0255541360727043,4.24970021554708,0.0143684802170035,0.5,3,Normal,36,5,3,2,47,93.0,0.3144383350366052,202.76546380444813,202.76546380444813,,1,202.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,246.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1226229513577672,0.0105530927608896,989.8668239558812,0.2909092264807216,0.0,0.0,0.0,24.69285287418279,24.98376210066351,24.98376210066351,24.98376210066351,,0.9356407555664428,0.0,0.0,0.0,45.94233715707684,0.0,0.0,0.0,0.9356891478019724,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.023490413935306,0.0,0.0,0.0,45.023490413935306,1080.5637699344477,0.1522270039063911,6.167975985813653e-05,0.79
2010-11-26,2010-12-07,318.7409,0.9279181423044488,295.76546380444813,0.79,2010,11,26,2010.11,2010,2,57,9,0.0255541360727043,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.3144383350366052,202.76546380444813,202.76546380444813,,1,202.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,246.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1226229513577672,0.0105530927608896,989.8668239558812,0.2909092264807216,0.0,0.0,0.0,24.69285287418279,24.98376210066351,24.98376210066351,24.98376210066351,,0.9356407555664428,0.0,0.0,0.0,45.94233715707684,0.0,0.0,0.0,0.9356891478019724,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.023490413935306,0.0,0.0,0.0,45.023490413935306,1080.5637699344477,0.1522270039063911,6.167975985813653e-05,0.79
2010-11-27,2010-12-08,318.7409,0.9279181423044488,295.76546380444813,0.79,2010,11,27,2010.11,2010,2,58,9,0.0255541360727043,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.3144383350366052,202.76546380444813,202.76546380444813,,1,202.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,246.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1226229513577672,0.0105530927608896,989.8668239558812,0.2909092264807216,0.0,0.0,0.0,24.69285287418279,24.98376210066351,24.98376210066351,24.98376210066351,,0.9356407555664428,0.0,0.0,0.0,45.94233715707684,0.0,0.0,0.0,0.9356891478019724,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.023490413935306,0.0,0.0,0.0,45.023490413935306,1080.5637699344477,0.1522270039063911,6.167975985813653e-05,0.79
2010-11-28,2010-12-09,322.9968,0.925945706320608,299.0775001152962,0.789,2010,11,28,2010.11,2010,2,59,9,0.0258402960099615,3.312036310848044,0.0110741741173148,0.5,3,Normal,36,5,3,2,47,93.0,0.3109561901652513,206.07750011529615,206.07750011529615,,1,206.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,250.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1237918717338423,0.0112155000230592,989.8649926282432,0.3004678503389708,0.0,0.0,0.0,24.668214777442987,24.96868262778196,24.96868262778196,24.96868262778196,,0.9365498944950288,0.0,0.0,0.0,46.69150977895724,0.0,0.0,0.0,0.9509472460072758,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.75767958337809,0.0,0.0,0.0,45.75767958337809,1098.1843100010742,0.152996061441393,6.167808976636028e-05,0.79
2010-11-29,2010-12-10,331.6178,0.920942096558406,305.4007919880862,0.779,2010,11,29,2010.11,2010,2,60,9,0.0263866284277706,6.323291872790038,0.0207048967739308,0.5,3,Normal,36,5,3,2,47,93.0,0.3045178743466649,212.4007919880862,212.4007919880862,,1,212.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,256.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1260235576274315,0.0124801583976172,989.861496283975,0.3192023759642586,0.0,0.0,0.0,24.615289948070377,24.93449232403464,24.93449232403464,24.93449232403464,,0.9381103127358024,0.0,0.0,0.0,48.10095481194293,0.0,0.0,0.0,0.979652847493746,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.13893571570407,0.0,0.0,0.0,47.13893571570407,1131.3344571768976,0.1543510591732289,6.16483050150409e-05,0.78
2010-11-30,2010-12-11,340.3854,0.917687337580864,312.3673714773974,0.764,2010,11,30,2010.11,2010,2,61,9,0.0269885408956471,6.9665794893111865,0.022302519806603,0.5,3,Normal,36,5,3,2,47,93.0,0.2977263584225838,219.3673714773974,219.3673714773974,,1,219.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,263.3673714773974,990.0,964.961836857387,25.03816314261303,0.1284822796800644,0.0138734742954794,989.8576442460244,0.340451504150384,0.0,0.0,0.0,24.555355884487152,24.895807388637536,24.895807388637536,24.895807388637536,,0.9398366238255016,0.0,0.0,0.0,49.6488654261063,0.0,0.0,0.0,1.0111785219166252,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.154305488988909,6.103409453610752e-05,0.765
2010-12-01,2010-12-12,358.3644,0.921348231477836,330.1784061646158,0.74,2010,12,1,2010.12,2010,3,62,9,0.0285274142926228,17.81103468721841,0.0539436691033587,0.58,3,Normal,38,5,4,3,54,104.0,0.3149812285063521,226.1784061646158,226.1784061646158,,2,113.0892030823079,113.0892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,273.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1319448982264575,0.0152356812329231,989.8528194205404,0.0905427249316926,0.0905427249316926,0.0,0.0,24.71138466478574,24.71138466478574,24.801927389717434,24.801927389717434,,0.8957437063015963,0.8957437063015963,0.0,0.0,24.54938911755428,24.54938911755428,0.0,0.0,0.4999875584023275,0.4999875584023275,0.0,0.0,0.9699987558402328,0.9699987558402328,0.96,0.96,23.8128769006654,23.8128769006654,0.0,0.0,47.6257538013308,1143.0180912319393,0.1442424850085023,5.849088902986034e-05,0.74
