Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2011-01-21,2011-02-01,1563.0265,0.9493707640224268,1483.8916624922997,0.233,2011,1,21,2011.01,2010,4,113,17,0.1282082396393346,77.6679817726681,0.0523407360091364,0.06,1,Wet,49,8,7,5,81,150.0,0.1010855467359824,1333.8916624922997,1100.0,,4,275.0,275.0,275.0,275.0,233.8916624922997,51.0,10.0,10.914944249640651,7.796388749743323,154.18032949291575,100.0,18.0,17.914944249640655,12.796388749743322,235.18032949291572,1235.9149442496407,990.0,969.4325730634366,20.56742693656338,0.907936749496934,0.48,988.6120632505032,0.5349,0.5349,0.5349,0.5349,18.64459018706645,18.64459018706645,18.64459018706645,18.64459018706645,,0.9359504590892592,0.9359504590892592,0.9359504590892592,0.9359504590892592,47.06272792784159,47.06272792784159,47.06272792784159,47.06272792784159,0.9585076971047166,0.9585076971047166,0.9585076971047166,0.9585076971047166,0.98,0.98,0.98,0.98,46.12147336928475,46.12147336928475,46.12147336928475,46.12147336928475,184.485893477139,4427.661443451336,0.1243257160480853,4.658734683766136e-05,0.235
2011-01-22,2011-02-02,1659.0815,0.9717907482149442,1612.2800522345722,0.217,2011,1,22,2011.01,2010,4,114,17,0.139300996513067,128.3883897422727,0.0796315686994515,0.06,1,Wet,49,8,7,5,81,150.0,0.0930359460765544,1462.2800522345722,1100.0,,4,275.0,275.0,275.0,275.0,362.28005223457217,50.99999999999999,10.0,16.90640243761337,12.076001741152403,272.29764805580646,100.0,18.0,23.90640243761337,17.076001741152403,353.29764805580646,1241.9064024376137,990.0,969.847366322604,20.15263367739601,0.9234566292275852,0.48,988.5965433707725,0.5349,0.5349,0.5349,0.5349,18.214277048168466,18.214277048168466,18.214277048168466,18.214277048168466,,0.9345949727017306,0.9345949727017306,0.9345949727017306,0.9345949727017306,45.90994495057832,45.90994495057832,45.90994495057832,45.90994495057832,0.9350294287286826,0.9350294287286826,0.9350294287286826,0.9350294287286826,0.98,0.98,0.98,0.98,44.99174605156675,44.99174605156675,44.99174605156675,44.99174605156675,179.966984206267,4319.207620950408,0.1116226575878291,4.544620813289571e-05,0.215
2011-01-23,2011-02-03,1746.1741,0.9841314895494252,1718.4649180456272,0.205,2011,1,23,2011.01,2010,4,115,17,0.1484753689191422,106.18486581105503,0.0617905345032104,0.06,1,Wet,49,8,7,5,81,150.0,0.0872872052404722,1568.4649180456272,1100.0,,4,275.0,275.0,275.0,275.0,468.4649180456272,51.0,10.0,18.0,15.615497268187571,373.84942077743966,100.0,18.0,25.0,20.61549726818757,454.84942077743966,1243.0,990.0,970.1904251198396,19.809574880160312,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.868385467642035,17.868385467642035,17.868385467642035,17.868385467642035,,0.933244159376342,0.933244159376342,0.933244159376342,0.933244159376342,44.9730132358368,44.9730132358368,44.9730132358368,44.9730132358368,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.98,0.98,0.98,0.98,44.07355297112006,44.07355297112006,44.07355297112006,44.07355297112006,176.29421188448023,4231.061085227526,0.1025881937031195,4.451874037486875e-05,0.205
2011-01-24,2011-02-04,1849.2439,0.9955175444855696,1840.9547464829184,0.192,2011,1,24,2011.01,2010,4,116,17,0.1590584900961241,122.48982843729118,0.0665360344523969,0.06,1,Wet,49,8,7,5,81,150.0,0.0814794607453387,1690.9547464829184,1100.0,,4,275.0,275.0,275.0,275.0,590.9547464829184,51.0,10.0,18.0,19.698491549430614,492.2562549334879,100.0,18.0,25.0,24.698491549430614,573.2562549334879,1243.0,990.0,970.5861614886372,19.413838511362883,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.472649098844606,17.472649098844606,17.472649098844606,17.472649098844606,,0.9312120531225668,0.9312120531225668,0.9312120531225668,0.9312120531225668,43.88122440416973,43.88122440416973,43.88122440416973,43.88122440416973,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.9793711291327284,0.9793711291327284,0.9793711291327284,0.9793711291327284,42.97600429243835,42.97600429243835,42.97600429243835,42.97600429243835,171.9040171697534,4125.696412074081,0.0933776441263264,4.341010534589732e-05,0.19
2011-01-25,2011-02-05,1888.8793,1.0007678191571476,1890.32961771208,0.187,2011,1,25,2011.01,2010,4,117,17,0.1633244789703237,49.37487122916173,0.02611971518963,0.06,1,Wet,49,8,7,5,81,150.0,0.0793512404368658,1740.32961771208,1100.0,,4,275.0,275.0,275.0,275.0,640.3296177120801,51.00000000000003,10.0,18.0,21.34432059040267,539.9852971216774,100.0,18.0,25.0,26.34432059040267,620.9852971216774,1243.0,990.0,970.7456803033776,19.254319696622478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.313130284104197,17.313130284104197,17.313130284104197,17.313130284104197,,0.9303929240088752,0.9303929240088752,0.9303929240088752,0.9303929240088752,43.442357904039184,43.442357904039184,43.442357904039184,43.442357904039184,0.88477307340202,0.88477307340202,0.88477307340202,0.88477307340202,0.978477307340202,0.978477307340202,0.978477307340202,0.978477307340202,42.5073613864536,42.5073613864536,42.5073613864536,42.5073613864536,170.0294455458144,4080.706693099546,0.089946982765686,4.293672867318546e-05,0.185
2011-01-26,2011-02-06,1915.6039,1.0019327227762016,1919.306231287711,0.185,2011,1,26,2011.01,2010,4,118,17,0.1658280583832582,28.976613575630843,0.0150974415146819,0.06,1,Wet,49,8,7,5,81,150.0,0.0781532397252528,1769.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,669.306231287711,51.0,10.0,18.000000000000004,22.310207709590365,567.9960235781205,100.0,18.0,25.0,27.310207709590365,648.9960235781205,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2011-01-27,2011-02-07,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2011,1,27,2011.01,2010,4,119,17,0.1691548654362033,38.50471126093861,0.0196672265049319,0.06,1,Wet,49,8,7,5,81,150.0,0.076616182257482,1807.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,707.8109425486496,51.0,10.0,18.0,23.593698084954987,605.2172444636947,100.0,18.0,25.0,28.593698084954987,686.2172444636947,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2011-01-28,2011-02-08,1944.0572,1.008719832298274,1961.009052762252,0.18,2011,1,28,2011.01,2010,4,120,18,0.1694311821586585,3.1981102136023765,0.0016308492860334,0.06,1,Wet,49,8,7,5,81,150.0,0.0764912328113488,1811.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,711.0090527622519,50.99999999999997,10.0,18.0,23.70030175874173,608.3087510035102,100.0,18.0,25.0,28.70030175874173,689.3087510035102,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2011-01-29,2011-02-09,1965.396,1.0050074595714835,1975.237641011956,0.179,2011,1,29,2011.01,2010,4,121,18,0.170660532183433,14.228588249703993,0.007203481725072,0.06,1,Wet,49,8,7,5,81,150.0,0.075940229613664,1825.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,725.2376410119559,51.00000000000003,10.0,18.0,24.174588033731865,622.063052978224,100.0,18.0,25.0,29.174588033731865,703.063052978224,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
2011-01-30,2011-02-10,1976.1181,1.0093841022105858,1994.662194230589,0.178,2011,1,30,2011.01,2010,4,122,18,0.1723388135815229,19.42455321863304,0.0097382670984676,0.06,1,Wet,49,8,7,5,81,150.0,0.0752007033741672,1844.662194230589,1100.0,,4,275.0,275.0,275.0,275.0,744.662194230589,51.0,10.0,18.0,24.822073141019636,640.8401210895693,100.0,18.0,25.0,29.822073141019636,721.8401210895693,1243.0,990.0,971.0827547813604,18.917245218639664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.976055806121387,16.976055806121387,16.976055806121387,16.976055806121387,,0.9286657579144846,0.9286657579144846,0.9286657579144846,0.9286657579144846,42.51749016662532,42.51749016662532,42.51749016662532,42.51749016662532,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.9765936663271392,0.9765936663271392,0.9765936663271392,0.9765936663271392,41.52231160485271,41.52231160485271,41.52231160485271,41.52231160485271,166.08924641941084,3986.14191406586,0.0832668543575005,4.194172889379061e-05,0.18
2011-01-31,2011-02-11,1986.8752,1.0093841022105858,2005.520239956479,0.176,2011,1,31,2011.01,2010,4,123,18,0.1732769487322397,10.858045725889726,0.0054140793543551,0.06,1,Wet,49,8,7,5,81,150.0,0.0747935607985961,1855.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,755.5202399564789,51.00000000000003,10.0,18.0,25.184007998549298,651.3362319579296,100.0,18.0,25.0,30.184007998549298,732.3362319579296,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2011-02-01,2011-02-12,2008.4951,1.0102092309320814,2029.000290301854,0.173,2011,2,1,2011.02,2010,5,124,18,0.1753056250820802,23.480050345375275,0.0115722262128814,0.07,1,Wet,55,10,10,8,114,197.0,0.0970921497358151,1832.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,732.000290301854,45.0,8.0,15.0,29.72590011378087,634.2743901880731,100.0,18.0,25.0,37.72590011378087,748.2743901880731,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2011-02-02,2011-02-13,2030.2561,1.0084233130046596,2047.3575826099195,0.172,2011,2,2,2011.02,2010,5,125,18,0.176891695137497,18.35729230806556,0.0089663341977927,0.07,1,Wet,55,10,10,8,114,197.0,0.0962215890733017,1850.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,750.3575826099195,45.00000000000003,8.0,15.0,30.471373913093174,651.8862086968262,100.0,18.0,25.0,38.47137391309317,765.8862086968262,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
2011-02-03,2011-02-14,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2011,2,3,2011.02,2010,5,126,18,0.1799813866185213,35.76031806741093,0.0171667278437688,0.07,1,Wet,55,10,10,8,114,197.0,0.0945697792409853,1886.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,786.1179006773305,45.00000000000003,8.0,15.0,31.92356957065301,686.1943311066775,100.0,18.0,25.0,39.923569570653015,800.1943311066775,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2011-02-04,2011-02-15,2085.2774,1.0116219640558364,2109.512418989248,0.165,2011,2,4,2011.02,2010,5,127,19,0.182261873000671,26.39451831191764,0.0125121417036095,0.07,1,Wet,55,10,10,8,114,197.0,0.093386508762243,1912.512418989248,1100.0,,4,275.0,275.0,275.0,275.0,812.5124189892481,45.0,8.0,15.0,32.99542818230449,711.5169908069436,100.0,18.0,25.0,40.99542818230449,825.5169908069436,1243.0,990.0,971.3643403216984,18.63565967830175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.694470265783472,16.694470265783472,16.694470265783472,16.694470265783472,,0.9272634619236018,0.9272634619236018,0.9272634619236018,0.9272634619236018,41.749106314701535,41.749106314701535,41.749106314701535,41.749106314701535,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.9750287297651762,0.9750287297651762,0.9750287297651762,0.9750287297651762,40.706578098854735,40.706578098854735,40.706578098854735,40.706578098854735,162.82631239541894,3907.8314974900554,0.0771867048184696,4.111775565540882e-05,0.165
2011-02-05,2011-02-16,2107.5344,1.0136734641144909,2136.3516959884555,0.163,2011,2,5,2011.02,2010,5,128,19,0.1845807865334025,26.83927699920741,0.0125631360461879,0.07,1,Wet,55,10,10,8,114,197.0,0.0922132813477844,1939.3516959884555,1100.0,,4,275.0,275.0,275.0,275.0,839.3516959884555,45.0,8.0,15.0,34.08534806044489,737.2663479280106,100.0,18.0,25.0,42.08534806044489,851.2663479280106,1243.0,990.0,971.4291247834204,18.57087521657957,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.62968580406129,16.62968580406129,16.62968580406129,16.62968580406129,,0.9269408353042252,0.9269408353042252,0.9269408353042252,0.9269408353042252,41.572625411475975,41.572625411475975,41.572625411475975,41.572625411475975,0.8466929819037876,0.8466929819037876,0.8466929819037876,0.8466929819037876,0.9746692981903788,0.9746692981903788,0.9746692981903788,0.9746692981903788,40.5195616337348,40.5195616337348,40.5195616337348,40.5195616337348,162.07824653493918,3889.877916838541,0.0758668372999082,4.092885013508565e-05,0.165
2011-02-06,2011-02-17,2152.4759,1.0098948620755834,2173.774352151517,0.158,2011,2,6,2011.02,2010,5,129,19,0.187814104025891,37.42265616306168,0.0172155201509403,0.07,1,Wet,55,10,10,8,114,197.0,0.0906257817445573,1976.7743521515167,1100.0,,4,275.0,275.0,275.0,275.0,876.7743521515172,45.0,8.0,15.0,35.605049833564145,773.169302317953,100.0,18.0,25.0,43.60504983356415,887.169302317953,1243.0,990.0,971.5194553327796,18.480544667220443,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.539355254702166,16.539355254702166,16.539355254702166,16.539355254702166,,0.9264909891684168,0.9264909891684168,0.9264909891684168,0.9264909891684168,41.32674198612794,41.32674198612794,41.32674198612794,41.32674198612794,0.8416851728335629,0.8416851728335629,0.8416851728335629,0.8416851728335629,0.9741685172833564,0.9741685172833564,0.9741685172833564,0.9741685172833564,40.25921096477808,40.25921096477808,40.25921096477808,40.25921096477808,161.03684385911234,3864.884252618696,0.0740816744386207,4.0665869661392e-05,0.16
2011-02-07,2011-02-18,2186.5574,1.0070301010933984,2201.9291195685187,0.155,2011,2,7,2011.02,2010,5,130,19,0.19024667593072,28.15476741700149,0.0127864095019182,0.07,1,Wet,55,10,10,8,114,197.0,0.08946700338774,2004.929119568519,1100.0,,4,275.0,275.0,275.0,275.0,904.9291195685188,44.99999999999997,8.0,15.0,36.74839064237639,800.1807289261423,100.0,18.0,25.0,44.74839064237639,914.1807289261424,1243.0,990.0,971.5874151161998,18.41258488380015,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.471395471281873,16.471395471281873,16.471395471281873,16.471395471281873,,0.9261525494469838,0.9261525494469838,0.9261525494469838,0.9261525494469838,41.14189717434973,41.14189717434973,41.14189717434973,41.14189717434973,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.973792051271588,0.973792051271588,0.973792051271588,0.973792051271588,40.06365244261477,40.06365244261477,40.06365244261477,40.06365244261477,160.2546097704591,3846.1106344910186,0.0727791863717493,4.0468335800620986e-05,0.155
2011-02-08,2011-02-19,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2011,2,8,2011.02,2010,5,131,19,0.1939255021194706,42.57900681424371,0.0189703063730331,0.07,1,Wet,55,10,10,8,114,197.0,0.0877697869231973,2047.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,947.5081263827624,45.0,8.0,15.0,38.47748736579745,841.0306390169648,100.0,18.0,25.0,46.47748736579745,955.0306390169648,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2011-02-09,2011-02-20,2290.7432,1.006148957666809,2304.828882962331,0.143,2011,2,9,2011.02,2010,5,132,19,0.1991372154879454,60.32075657956875,0.0261714685309046,0.07,1,Wet,55,10,10,8,114,197.0,0.0854727227067727,2107.828882962331,1100.0,,4,275.0,275.0,275.0,275.0,1007.8288829623312,45.0,8.0,15.0,40.927061237048974,898.9018217252822,100.0,18.0,25.0,48.927061237048974,1012.9018217252822,1243.0,990.0,971.8357938554263,18.16420614457365,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.223016732055378,16.223016732055378,16.223016732055378,16.223016732055378,,0.924915623325636,0.924915623325636,0.924915623325636,0.924915623325636,40.46738347709357,40.46738347709357,40.46738347709357,40.46738347709357,0.8241829628735962,0.8241829628735962,0.8241829628735962,0.8241829628735962,0.9724182962873597,0.9724182962873597,0.9724182962873597,0.9724182962873597,39.351224096002575,39.351224096002575,39.351224096002575,39.351224096002575,157.4048963840103,3777.717513216248,0.0682935282300446,3.974871120808341e-05,0.145
2011-02-10,2011-02-21,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2011,2,10,2011.02,2010,5,133,19,0.2033186937146064,48.39673873450283,0.0205661277389991,0.07,1,Wet,55,10,10,8,114,197.0,0.0837148797733851,2156.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,1056.225621696834,45.0,8.0,15.0,42.89241103337397,945.33321066346,100.0,18.0,25.0,50.89241103337397,1059.33321066346,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2011-02-11,2011-02-22,2409.9469,1.0053053197487325,2422.732438881966,0.131,2011,2,11,2011.02,2010,5,134,20,0.2093240827194018,69.50681718513215,0.0286894318454777,0.09,1,Wet,55,10,10,8,114,197.0,0.0813131474356742,2225.732438881966,1100.0,,4,275.0,275.0,275.0,275.0,1125.732438881966,45.0,7.999999999999993,14.999999999999991,45.71502289876004,1012.017415983206,100.0,18.0,25.0,53.71502289876004,1126.017415983206,1243.0,990.0,972.1203886455772,17.879611354422877,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.9384219419046,15.9384219419046,15.9384219419046,15.9384219419046,,0.923149193681284,0.923149193681284,0.923149193681284,0.923149193681284,39.68154817846346,39.68154817846346,39.68154817846346,39.68154817846346,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.8081781706408037,0.9708178170640804,0.9708178170640804,0.9708178170640804,0.9708178170640804,38.52355398033903,38.52355398033903,38.52355398033903,38.52355398033903,154.09421592135612,3698.261182112547,0.0636034807015119,3.891268078822125e-05,0.13
2011-02-12,2011-02-23,2463.5536,1.0134122837316493,2496.595479871326,0.126,2011,2,12,2011.02,2010,5,135,20,0.2157058494608825,73.86304098935989,0.0295855061762615,0.09,1,Wet,55,10,10,8,114,197.0,0.0789074568100048,2299.595479871326,1100.0,,4,275.0,275.0,275.0,275.0,1199.595479871326,45.0,8.0,15.0,48.7145372536579,1082.880942617668,100.0,18.0,25.0,56.7145372536579,1196.880942617668,1243.0,990.0,972.298678744517,17.70132125548298,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.760131842964704,15.760131842964704,15.760131842964704,15.760131842964704,,0.921250404127574,0.921250404127574,0.921250404127574,0.921250404127574,39.15695671466044,39.15695671466044,39.15695671466044,39.15695671466044,0.7974940267751617,0.7974940267751617,0.7974940267751617,0.7974940267751617,0.97,0.97,0.97,0.97,37.98224801322063,37.98224801322063,37.98224801322063,37.98224801322063,151.9289920528825,3646.29580926918,0.0608544689269055,3.836590708406124e-05,0.125
2011-02-13,2011-02-24,2545.2989,1.0133665021153897,2579.320643131149,0.118,2011,2,13,2011.02,2010,5,136,20,0.2228533035665313,82.72516325982316,0.0320724619795232,0.09,1,Wet,55,10,10,8,114,197.0,0.0763767004015651,2382.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1282.3206431311492,45.0,8.0,15.0,52.0739347464426,1162.2467083847066,100.0,18.0,25.0,60.0739347464426,1276.2467083847066,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2011-02-14,2011-02-25,2621.0113,1.0214997490135054,2677.3623851115617,0.111,2011,2,14,2011.02,2010,5,137,20,0.2313241100736389,98.04174198041255,0.0366187791856675,0.09,1,Wet,55,10,10,8,114,197.0,0.0735798788746303,2480.3623851115617,1100.0,,4,275.0,275.0,275.0,275.0,1380.3623851115617,45.0,8.0,15.0,56.05532528371824,1256.3070598278434,100.0,18.0,25.0,64.05532528371825,1370.3070598278434,1243.0,990.0,972.7350126537176,17.264987346282396,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.32379793376412,15.32379793376412,15.32379793376412,15.32379793376412,,0.9166034479945878,0.9166034479945878,0.9166034479945878,0.9166034479945878,37.88081345276077,37.88081345276077,37.88081345276077,37.88081345276077,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.97,0.97,0.97,0.97,36.74438904917795,36.74438904917795,36.74438904917795,36.74438904917795,146.9775561967118,3527.4613487210827,0.054896399909864,3.711554449411914e-05,0.11
2011-02-15,2011-02-26,2737.0952,1.0169969211617809,2783.6173913266907,0.102,2011,2,15,2011.02,2010,5,138,20,0.240504542610626,106.25500621512856,0.0381715556693252,0.09,1,Wet,55,10,10,8,114,197.0,0.0707712204320251,2586.6173913266907,1100.0,,4,275.0,275.0,275.0,275.0,1486.6173913266907,45.0,8.0,15.0,60.37024939397728,1358.2471419327132,100.0,18.0,25.0,68.37024939397728,1472.2471419327132,1243.0,990.0,972.9914902549264,17.008509745073525,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.067320332555248,15.067320332555248,15.067320332555248,15.067320332555248,,0.9138719615417136,0.9138719615417136,0.9138719615417136,0.9138719615417136,37.135798599845295,37.135798599845295,37.135798599845295,37.135798599845295,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.97,0.97,0.97,0.97,36.021724641849936,36.021724641849936,36.021724641849936,36.021724641849936,144.08689856739974,3458.0855656175936,0.0517624652785801,3.638558044631306e-05,0.1
2011-02-16,2011-02-27,2842.8338,1.023722638518117,2910.2733186044848,0.094,2011,2,16,2011.02,2010,5,139,20,0.2514476147274274,126.65592727779448,0.0435202860391572,0.09,1,Wet,55,10,10,8,114,197.0,0.0676912366754831,2713.2733186044848,1100.0,,4,275.0,275.0,275.0,275.0,1613.2733186044848,45.0,8.0,15.0,65.51363730373542,1479.7596813007492,100.0,18.0,25.0,73.51363730373542,1593.7596813007492,1243.0,990.0,973.2972114587004,16.702788541299583,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.761599128781306,14.761599128781306,14.761599128781306,14.761599128781306,,0.9104992142946238,0.9104992142946238,0.9104992142946238,0.9104992142946238,36.24802727651297,36.24802727651297,36.24802727651297,36.24802727651297,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.97,0.97,0.97,0.97,35.16058645821758,35.16058645821758,35.16058645821758,35.16058645821758,140.64234583287032,3375.416299988888,0.0483261640526293,3.5515743897189475e-05,0.095
2011-02-17,2011-02-28,2937.3416,1.019668722905835,2995.115358010183,0.087,2011,2,17,2011.02,2010,5,140,20,0.2587779669320798,84.84203940569796,0.0283268018972274,0.09,1,Wet,55,10,10,8,114,197.0,0.0657737604239984,2798.115358010183,1100.0,,4,275.0,275.0,275.0,275.0,1698.1153580101832,45.00000000000006,8.0,15.0,68.95899931005819,1561.156358700125,100.0,18.0,25.0,76.95899931005819,1675.156358700125,1243.0,990.0,973.5020025883005,16.497997411699544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.556807999181268,14.556807999181268,14.556807999181268,14.556807999181268,,0.9082178411108792,0.9082178411108792,0.9082178411108792,0.9082178411108792,35.65558580374196,35.65558580374196,35.65558580374196,35.65558580374196,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.97,0.97,0.97,0.97,34.5859182296297,34.5859182296297,34.5859182296297,34.5859182296297,138.3436729185188,3320.248150044451,0.0461897644605007,3.4935270939019894e-05,0.085
2011-02-18,2011-03-01,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2011,2,18,2011.02,2010,5,141,21,0.2685956972194546,113.63113758535792,0.036552075811376,0.09,1,Wet,55,10,10,8,114,197.0,0.0633695929465811,2911.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1811.7464955955409,45.0,8.0,15.0,72.0,1671.7464955955409,100.0,18.0,25.0,80.0,1785.7464955955409,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
2011-02-19,2011-03-02,3160.3899,1.0261606943378303,3243.067894162267,0.072,2011,2,19,2011.02,2010,5,142,21,0.2802010660556198,134.3213985667262,0.0414180038624888,0.09,1,Wet,55,10,10,8,114,197.0,0.0607449509011552,3046.067894162267,1100.0,,4,275.0,275.0,275.0,275.0,1946.0678941622668,45.0,8.0,15.0,72.0,1806.0678941622668,100.0,18.0,25.0,80.0,1920.0678941622668,1243.0,990.0,974.0760248233438,15.9239751766562,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.982785764137924,13.982785764137924,13.982785764137924,13.982785764137924,,0.9017356990231378,0.9017356990231378,0.9017356990231378,0.9017356990231378,34.005123810365234,34.005123810365234,34.005123810365234,34.005123810365234,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.97,0.97,0.97,0.97,32.98497009605428,32.98497009605428,32.98497009605428,32.98497009605428,131.9398803842171,3166.5571292212107,0.0406836627200181,3.331815161217604e-05,0.07
2011-02-20,2011-03-03,3246.5778,1.037176891822677,3367.2754716645045,0.066,2011,2,20,2011.02,2010,5,143,21,0.2909326007518131,124.20757750223764,0.0368866695188557,0.09,1,Wet,55,10,10,8,114,197.0,0.0585042719723252,3170.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,2070.2754716645045,45.0,8.0,15.0,72.0,1930.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2011-02-21,2011-03-04,3334.1657,1.0394409287846869,3465.6682919300456,0.06,2011,2,21,2011.02,2010,5,144,21,0.2994337404227559,98.39282026554108,0.0283907206280107,0.08,1,Wet,55,10,10,8,114,197.0,0.0568432935312138,3268.6682919300456,1100.0,,4,275.0,275.0,275.0,275.0,2168.6682919300456,45.0,8.0,15.0,72.0,2028.6682919300456,100.0,18.0,25.0,80.0,2142.6682919300456,1243.0,990.0,974.5477256662329,15.452274333767264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.511084921248989,13.511084921248989,13.511084921248989,13.511084921248989,,0.8940823528472648,0.8940823528472648,0.8940823528472648,0.8940823528472648,32.579104293827406,32.579104293827406,32.579104293827406,32.579104293827406,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.97,0.97,0.97,0.97,31.601731165012584,31.601731165012584,31.601731165012584,31.601731165012584,126.40692466005034,3033.766191841208,0.0364740402174074,3.1920940570719786e-05,0.06
2011-02-22,2011-03-05,3423.1611,1.0258396885498031,3511.6145166798,0.056,2011,2,22,2011.02,2010,5,145,21,0.3034034942411346,45.94622474975404,0.0130840741577739,0.08,1,Wet,55,10,10,8,114,197.0,0.0560995516632793,3314.6145166798,1100.0,,4,275.0,275.0,275.0,275.0,2214.6145166798,45.0,8.0,15.0,72.0,2074.6145166798,100.0,18.0,25.0,80.0,2188.6145166798,1243.0,990.0,974.6450879043928,15.35491209560712,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.413722683088842,13.413722683088842,13.413722683088842,13.413722683088842,,0.8925026505331164,0.8925026505331164,0.8925026505331164,0.8925026505331164,32.287188654893185,32.287188654893185,32.287188654893185,32.287188654893185,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.97,0.97,0.97,0.97,31.318572995246388,31.318572995246388,31.318572995246388,31.318572995246388,125.27429198098557,3006.5830075436534,0.0356742721577057,3.16349222174206e-05,0.055
2011-02-23,2011-03-06,3498.4048,1.0218789199542715,3574.946118586839,0.052,2011,2,23,2011.02,2010,5,146,21,0.3088753446459029,63.331601907039385,0.0177154004021951,0.08,1,Wet,55,10,10,8,114,197.0,0.0551057256431806,3377.946118586839,1100.0,,4,275.0,275.0,275.0,275.0,2277.946118586839,45.0,8.0,15.0,72.0,2137.946118586839,100.0,18.0,25.0,80.0,2251.946118586839,1243.0,990.0,974.7792905846244,15.220709415375495,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.279520002857218,13.279520002857218,13.279520002857218,13.279520002857218,,0.8903252120463583,0.8903252120463583,0.8903252120463583,0.8903252120463583,31.88617626923956,31.88617626923956,31.88617626923956,31.88617626923956,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.97,0.97,0.97,0.97,30.929590981162367,30.929590981162367,30.929590981162367,30.929590981162367,123.71836392464948,2969.2407341915878,0.0346070569515477,3.12420110920832e-05,0.05
2011-02-24,2011-03-07,3574.6356,1.0285190813200429,3676.580923365921,0.049,2011,2,24,2011.02,2010,5,147,21,0.3176565917788155,101.6348047790816,0.0276438372764102,0.08,1,Wet,55,10,10,8,114,197.0,0.053582391930502,3479.580923365921,1100.0,,4,275.0,275.0,275.0,275.0,2379.580923365921,45.0,7.999999999999986,14.999999999999986,72.0,2239.580923365921,100.0,18.0,25.0,80.0,2353.580923365921,1243.0,990.0,974.994659575704,15.005340424296037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.06415101177776,13.06415101177776,13.06415101177776,13.06415101177776,,0.8868308501660941,0.8868308501660941,0.8868308501660941,0.8868308501660941,31.24592440324527,31.24592440324527,31.24592440324527,31.24592440324527,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.97,0.97,0.97,0.97,30.30854667114791,30.30854667114791,30.30854667114791,30.30854667114791,121.23418668459163,2909.620480430199,0.0329747091690834,3.061469360722011e-05,0.05
2011-02-25,2011-03-08,3605.4052,1.0291719585543644,3710.58193106609,0.048,2011,2,25,2011.02,2010,5,148,22,0.3205942788441101,34.00100770016934,0.0091632548025696,0.08,1,Wet,55,10,10,8,114,197.0,0.0530914028203117,3513.58193106609,1100.0,,4,275.0,275.0,275.0,275.0,2413.58193106609,45.0,7.999999999999986,14.999999999999986,72.0,2273.58193106609,100.0,18.0,25.0,80.0,2387.58193106609,1243.0,990.0,975.0667093301162,14.933290669883831,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.992101257365556,12.992101257365556,12.992101257365556,12.992101257365556,,0.8856157142437711,0.8856157142437711,0.8856157142437711,0.8856157142437711,31.03102377224713,31.03102377224713,31.03102377224713,31.03102377224713,0.6319964108400637,0.6319964108400637,0.6319964108400637,0.6319964108400637,0.97,0.97,0.97,0.97,30.10009305907972,30.10009305907972,30.10009305907972,30.10009305907972,120.40037223631889,2889.608933671653,0.0324478409244359,3.040413440311083e-05,0.05
2011-02-26,2011-03-09,3651.8579,1.0362111948982793,3784.096038157721,0.046,2011,2,26,2011.02,2010,5,149,22,0.3269458976968271,73.5141070916311,0.0194271250915241,0.08,1,Wet,55,10,10,8,114,197.0,0.052059989496437,3587.096038157721,1100.0,,4,275.0,275.0,275.0,275.0,2487.096038157721,45.0,8.000000000000014,15.000000000000014,72.0,2347.0960381577206,100.0,18.0,25.0,80.0,2461.0960381577206,1243.0,990.0,975.2224892237152,14.777510776284885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.836321363766608,12.836321363766608,12.836321363766608,12.836321363766608,,0.8821784308915102,0.8821784308915102,0.8821784308915102,0.8821784308915102,30.53995619617063,30.53995619617063,30.53995619617063,30.53995619617063,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.97,0.97,0.97,0.97,29.623757510285508,29.623757510285508,29.623757510285508,29.623757510285508,118.49503004114204,2843.8807209874085,0.0313139594889433,2.992298738412677e-05,0.045
2011-02-27,2011-03-10,3651.8579,1.0362111948982793,3784.096038157721,0.046,2011,2,27,2011.02,2010,5,150,22,0.3269458976968271,0.0,0.0,0.08,1,Wet,55,10,10,8,114,197.0,0.052059989496437,3587.096038157721,1100.0,,4,275.0,275.0,275.0,275.0,2487.096038157721,45.0,8.000000000000014,15.000000000000014,72.0,2347.0960381577206,100.0,18.0,25.0,80.0,2461.0960381577206,1243.0,990.0,975.2224892237152,14.777510776284885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.836321363766608,12.836321363766608,12.836321363766608,12.836321363766608,,0.8821784308915102,0.8821784308915102,0.8821784308915102,0.8821784308915102,30.53995619617063,30.53995619617063,30.53995619617063,30.53995619617063,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.97,0.97,0.97,0.97,29.623757510285508,29.623757510285508,29.623757510285508,29.623757510285508,118.49503004114204,2843.8807209874085,0.0313139594889433,2.992298738412677e-05,0.045
2011-02-28,2011-03-11,3667.4217,1.0362111948982793,3800.223421952879,0.046,2011,2,28,2011.02,2010,5,151,22,0.3283393036567287,16.12738379515804,0.0042437988519291,0.08,1,Wet,55,10,10,8,114,197.0,0.0518390573727806,3603.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2503.223421952879,45.0,7.999999999999986,14.999999999999986,72.0,2363.2234219528787,100.0,18.0,25.0,80.0,2477.2234219528787,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
2011-03-01,2011-03-12,3667.4217,1.0362111948982793,3800.223421952879,0.046,2011,3,1,2011.03,2010,6,152,22,0.3283393036567287,0.0,0.0,0.09,1,Wet,68,14,17,21,195,315.0,0.0828898633118065,3485.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2385.223421952879,32.0,4.0,8.0,59.0,2282.22342195288,100.0,18.0,25.0,80.0,2477.22342195288,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
2011-03-02,2011-03-13,3667.4217,1.0362111948982793,3800.223421952879,0.046,2011,3,2,2011.03,2010,6,153,22,0.3283393036567287,0.0,0.0,0.09,1,Wet,68,14,17,21,195,315.0,0.0828898633118065,3485.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2385.223421952879,32.0,4.0,8.0,59.0,2282.22342195288,100.0,18.0,25.0,80.0,2477.22342195288,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
2011-03-03,2011-03-14,3651.8579,1.0362111948982793,3784.096038157721,0.046,2011,3,3,2011.03,2010,6,154,22,0.3269458976968271,16.12738379515804,0.0042618854364514,0.09,1,Wet,68,14,17,21,195,315.0,0.0832431304130846,3469.096038157721,1100.0,,4,275.0,275.0,275.0,275.0,2369.096038157721,31.999999999999943,4.0,7.999999999999986,59.0,2266.096038157721,100.0,18.0,25.0,80.0,2461.096038157721,1243.0,990.0,975.2224892237152,14.777510776284885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.836321363766608,12.836321363766608,12.836321363766608,12.836321363766608,,0.8821784308915102,0.8821784308915102,0.8821784308915102,0.8821784308915102,30.53995619617063,30.53995619617063,30.53995619617063,30.53995619617063,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.97,0.97,0.97,0.97,29.623757510285508,29.623757510285508,29.623757510285508,29.623757510285508,118.49503004114204,2843.8807209874085,0.0313139594889433,2.992298738412677e-05,0.045
2011-03-04,2011-03-15,3651.8579,1.0362111948982793,3784.096038157721,0.046,2011,3,4,2011.03,2010,6,155,23,0.3269458976968271,0.0,0.0,0.09,1,Wet,68,14,17,21,195,315.0,0.0832431304130846,3469.096038157721,1100.0,,4,275.0,275.0,275.0,275.0,2369.096038157721,31.999999999999943,4.0,7.999999999999986,59.0,2266.096038157721,100.0,18.0,25.0,80.0,2461.096038157721,1243.0,990.0,975.2224892237152,14.777510776284885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.836321363766608,12.836321363766608,12.836321363766608,12.836321363766608,,0.8821784308915102,0.8821784308915102,0.8821784308915102,0.8821784308915102,30.53995619617063,30.53995619617063,30.53995619617063,30.53995619617063,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.97,0.97,0.97,0.97,29.623757510285508,29.623757510285508,29.623757510285508,29.623757510285508,118.49503004114204,2843.8807209874085,0.0313139594889433,2.992298738412677e-05,0.045
2011-03-05,2011-03-16,3651.8579,1.0362111948982793,3784.096038157721,0.046,2011,3,5,2011.03,2010,6,156,23,0.3269458976968271,0.0,0.0,0.09,1,Wet,68,14,17,21,195,315.0,0.0832431304130846,3469.096038157721,1100.0,,4,275.0,275.0,275.0,275.0,2369.096038157721,31.999999999999943,4.0,7.999999999999986,59.0,2266.096038157721,100.0,18.0,25.0,80.0,2461.096038157721,1243.0,990.0,975.2224892237152,14.777510776284885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.836321363766608,12.836321363766608,12.836321363766608,12.836321363766608,,0.8821784308915102,0.8821784308915102,0.8821784308915102,0.8821784308915102,30.53995619617063,30.53995619617063,30.53995619617063,30.53995619617063,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.97,0.97,0.97,0.97,29.623757510285508,29.623757510285508,29.623757510285508,29.623757510285508,118.49503004114204,2843.8807209874085,0.0313139594889433,2.992298738412677e-05,0.045
2011-03-06,2011-03-17,3667.4217,1.0362111948982793,3800.223421952879,0.046,2011,3,6,2011.03,2010,6,157,23,0.3283393036567287,16.12738379515804,0.0042437988519291,0.09,1,Wet,68,14,17,21,195,315.0,0.0828898633118065,3485.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2385.223421952879,32.0,4.0,8.0,59.0,2282.22342195288,100.0,18.0,25.0,80.0,2477.22342195288,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
2011-03-07,2011-03-18,3698.669,1.0311736660449222,3813.9700722167054,0.044,2011,3,7,2011.03,2010,6,158,23,0.3295270142395233,13.746650263826268,0.003604288970164,0.09,1,Wet,68,14,17,21,195,315.0,0.0825911042917334,3498.9700722167054,1100.0,,4,275.0,275.0,275.0,275.0,2398.9700722167054,32.0,4.0,8.0,59.0,2295.970072216706,100.0,18.0,25.0,80.0,2490.970072216706,1243.0,990.0,975.2857937244592,14.714206275540846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.773016863022567,12.773016863022567,12.773016863022567,12.773016863022567,,0.8807816170825931,0.8807816170825931,0.8807816170825931,0.8807816170825931,30.34122567287906,30.34122567287906,30.34122567287906,30.34122567287906,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.97,0.97,0.97,0.97,29.43098890269269,29.43098890269269,29.43098890269269,29.43098890269269,117.72395561077074,2825.3749346584978,0.0308665126840779,2.97282716188815e-05,0.045
2011-03-08,2011-03-19,3698.669,1.0311736660449222,3813.9700722167054,0.044,2011,3,8,2011.03,2010,6,159,23,0.3295270142395233,0.0,0.0,0.09,1,Wet,68,14,17,21,195,315.0,0.0825911042917334,3498.9700722167054,1100.0,,4,275.0,275.0,275.0,275.0,2398.9700722167054,32.0,4.0,8.0,59.0,2295.970072216706,100.0,18.0,25.0,80.0,2490.970072216706,1243.0,990.0,975.2857937244592,14.714206275540846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.773016863022567,12.773016863022567,12.773016863022567,12.773016863022567,,0.8807816170825931,0.8807816170825931,0.8807816170825931,0.8807816170825931,30.34122567287906,30.34122567287906,30.34122567287906,30.34122567287906,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.97,0.97,0.97,0.97,29.43098890269269,29.43098890269269,29.43098890269269,29.43098890269269,117.72395561077074,2825.3749346584978,0.0308665126840779,2.97282716188815e-05,0.045
2011-03-09,2011-03-20,3667.4217,1.0362111948982793,3800.223421952879,0.046,2011,3,9,2011.03,2010,6,160,23,0.3283393036567287,13.746650263826268,0.0036173268614722,0.09,1,Wet,68,14,17,21,195,315.0,0.0828898633118065,3485.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2385.223421952879,32.0,4.0,8.0,59.0,2282.22342195288,100.0,18.0,25.0,80.0,2477.22342195288,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
