Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2011-04-29,2011-05-10,4237.5178,0.9976583455247472,4227.594997479667,0.032,2011,4,29,2011.04,2010,7,211,31,0.3652642077822432,16.980843401673155,0.0040166674934085,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0697796265195384,3932.5949974796663,1100.0,,4,275.0,275.0,275.0,275.0,2832.5949974796667,30.0,4.0,7.0,55.0,2736.594997479667,100.0,18.0,25.0,80.0,2904.594997479667,1243.0,990.0,976.0964988453876,13.903501154612286,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,11.962311742094007,11.962311742094007,11.962311742094007,11.962311742094007,,0.8610123091200124,0.8610123091200124,0.8610123091200124,0.8610123091200124,27.77767354724943,27.77767354724943,27.77767354724943,27.77767354724943,0.5657367321232063,0.5657367321232063,0.5657367321232063,0.5657367321232063,0.97,0.97,0.97,0.97,26.94434334083195,26.94434334083195,26.94434334083195,26.94434334083195,107.7773733633278,2586.656960719867,0.0254937791883046,2.7216508425082774e-05,0.03
2011-04-30,2011-05-11,4203.5996,0.9976583455247472,4193.756222184489,0.032,2011,4,30,2011.04,2010,7,212,31,0.3623405375967399,33.838775295177584,0.0080688465190643,0.14,2,Mod_Wet,70,14,18,25,168,295.0,0.0703426676160821,3898.756222184489,1100.0,,4,275.0,275.0,275.0,275.0,2798.756222184489,30.0,4.0,7.0,55.0,2702.756222184489,100.0,18.0,25.0,80.0,2870.756222184489,1243.0,990.0,976.0345738865976,13.965426113402373,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.024236700884096,12.024236700884096,12.024236700884096,12.024236700884096,,0.8642597828050075,0.8642597828050075,0.8642597828050075,0.8642597828050075,28.026780636848503,28.026780636848503,28.026780636848503,28.026780636848503,0.570810196269827,0.570810196269827,0.570810196269827,0.570810196269827,0.97,0.97,0.97,0.97,27.185977217743048,27.185977217743048,27.185977217743048,27.185977217743048,108.7439088709722,2609.8538129033327,0.0259299547016417,2.7460583048225305e-05,0.03
2011-05-01,2011-05-12,4153.0297,0.9937528900407524,4127.085266800079,0.034,2011,5,1,2011.05,2010,8,213,31,0.3565801670515268,66.67095538441026,0.0161544894457931,0.09,1,Wet,71,14,18,24,213,340.0,0.0823825964379984,3787.085266800079,1100.0,,4,275.0,275.0,275.0,275.0,2687.085266800079,29.0,4.0,7.0,56.0,2591.085266800079,100.0,18.0,25.0,80.0,2804.085266800079,1243.0,990.0,975.912566038244,14.087433961755892,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.146244549237617,12.146244549237617,12.146244549237617,12.146244549237617,,0.866951885978928,0.866951885978928,0.866951885978928,0.866951885978928,28.399350639167384,28.399350639167384,28.399350639167384,28.399350639167384,0.5783981800237756,0.5783981800237756,0.5783981800237756,0.5783981800237756,0.97,0.97,0.97,0.97,27.54737011999236,27.54737011999236,27.54737011999236,27.54737011999236,110.18948047996945,2644.5475315192666,0.0266991044179236,2.7825626383830667e-05,0.035
2011-05-02,2011-05-13,4119.521,0.9937528900407524,4093.7858993335694,0.034,2011,5,2,2011.05,2010,8,214,31,0.3537031017024204,33.299367466509466,0.0081341253024322,0.09,1,Wet,71,14,18,24,213,340.0,0.0830527068001648,3753.7858993335694,1100.0,,4,275.0,275.0,275.0,275.0,2653.785899333569,29.0,4.0,7.0,56.0,2557.785899333569,100.0,18.0,25.0,80.0,2770.785899333569,1243.0,990.0,975.8516281957804,14.148371804219664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.207182391701387,12.207182391701387,12.207182391701387,12.207182391701387,,0.8682964794728911,0.8682964794728911,0.8682964794728911,0.8682964794728911,28.58609726343043,28.58609726343043,28.58609726343043,28.58609726343043,0.5822015735932877,0.5822015735932877,0.5822015735932877,0.5822015735932877,0.97,0.97,0.97,0.97,27.728514345527515,27.728514345527515,27.728514345527515,27.728514345527515,110.91405738211006,2661.9373771706414,0.0270932726110971,2.800860034901769e-05,0.035
2011-05-03,2011-05-14,4086.1755,0.9948355616753416,4065.07269864652,0.035,2011,5,3,2011.05,2010,8,215,31,0.3512222811630593,28.71320068704972,0.0070633916821733,0.09,1,Wet,71,14,18,24,213,340.0,0.083639340598559,3725.07269864652,1100.0,,4,275.0,275.0,275.0,275.0,2625.07269864652,29.0,4.0,7.0,56.0,2529.0726986465206,100.0,18.0,25.0,80.0,2742.0726986465206,1243.0,990.0,975.7990830385232,14.200916961476878,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.2597275489586,12.2597275489586,12.2597275489586,12.2597275489586,,0.8694558883677717,0.8694558883677717,0.8694558883677717,0.8694558883677717,28.74747899007413,28.74747899007413,28.74747899007413,28.74747899007413,0.5854883704699416,0.5854883704699416,0.5854883704699416,0.5854883704699416,0.97,0.97,0.97,0.97,27.885054620371907,27.885054620371907,27.885054620371907,27.885054620371907,111.54021848148764,2676.965243555703,0.0274386774235612,2.8166721838759505e-05,0.035
2011-05-04,2011-05-15,4069.564,0.9948355616753416,4048.54698771375,0.036,2011,5,4,2011.05,2010,8,216,31,0.349794459738468,16.525710932769925,0.0040818869048379,0.09,1,Wet,71,14,18,24,213,340.0,0.0839807469276776,3708.54698771375,1100.0,,4,275.0,275.0,275.0,275.0,2608.54698771375,29.0,4.0,7.0,56.0,2512.54698771375,100.0,18.0,25.0,80.0,2725.54698771375,1243.0,990.0,975.768840987516,14.231159012483886,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.289969599965607,12.289969599965607,12.289969599965607,12.289969599965607,,0.8701231792232411,0.8701231792232411,0.8701231792232411,0.8701231792232411,28.840510265172085,28.840510265172085,28.840510265172085,28.840510265172085,0.5873831011236678,0.5873831011236678,0.5873831011236678,0.5873831011236678,0.97,0.97,0.97,0.97,27.97529495721692,27.97529495721692,27.97529495721692,27.97529495721692,111.90117982886768,2685.6283158928245,0.027639837247402,2.825787369415851e-05,0.035
2011-05-05,2011-05-16,4052.9931,0.9996429456641102,4051.545961240313,0.035,2011,5,5,2011.05,2010,8,217,31,0.3500535710511631,2.998973526563532,0.0007402047404259,0.09,1,Wet,71,14,18,24,213,340.0,0.0839185839806972,3711.545961240313,1100.0,,4,275.0,275.0,275.0,275.0,2611.545961240313,29.0,4.0,7.0,56.0,2515.5459612403124,100.0,18.0,25.0,80.0,2728.5459612403124,1243.0,990.0,975.7743291090698,14.225670890930246,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.28448147841197,12.28448147841197,12.28448147841197,12.28448147841197,,0.8700020838211602,0.8700020838211602,0.8700020838211602,0.8700020838211602,28.823619498333613,28.823619498333613,28.823619498333613,28.823619498333613,0.5870390936524157,0.5870390936524157,0.5870390936524157,0.5870390936524157,0.97,0.97,0.97,0.97,27.958910913383605,27.958910913383605,27.958910913383605,27.958910913383605,111.83564365353442,2684.055447684826,0.0276032025116895,2.8241324154932933e-05,0.035
2011-05-06,2011-05-17,4019.9735,0.9996429456641102,4018.5381510316633,0.037,2011,5,6,2011.05,2010,8,218,32,0.3472016962491357,33.00781020864997,0.0082138849920277,0.09,1,Wet,71,14,18,24,213,340.0,0.0846078815782085,3678.5381510316633,1100.0,,4,275.0,275.0,275.0,275.0,2578.538151031664,29.0,4.0,7.0,56.0,2482.538151031664,100.0,18.0,25.0,80.0,2695.538151031664,1243.0,990.0,975.713924816388,14.28607518361207,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.344885771093791,12.344885771093791,12.344885771093791,12.344885771093791,,0.8713349045391846,0.8713349045391846,0.8713349045391846,0.8713349045391846,29.00972291450956,29.00972291450956,29.00972291450956,29.00972291450956,0.5908293872608871,0.5908293872608871,0.5908293872608871,0.5908293872608871,0.97,0.97,0.97,0.97,28.13943122707427,28.13943122707427,28.13943122707427,28.13943122707427,112.55772490829708,2701.38539779913,0.028009619587511,2.8423667906135627e-05,0.035
2011-05-07,2011-05-18,3987.1163,1.0068859865754054,4014.5715293163794,0.037,2011,5,7,2011.05,2010,8,219,32,0.3468589801329351,3.966621715283509,0.0009880560568711,0.09,1,Wet,71,14,18,24,213,340.0,0.0846914789080609,3674.5715293163794,1100.0,,4,275.0,275.0,275.0,275.0,2574.5715293163794,29.0,4.0,7.0,56.0,2478.5715293163794,100.0,18.0,25.0,80.0,2691.5715293163794,1243.0,990.0,975.7066658986488,14.293334101351093,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.352144688832816,12.352144688832816,12.352144688832816,12.352144688832816,,0.8714950725590961,0.8714950725590961,0.8714950725590961,0.8714950725590961,29.03211660258094,29.03211660258094,29.03211660258094,29.03211660258094,0.5912854705209967,0.5912854705209967,0.5912854705209967,0.5912854705209967,0.97,0.97,0.97,0.97,28.16115310450351,28.16115310450351,28.16115310450351,28.16115310450351,112.64461241801403,2703.4706980323367,0.0280589376961968,2.844560919646819e-05,0.035
2011-05-08,2011-05-19,3921.8884,1.0120830181699707,3969.276648797797,0.038,2011,5,8,2011.05,2010,8,220,32,0.3429455024561296,45.29488051858243,0.0114113690040479,0.09,1,Wet,71,14,18,24,213,340.0,0.0856579246253793,3629.276648797797,1100.0,,4,275.0,275.0,275.0,275.0,2529.276648797797,29.0,4.0,7.0,56.0,2433.276648797797,100.0,18.0,25.0,80.0,2646.276648797797,1243.0,990.0,975.6148957557856,14.38510424421429,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.443914831696013,12.443914831696013,12.443914831696013,12.443914831696013,,0.8735199807613725,0.8735199807613725,0.8735199807613725,0.8735199807613725,29.31576737185177,29.31576737185177,29.31576737185177,29.31576737185177,0.597062471931808,0.597062471931808,0.597062471931808,0.597062471931808,0.97,0.97,0.97,0.97,28.436294350696212,28.436294350696212,28.436294350696212,28.436294350696212,113.74517740278486,2729.8842576668367,0.0286563995072592,2.8723529647167893e-05,0.04
2011-05-09,2011-05-20,3873.392,1.0193419091144624,3948.310796028685,0.039,2011,5,9,2011.05,2010,8,221,32,0.3411340527768784,20.9658527691122,0.0053100816658608,0.09,1,Wet,71,14,18,24,213,340.0,0.0861127752004682,3608.310796028685,1100.0,,4,275.0,275.0,275.0,275.0,2508.310796028685,29.0,4.0,7.0,56.0,2412.3107960286857,100.0,18.0,25.0,80.0,2625.3107960286857,1243.0,990.0,975.570468115394,14.429531884605922,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.488342472087645,12.488342472087645,12.488342472087645,12.488342472087645,,0.8745002766466139,0.8745002766466139,0.8745002766466139,0.8745002766466139,29.45344808742332,29.45344808742332,29.45344808742332,29.45344808742332,0.5998665598253221,0.5998665598253221,0.5998665598253221,0.5998665598253221,0.97,0.97,0.97,0.97,28.569844644800614,28.569844644800614,28.569844644800614,28.569844644800614,114.27937857920249,2742.70508590086,0.028943865993059,2.885842893414204e-05,0.04
2011-05-10,2011-05-21,3825.2584,1.025470972214844,3922.691450420999,0.04,2011,5,10,2011.05,2010,8,222,32,0.3389205413163743,25.619345607686228,0.0065310631568885,0.09,1,Wet,71,14,18,24,213,340.0,0.0866751831739174,3582.691450420999,1100.0,,4,275.0,275.0,275.0,275.0,2482.691450420999,29.0,4.0,7.0,56.0,2386.691450420999,100.0,18.0,25.0,80.0,2599.691450420999,1243.0,990.0,975.5161795020824,14.483820497917463,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.542631085399186,12.542631085399186,12.542631085399186,12.542631085399186,,0.875698154899333,0.875698154899333,0.875698154899333,0.875698154899333,29.62200675115225,29.62200675115225,29.62200675115225,29.62200675115225,0.6032995265000458,0.6032995265000458,0.6032995265000458,0.6032995265000458,0.97,0.97,0.97,0.97,28.73334654861768,28.73334654861768,28.73334654861768,28.73334654861768,114.93338619447071,2758.4012686672977,0.0292996244153068,2.9023582372341096e-05,0.04
2011-05-11,2011-05-22,3793.3704,1.025470972214844,3889.991232059012,0.041,2011,5,11,2011.05,2010,8,223,32,0.3360952424498986,32.700218361987034,0.0084062447474151,0.06,1,Wet,71,14,18,24,213,340.0,0.0874037959772044,3549.991232059012,1100.0,,4,275.0,275.0,275.0,275.0,2449.991232059012,29.0,4.0,7.0,56.0,2353.991232059012,100.0,18.0,25.0,80.0,2566.991232059012,1243.0,990.0,975.4468861822204,14.553113817779716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.61192440526144,12.61192440526144,12.61192440526144,12.61192440526144,,0.8772271120020938,0.8772271120020938,0.8772271120020938,0.8772271120020938,29.83766255209134,29.83766255209134,29.83766255209134,29.83766255209134,0.6076917016719214,0.6076917016719214,0.6076917016719214,0.6076917016719214,0.97,0.97,0.97,0.97,28.9425326755286,28.9425326755286,28.9425326755286,28.9425326755286,115.7701307021144,2778.4831368507457,0.0297610261298291,2.923488149043293e-05,0.04
2011-05-12,2011-05-23,3761.6431,1.0254302252497345,3857.302531342109,0.042,2011,5,12,2011.05,2010,8,224,32,0.3332709387079582,32.688700716902986,0.0084744975151143,0.06,1,Wet,71,14,18,24,213,340.0,0.0881444992290248,3517.302531342109,1100.0,,4,275.0,275.0,275.0,275.0,2417.302531342109,28.999999999999943,4.0,7.0,56.0,2321.302531342109,100.0,18.0,25.0,80.0,2534.302531342109,1243.0,990.0,975.3776172687964,14.62238273120363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.681193318685352,12.681193318685352,12.681193318685352,12.681193318685352,,0.8787555305767922,0.8787555305767922,0.8787555305767922,0.8787555305767922,30.053813555953504,30.053813555953504,30.053813555953504,30.053813555953504,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.97,0.97,0.97,0.97,29.152199149274896,29.152199149274896,29.152199149274896,29.152199149274896,116.60879659709958,2798.61111833039,0.0302306587698545,2.944666580734838e-05,0.04
2011-05-13,2011-05-24,3730.076,1.0311736660449222,3846.3561435461793,0.043,2011,5,13,2011.05,2010,8,225,33,0.3323251708023899,10.946387795929692,0.0028459111396371,0.06,1,Wet,71,14,18,24,213,340.0,0.0883953506412784,3506.3561435461797,1100.0,,4,275.0,275.0,275.0,275.0,2406.3561435461797,29.000000000000057,4.0,7.0,56.0,2310.35614354618,100.0,18.0,25.0,80.0,2523.35614354618,1243.0,990.0,975.3544213518002,14.64557864819983,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.704389235681552,12.704389235681552,12.704389235681552,12.704389235681552,,0.8792673484853135,0.8792673484853135,0.8792673484853135,0.8792673484853135,30.126323163868296,30.126323163868296,30.126323163868296,30.126323163868296,0.6135707365349958,0.6135707365349958,0.6135707365349958,0.6135707365349958,0.97,0.97,0.97,0.97,29.222533468952246,29.222533468952246,29.222533468952246,29.222533468952246,116.89013387580898,2805.3632130194155,0.0303898363837003,2.951771057469924e-05,0.045
2011-05-14,2011-05-25,3667.4217,1.0362111948982793,3800.223421952879,0.046,2011,5,14,2011.05,2010,8,226,33,0.3283393036567287,46.13272159330018,0.0121394761494294,0.06,1,Wet,71,14,18,24,213,340.0,0.0894684238921086,3460.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2360.223421952879,29.000000000000057,4.0,7.000000000000014,56.0,2264.22342195288,100.0,18.0,25.0,80.0,2477.22342195288,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
2011-05-15,2011-05-26,3574.6356,1.0285190813200429,3676.580923365921,0.049,2011,5,15,2011.05,2010,8,227,33,0.3176565917788155,123.64249858695848,0.0336297503479845,0.06,1,Wet,71,14,18,24,213,340.0,0.0924772246516279,3336.580923365921,1100.0,,4,275.0,275.0,275.0,275.0,2236.580923365921,28.999999999999943,4.0,6.999999999999986,56.0,2140.580923365921,100.0,18.0,25.0,80.0,2353.580923365921,1243.0,990.0,974.994659575704,15.005340424296037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.06415101177776,13.06415101177776,13.06415101177776,13.06415101177776,,0.8868308501660941,0.8868308501660941,0.8868308501660941,0.8868308501660941,31.24592440324527,31.24592440324527,31.24592440324527,31.24592440324527,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.97,0.97,0.97,0.97,30.30854667114791,30.30854667114791,30.30854667114791,30.30854667114791,121.23418668459163,2909.620480430199,0.0329747091690834,3.061469360722011e-05,0.05
2011-05-16,2011-05-27,3483.2772,1.021522208279416,3558.245017393341,0.053,2011,5,16,2011.05,2010,8,228,33,0.3074323695027847,118.33590597257944,0.0332568177273156,0.06,1,Wet,71,14,18,24,213,340.0,0.0955527228557951,3218.245017393341,1100.0,,4,275.0,275.0,275.0,275.0,2118.245017393341,28.999999999999943,4.0,7.0,56.0,2022.2450173933407,100.0,18.0,25.0,80.0,2235.245017393341,1243.0,990.0,974.743900155905,15.256099844095049,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.31491043157677,13.31491043157677,13.31491043157677,13.31491043157677,,0.8908994217523332,0.8908994217523332,0.8908994217523332,0.8908994217523332,31.99177374551808,31.99177374551808,31.99177374551808,31.99177374551808,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.97,0.97,0.97,0.97,31.032020533152537,31.032020533152537,31.032020533152537,31.032020533152537,124.12808213261016,2979.073971182644,0.0348846359724667,3.134547528601267e-05,0.055
2011-05-17,2011-05-28,3423.1611,1.0258396885498031,3511.6145166798,0.056,2011,5,17,2011.05,2010,8,229,33,0.3034034942411346,46.63050071354154,0.0132789349434716,0.06,1,Wet,71,14,18,24,213,340.0,0.0968215612462688,3171.6145166798,1100.0,,4,275.0,275.0,275.0,275.0,2071.6145166798,29.0,4.0,7.0,56.0,1975.6145166798003,100.0,18.0,25.0,80.0,2188.6145166798005,1243.0,990.0,974.6450879043928,15.35491209560712,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.413722683088842,13.413722683088842,13.413722683088842,13.413722683088842,,0.8925026505331164,0.8925026505331164,0.8925026505331164,0.8925026505331164,32.287188654893185,32.287188654893185,32.287188654893185,32.287188654893185,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.97,0.97,0.97,0.97,31.318572995246388,31.318572995246388,31.318572995246388,31.318572995246388,125.27429198098557,3006.5830075436534,0.0356742721577057,3.16349222174206e-05,0.055
2011-05-18,2011-05-29,3378.487,1.0310770263443272,3483.480329502967,0.058,2011,5,18,2011.05,2010,8,230,33,0.3009727004690564,28.13418717683271,0.0080764593210282,0.06,1,Wet,71,14,18,24,213,340.0,0.0976035366470727,3143.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2043.480329502967,29.0,4.0,7.0,56.0,1947.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2011-05-19,2011-05-30,3334.1657,1.0394409287846869,3465.6682919300456,0.06,2011,5,19,2011.05,2010,8,231,33,0.2994337404227559,17.81203757292133,0.0051395679195257,0.06,1,Wet,71,14,18,24,213,340.0,0.0981051766528563,3125.6682919300456,1100.0,,4,275.0,275.0,275.0,275.0,2025.6682919300456,29.0,4.0,7.0,56.0,1929.6682919300456,100.0,18.0,25.0,80.0,2142.6682919300456,1243.0,990.0,974.5477256662329,15.452274333767264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.511084921248989,13.511084921248989,13.511084921248989,13.511084921248989,,0.8940823528472648,0.8940823528472648,0.8940823528472648,0.8940823528472648,32.579104293827406,32.579104293827406,32.579104293827406,32.579104293827406,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.97,0.97,0.97,0.97,31.601731165012584,31.601731165012584,31.601731165012584,31.601731165012584,126.40692466005034,3033.766191841208,0.0364740402174074,3.1920940570719786e-05,0.06
2011-05-20,2011-05-31,3275.6178,1.0414080913697863,3411.254881154899,0.064,2011,5,20,2011.05,2010,8,232,34,0.2947324217317833,54.41341077514653,0.0159511419318877,0.06,1,Wet,71,14,18,24,213,340.0,0.0996700662498989,3071.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,1971.254881154899,29.0,4.0,7.0,56.0,1875.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2011-05-21,2011-06-01,3246.5778,1.037176891822677,3367.2754716645045,0.066,2011,5,21,2011.05,2010,8,233,34,0.2909326007518131,43.97940949039457,0.0130608291066411,0.05,1,Wet,71,14,18,24,213,340.0,0.1009718399522364,3027.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1927.2754716645045,29.0,4.0,7.0,56.0,1831.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2011-05-22,2011-06-02,3160.3899,1.0261606943378303,3243.067894162267,0.072,2011,5,22,2011.05,2010,8,234,34,0.2802010660556198,124.20757750223764,0.0382994070909891,0.05,1,Wet,71,14,18,24,213,340.0,0.1048390015552934,2903.067894162267,1100.0,,4,275.0,275.0,275.0,275.0,1803.0678941622668,29.0,4.0,7.0,55.99999999999999,1707.0678941622666,100.0,18.0,25.0,80.0,1920.0678941622664,1243.0,990.0,974.0760248233438,15.9239751766562,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.982785764137924,13.982785764137924,13.982785764137924,13.982785764137924,,0.9017356990231378,0.9017356990231378,0.9017356990231378,0.9017356990231378,34.005123810365234,34.005123810365234,34.005123810365234,34.005123810365234,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.97,0.97,0.97,0.97,32.98497009605428,32.98497009605428,32.98497009605428,32.98497009605428,131.9398803842171,3166.5571292212107,0.0406836627200181,3.331815161217604e-05,0.07
2011-05-23,2011-06-03,3089.6306,1.021769199507664,3156.889384936383,0.075,2011,5,23,2011.05,2010,8,235,34,0.2727552428585034,86.17850922588377,0.0272985520611202,0.05,1,Wet,71,14,18,24,213,340.0,0.1077009544972864,2816.889384936383,1100.0,,4,275.0,275.0,275.0,275.0,1716.889384936383,29.0,4.0,7.0,55.99999999999999,1620.889384936383,100.0,18.0,25.0,80.0,1833.889384936383,1243.0,990.0,973.892491618812,16.10750838118804,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.166318968669763,14.166318968669763,14.166318968669763,14.166318968669763,,0.9038677933109812,0.9038677933109812,0.9038677933109812,0.9038677933109812,34.53292149284684,34.53292149284684,34.53292149284684,34.53292149284684,0.703318156677125,0.703318156677125,0.703318156677125,0.703318156677125,0.97,0.97,0.97,0.97,33.49693384806143,33.49693384806143,33.49693384806143,33.49693384806143,133.98773539224572,3215.7056494138974,0.0424429617431609,3.3835286715213566e-05,0.075
2011-05-24,2011-06-04,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2011,5,24,2011.05,2010,8,236,34,0.2685956972194546,48.14288934084243,0.015486270562444,0.05,1,Wet,71,14,18,24,213,340.0,0.1093688406184649,2768.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1668.7464955955406,29.0,4.0,7.0,56.0,1572.7464955955404,100.0,18.0,25.0,80.0,1785.7464955955404,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
2011-05-25,2011-06-05,3005.9895,1.0217873683067338,3071.482100362676,0.081,2011,5,25,2011.05,2010,8,237,34,0.2653760534713351,37.26439523286536,0.0121323823532832,0.05,1,Wet,71,14,18,24,213,340.0,0.1106957452103833,2731.482100362676,1100.0,,4,275.0,275.0,275.0,275.0,1631.4821003626762,29.0,4.0,7.0,56.0,1535.4821003626762,100.0,18.0,25.0,80.0,1748.4821003626762,1243.0,990.0,973.6863361043236,16.313663895676314,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.372474483158037,14.372474483158037,14.372474483158037,14.372474483158037,,0.9061643657423804,0.9061643657423804,0.9061643657423804,0.9061643657423804,35.12448129423988,35.12448129423988,35.12448129423988,35.12448129423988,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.97,0.97,0.97,0.97,34.07074685541268,34.07074685541268,34.07074685541268,34.07074685541268,136.28298742165072,3270.791698119617,0.0443704319180498,3.4414895813548164e-05,0.08
2011-05-26,2011-06-06,2964.6862,1.0223022409335645,3030.805345924814,0.085,2011,5,26,2011.05,2010,8,238,34,0.261861581887904,40.67675443786129,0.0134211042264904,0.05,1,Wet,71,14,18,24,213,340.0,0.1121814043442809,2690.805345924814,1100.0,,4,275.0,275.0,275.0,275.0,1590.805345924814,29.0,4.0,7.0,56.0,1494.8053459248142,100.0,18.0,25.0,80.0,1707.8053459248142,1243.0,990.0,973.5881508349908,16.41184916500913,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.470659752490851,14.470659752490851,14.470659752490851,14.470659752490851,,0.907258149642748,0.907258149642748,0.907258149642748,0.907258149642748,35.40712004852579,35.40712004852579,35.40712004852579,35.40712004852579,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.97,0.97,0.97,0.97,34.34490644707002,34.34490644707002,34.34490644707002,34.34490644707002,137.37962578828007,3297.1110189187216,0.0453277627918266,3.469182469401012e-05,0.085
2011-05-27,2011-06-07,2896.6104,1.0178660401524815,2948.361357712496,0.091,2011,5,27,2011.05,2010,8,239,35,0.2547384213063596,82.44398821231835,0.0279626471146952,0.05,1,Wet,71,14,18,24,213,340.0,0.115318293366791,2608.361357712496,1100.0,,4,275.0,275.0,275.0,275.0,1508.361357712496,29.0,4.000000000000007,7.0,55.99999999999999,1412.361357712496,100.0,18.0,25.0,80.0,1625.361357712496,1243.0,990.0,973.3891481048232,16.61085189517678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.669662482658502,14.669662482658502,14.669662482658502,14.669662482658502,,0.9094750400568156,0.9094750400568156,0.9094750400568156,0.9094750400568156,35.98175148840415,35.98175148840415,35.98175148840415,35.98175148840415,0.7328258958941782,0.7328258958941782,0.7328258958941782,0.7328258958941782,0.97,0.97,0.97,0.97,34.90229894375202,34.90229894375202,34.90229894375202,34.90229894375202,139.6091957750081,3350.6206986001944,0.0473514535149533,3.525484741793134e-05,0.09
2011-05-28,2011-06-08,2842.8338,1.023722638518117,2910.2733186044848,0.094,2011,5,28,2011.05,2010,8,240,35,0.2514476147274274,38.08803910801089,0.0130874440089615,0.05,1,Wet,71,14,18,24,213,340.0,0.1168275150744379,2570.2733186044848,1100.0,,4,275.0,275.0,275.0,275.0,1470.2733186044848,29.0,4.0,7.0,56.0,1374.2733186044848,100.0,18.0,25.0,80.0,1587.2733186044848,1243.0,990.0,973.2972114587004,16.702788541299583,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.761599128781306,14.761599128781306,14.761599128781306,14.761599128781306,,0.9104992142946238,0.9104992142946238,0.9104992142946238,0.9104992142946238,36.24802727651297,36.24802727651297,36.24802727651297,36.24802727651297,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.97,0.97,0.97,0.97,35.16058645821758,35.16058645821758,35.16058645821758,35.16058645821758,140.64234583287032,3375.416299988888,0.0483261640526293,3.5515743897189475e-05,0.095
2011-05-29,2011-06-09,2776.4645,1.0193217385998146,2830.110621300665,0.1,2011,5,29,2011.05,2010,8,241,35,0.2445215576803775,80.16269730381964,0.0283249342624559,0.05,1,Wet,71,14,18,24,213,340.0,0.1201366467589674,2490.110621300665,1100.0,,4,275.0,275.0,275.0,275.0,1390.1106213006651,29.0,4.0,7.0,56.0,1294.1106213006651,100.0,18.0,25.0,80.0,1507.1106213006651,1243.0,990.0,973.1037152927948,16.896284707205268,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.955095294686991,14.955095294686991,14.955095294686991,14.955095294686991,,0.9126547615828132,0.9126547615828132,0.9126547615828132,0.9126547615828132,36.81010887851476,36.81010887851476,36.81010887851476,36.81010887851476,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.97,0.97,0.97,0.97,35.70580561215932,35.70580561215932,35.70580561215932,35.70580561215932,142.82322244863727,3427.757338767294,0.0504655971302628,3.606647031531244e-05,0.1
2011-05-30,2011-06-10,2724.0472,1.0178994636696477,2772.806183890805,0.103,2011,5,30,2011.05,2010,8,242,35,0.2395704542881656,57.304437409859936,0.0206665859816607,0.05,1,Wet,71,14,18,24,213,340.0,0.12261946109876,2432.806183890805,1100.0,,4,275.0,275.0,275.0,275.0,1332.8061838908052,29.0,4.000000000000007,7.0,56.0,1236.8061838908052,100.0,18.0,25.0,80.0,1449.8061838908052,1243.0,990.0,972.9653942369778,17.034605763022228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.09341635050395,15.09341635050395,15.09341635050395,15.09341635050395,,0.914149884132867,0.914149884132867,0.914149884132867,0.914149884132867,37.21142950185005,37.21142950185005,37.21142950185005,37.21142950185005,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.97,0.97,0.97,0.97,36.09508661679455,36.09508661679455,36.09508661679455,36.09508661679455,144.3803464671782,3465.1283152122764,0.0520701184619342,3.645968345130762e-05,0.105
2011-05-31,2011-06-11,2672.2303,1.0168576574949744,2717.277843145093,0.107,2011,5,31,2011.05,2010,8,243,35,0.234772805647736,55.52834074571229,0.0204352826435449,0.05,1,Wet,71,14,18,24,213,340.0,0.1251252244439124,2377.277843145093,1100.0,,4,275.0,275.0,275.0,275.0,1277.277843145093,29.0,4.000000000000007,7.0,56.0,1181.277843145093,100.0,18.0,25.0,80.0,1394.277843145093,1243.0,990.0,972.83136031104,17.16863968896007,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.227450276441791,15.227450276441791,15.227450276441791,15.227450276441791,,0.9155773454441052,0.9155773454441052,0.9155773454441052,0.9155773454441052,37.6005001261362,37.6005001261362,37.6005001261362,37.6005001261362,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.97,0.97,0.97,0.97,36.47248512235211,36.47248512235211,36.47248512235211,36.47248512235211,145.88994048940845,3501.3585717458027,0.0536897398466066,3.684089406298193e-05,0.105
2011-06-01,2011-06-12,2621.0113,1.0214997490135054,2677.3623851115617,0.111,2011,6,1,2011.06,2010,9,244,35,0.2313241100736389,39.9154580335312,0.0149085003417899,0.05,1,Wet,67,13,15,17,181,293.0,0.1094360635038917,2384.3623851115617,1100.0,,4,275.0,275.0,275.0,275.0,1284.3623851115617,33.0,5.0,10.0,63.0,1173.3623851115617,100.0,18.0,25.0,80.0,1354.3623851115617,1243.0,990.0,972.7350126537176,17.264987346282396,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.32379793376412,15.32379793376412,15.32379793376412,15.32379793376412,,0.9166034479945878,0.9166034479945878,0.9166034479945878,0.9166034479945878,37.88081345276077,37.88081345276077,37.88081345276077,37.88081345276077,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.97,0.97,0.97,0.97,36.74438904917795,36.74438904917795,36.74438904917795,36.74438904917795,146.9775561967118,3527.4613487210827,0.054896399909864,3.711554449411914e-05,0.11
2011-06-02,2011-06-13,2557.8249,1.0139677253419703,2593.551895676053,0.117,2011,6,2,2011.06,2010,9,245,35,0.2240828837864109,83.81048943550877,0.0323149459917254,0.05,1,Wet,67,13,15,17,181,293.0,0.112972483985567,2300.551895676053,1100.0,,4,275.0,275.0,275.0,275.0,1200.551895676053,33.0,5.0,10.000000000000009,63.0,1089.551895676053,100.0,18.0,25.0,80.0,1270.551895676053,1243.0,990.0,972.5327114723216,17.467288527678534,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.526099115160257,15.526099115160257,15.526099115160257,15.526099115160257,,0.9187579555764568,0.9187579555764568,0.9187579555764568,0.9187579555764568,38.47112268285214,38.47112268285214,38.47112268285214,38.47112268285214,0.7835259202210212,0.7835259202210212,0.7835259202210212,0.7835259202210212,0.97,0.97,0.97,0.97,37.316989002366576,37.316989002366576,37.316989002366576,37.316989002366576,149.2679560094663,3582.4309442271915,0.0575534872690708,3.769392828521877e-05,0.115
2011-06-03,2011-06-14,2507.9427,1.0179830997411152,2553.043283719102,0.122,2011,6,3,2011.06,2010,9,246,36,0.2205829397133304,40.50861195695097,0.0158667940395983,0.05,1,Wet,67,13,15,17,181,293.0,0.1147649951211078,2260.043283719102,1100.0,,4,275.0,275.0,275.0,275.0,1160.043283719102,33.0,5.0,10.000000000000009,63.0,1049.0432837191015,100.0,18.0,25.0,80.0,1230.0432837191015,1243.0,990.0,972.4349320641496,17.565067935850493,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.623878523332216,15.623878523332216,15.623878523332216,15.623878523332216,,0.9197993062734882,0.9197993062734882,0.9197993062734882,0.9197993062734882,38.757283045541215,38.757283045541215,38.757283045541215,38.757283045541215,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.97,0.97,0.97,0.97,37.59456455417498,37.59456455417498,37.59456455417498,37.59456455417498,150.37825821669992,3609.078197200798,0.0589015702066903,3.797430763047978e-05,0.12
2011-06-04,2011-06-15,2446.4198,1.0134122837316493,2479.231876484325,0.126,2011,6,4,2011.06,2010,9,247,36,0.2142056341282456,73.81140723477709,0.0297718853709824,0.05,1,Wet,67,13,15,17,181,293.0,0.1181817654004548,2186.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1086.2318764843249,33.00000000000003,5.0,9.999999999999991,63.0,975.2318764843247,100.0,18.0,25.0,80.0,1156.2318764843249,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2011-06-05,2011-06-16,2397.8624,1.004803744062384,2409.381117266414,0.132,2011,6,5,2011.06,2010,9,248,36,0.2081705285318181,69.85075921791076,0.0289911623849532,0.05,1,Wet,67,13,15,17,181,293.0,0.1216079921521199,2116.381117266414,1100.0,,4,275.0,275.0,275.0,275.0,1016.381117266414,32.99999999999997,5.0,10.0,58.97091806665202,909.410199199762,100.0,18.0,25.0,75.97091806665202,1090.4101991997622,1243.0,990.0,972.0881613175396,17.91183868246037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.970649269942092,15.970649269942092,15.970649269942092,15.970649269942092,,0.9234924147248832,0.9234924147248832,0.9234924147248832,0.9234924147248832,39.77656704799963,39.77656704799963,39.77656704799963,39.77656704799963,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.9710113381832988,0.9710113381832988,0.9710113381832988,0.9710113381832988,38.62349759761582,38.62349759761582,38.62349759761582,38.62349759761582,154.49399039046327,3707.855769371118,0.064121856556154,3.901363393698567e-05,0.13
2011-06-06,2011-06-17,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2011,6,6,2011.06,2010,9,249,36,0.2033186937146064,56.15549556958013,0.0238632008133109,0.05,1,Wet,67,13,15,17,181,293.0,0.1245099480893495,2060.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,960.225621696834,33.0,5.0,10.000000000000009,55.71274938172757,856.5128723151065,100.0,18.0,25.0,72.71274938172758,1037.5128723151065,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2011-06-07,2011-06-18,2290.7432,1.006148957666809,2304.828882962331,0.143,2011,6,7,2011.06,2010,9,250,36,0.1991372154879454,48.39673873450283,0.0209979747703872,0.05,1,Wet,67,13,15,17,181,293.0,0.1271244048379919,2011.8288829623311,1100.0,,4,275.0,275.0,275.0,275.0,911.8288829623312,32.99999999999997,5.0,10.0,52.90474747563014,810.924135486701,100.0,18.0,25.0,69.90474747563013,991.924135486701,1243.0,990.0,971.8357938554263,18.16420614457365,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.223016732055378,16.223016732055378,16.223016732055378,16.223016732055378,,0.924915623325636,0.924915623325636,0.924915623325636,0.924915623325636,40.46738347709357,40.46738347709357,40.46738347709357,40.46738347709357,0.8241829628735962,0.8241829628735962,0.8241829628735962,0.8241829628735962,0.9724182962873597,0.9724182962873597,0.9724182962873597,0.9724182962873597,39.351224096002575,39.351224096002575,39.351224096002575,39.351224096002575,157.4048963840103,3777.717513216248,0.0682935282300446,3.974871120808341e-05,0.145
2011-06-08,2011-06-19,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2011,6,8,2011.06,2010,9,251,36,0.1939255021194706,60.32075657956875,0.0268748220915472,0.05,1,Wet,67,13,15,17,181,293.0,0.1305408506015067,1951.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,851.5081263827624,33.0,5.0,10.0,49.40490835667905,754.1032180260834,100.0,18.0,25.0,66.40490835667904,935.1032180260834,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2011-06-09,2011-06-20,2186.5574,1.0070301010933984,2201.9291195685187,0.155,2011,6,9,2011.06,2010,9,252,36,0.19024667593072,42.57900681424371,0.0193371378015053,0.05,1,Wet,67,13,15,17,181,293.0,0.1330651370183138,1908.929119568519,1100.0,,4,275.0,275.0,275.0,275.0,808.9291195685187,33.0,5.0,10.0,46.9344540363987,713.9946655321199,100.0,18.0,25.0,63.9344540363987,894.9946655321199,1243.0,990.0,971.5874151161998,18.41258488380015,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.471395471281873,16.471395471281873,16.471395471281873,16.471395471281873,,0.9261525494469838,0.9261525494469838,0.9261525494469838,0.9261525494469838,41.14189717434973,41.14189717434973,41.14189717434973,41.14189717434973,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.973792051271588,0.973792051271588,0.973792051271588,0.973792051271588,40.06365244261477,40.06365244261477,40.06365244261477,40.06365244261477,160.2546097704591,3846.1106344910186,0.0727791863717493,4.0468335800620986e-05,0.155
2011-06-10,2011-06-21,2141.187,1.0098948620755834,2162.373750043032,0.159,2011,6,10,2011.06,2010,9,253,37,0.186829092003718,39.55536952548664,0.0182925683058719,0.05,1,Wet,67,13,15,17,181,293.0,0.1354992401263515,1869.373750043032,1100.0,,4,275.0,275.0,275.0,275.0,769.373750043032,33.0,5.0,10.0,44.639432596353394,676.7343174466787,100.0,18.0,25.0,61.639432596353394,857.7343174466787,1243.0,990.0,971.4919366380348,18.508063361965128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56687394944685,16.56687394944685,16.56687394944685,16.56687394944685,,0.9266280322682452,0.9266280322682452,0.9266280322682452,0.9266280322682452,41.40162577618564,41.40162577618564,41.40162577618564,41.40162577618564,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.9743210300940645,0.9743210300940645,0.9743210300940645,0.9743210300940645,40.33847467382216,40.33847467382216,40.33847467382216,40.33847467382216,161.35389869528865,3872.493568686928,0.0746188759885184,4.074593401396178e-05,0.16
2011-06-11,2011-06-22,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2011,6,11,2011.06,2010,9,254,37,0.1834008631360521,39.67857485724336,0.0186925448934374,0.06,1,Wet,67,13,15,17,181,293.0,0.13803206575544,1829.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,729.6951751857887,33.0,5.0,10.0,42.33726272409013,639.3579124616986,100.0,18.0,25.0,59.33726272409013,820.3579124616986,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2011-06-12,2011-06-23,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2011,6,12,2011.06,2010,9,255,37,0.1799813866185213,39.57727450845823,0.0189990564123084,0.06,1,Wet,67,13,15,17,181,293.0,0.140654544759435,1790.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,690.1179006773305,33.0,5.0,10.0,40.040970346466274,602.0769303308641,100.0,18.0,25.0,57.040970346466274,783.0769303308641,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2011-06-13,2011-06-24,2008.4951,1.0102092309320814,2029.000290301854,0.173,2011,6,13,2011.06,2010,9,256,37,0.1753056250820802,54.117610375476495,0.0266720564970571,0.06,1,Wet,67,13,15,17,181,293.0,0.1444060907238266,1736.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,636.000290301854,33.0,5.000000000000004,10.0,36.90104073423726,551.0992495676168,100.0,18.0,25.0,53.90104073423726,732.0992495676168,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2011-06-14,2011-06-25,1965.396,1.0050074595714835,1975.237641011956,0.179,2011,6,14,2011.06,2010,9,257,37,0.170660532183433,53.76264928989804,0.0272183195447583,0.06,1,Wet,67,13,15,17,181,293.0,0.148336581845357,1682.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,582.2376410119559,33.0,4.9999999999999964,10.0,33.781706133799496,500.4559348781564,100.0,18.0,25.0,50.781706133799496,681.4559348781563,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
2011-06-15,2011-06-26,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2011,6,15,2011.06,2010,9,258,37,0.1691548654362033,17.426698463306366,0.0089011140374057,0.06,1,Wet,67,13,15,17,181,293.0,0.1496569426762815,1664.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,564.8109425486496,33.0,4.9999999999999964,10.0,32.77060076220834,484.0403417864412,100.0,18.0,25.0,49.77060076220834,665.0403417864412,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
