Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2011-06-16,2011-06-27,1888.8793,1.0007678191571476,1890.32961771208,0.187,2011,6,16,2011.06,2010,9,259,37,0.1633244789703237,67.48132483656946,0.0356981788806991,0.06,1,Wet,67,13,15,17,181,293.0,0.154999422986678,1597.32961771208,1100.0,,4,275.0,275.0,275.0,275.0,497.3296177120801,33.0,5.000000000000004,9.999999999999996,28.855302051554137,420.474315660526,100.0,18.0,25.0,45.85530205155413,601.4743156605259,1243.0,990.0,970.7456803033776,19.254319696622478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.313130284104197,17.313130284104197,17.313130284104197,17.313130284104197,,0.9303929240088752,0.9303929240088752,0.9303929240088752,0.9303929240088752,43.442357904039184,43.442357904039184,43.442357904039184,43.442357904039184,0.88477307340202,0.88477307340202,0.88477307340202,0.88477307340202,0.978477307340202,0.978477307340202,0.978477307340202,0.978477307340202,42.5073613864536,42.5073613864536,42.5073613864536,42.5073613864536,170.0294455458144,4080.706693099546,0.089946982765686,4.293672867318546e-05,0.185
2011-06-17,2011-06-28,1836.1519,0.9915954842125744,1820.7199323683387,0.194,2011,6,17,2011.06,2010,9,260,38,0.1573102021566244,69.60968534374138,0.038231956549844,0.06,1,Wet,67,13,15,17,181,293.0,0.1609253541915555,1527.7199323683387,1100.0,,4,275.0,275.0,275.0,275.0,427.71993236833873,33.000000000000014,5.0,10.0,24.81651484730976,354.903417521029,100.0,18.0,25.0,41.81651484730976,535.903417521029,1243.0,990.0,970.5207874738054,19.4792125261946,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.538023113676324,17.538023113676324,17.538023113676324,17.538023113676324,,0.931547748688728,0.931547748688728,0.931547748688728,0.931547748688728,44.061284319205,44.061284319205,44.061284319205,44.061284319205,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.9797378499372812,0.9797378499372812,0.9797378499372812,0.9797378499372812,43.16850796437315,43.16850796437315,43.16850796437315,43.16850796437315,172.6740318574926,4144.176764579823,0.094838326745225,4.360455349936682e-05,0.195
2011-06-18,2011-06-29,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2011,6,18,2011.06,2010,9,261,38,0.1517559169379035,64.28570855001112,0.0366001229526602,0.06,1,Wet,67,13,15,17,181,293.0,0.1668152419411669,1463.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,363.4342238183276,33.000000000000014,5.0,9.999999999999996,21.0866273205173,294.3475964978103,100.0,18.0,25.0,38.0866273205173,475.3475964978103,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2011-06-19,2011-06-30,1758.8504,0.981668277899988,1726.6076432517052,0.204,2011,6,19,2011.06,2010,9,262,38,0.1491789003769473,29.8265805666224,0.0172746719170374,0.06,1,Wet,67,13,15,17,181,293.0,0.1696969205164617,1433.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,333.6076432517052,33.0,5.000000000000002,10.0,19.35607486443341,266.2515683872718,100.0,18.0,25.0,36.35607486443341,447.2515683872718,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2011-06-20,2011-07-01,1733.5566,0.982538593168556,1703.2862629420652,0.208,2011,6,20,2011.06,2010,9,263,38,0.1471639331181944,23.321380309640062,0.0136919910745697,0.06,1,Wet,67,13,15,17,181,293.0,0.1720204092375551,1410.2862629420652,1100.0,,4,275.0,275.0,275.0,275.0,310.28626294206515,32.999999999999986,5.0,10.0,18.002957235546443,244.2833057065187,100.0,18.0,25.0,35.00295723554645,425.2833057065187,1243.0,990.0,970.1413863879668,19.85861361203331,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.917424199515033,17.917424199515033,17.917424199515033,17.917424199515033,,0.9334959732645096,0.9334959732645096,0.9334959732645096,0.9334959732645096,45.10860723142149,45.10860723142149,45.10860723142149,45.10860723142149,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.98,0.98,0.98,0.98,44.20643508679306,44.20643508679306,44.20643508679306,44.20643508679306,176.82574034717223,4243.817768332134,0.1038144580827789,4.46529647341344e-05,0.21
2011-06-21,2011-07-02,1671.3483,0.969982977775391,1621.1794009338375,0.216,2011,6,21,2011.06,2010,9,264,38,0.1400699002406835,82.10686200822761,0.0506463763115495,0.06,1,Wet,67,13,15,17,181,293.0,0.1807326196170671,1328.1794009338375,1100.0,,4,275.0,275.0,275.0,275.0,228.17940093383757,33.0,5.000000000000002,9.999999999999998,13.23907786988136,166.9403230639562,100.0,18.0,25.0,30.23907786988136,347.9403230639562,1243.0,990.0,969.8761180645556,20.1238819354445,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.182692522926224,18.182692522926224,18.182692522926224,18.182692522926224,,0.9344954814472176,0.9344954814472176,0.9344954814472176,0.9344954814472176,45.82545584740025,45.82545584740025,45.82545584740025,45.82545584740025,0.9333086730631416,0.9333086730631416,0.9333086730631416,0.9333086730631416,0.98,0.98,0.98,0.98,44.90894673045224,44.90894673045224,44.90894673045224,44.90894673045224,179.63578692180897,4311.258886123415,0.1108056189329413,4.536257245500227e-05,0.215
2011-06-22,2011-07-03,1622.629,0.96221627423111,1561.3200308393516,0.222,2011,6,22,2011.06,2010,9,265,38,0.1348980506645199,59.85937009448594,0.0383389496785653,0.06,1,Wet,67,13,15,17,181,293.0,0.1876617184258411,1268.3200308393516,1100.0,,4,275.0,275.0,275.0,275.0,168.3200308393516,32.99999999999999,5.000000000000001,8.617066425222777,9.766008615252485,111.93695579887634,100.0,18.0,23.617066425222777,26.76600861525248,292.93695579887634,1241.617066425223,990.0,969.682726253481,20.31727374651905,0.9227071522266332,0.48,988.5972928477734,0.5349,0.5349,0.5349,0.5349,18.37966659429241,18.37966659429241,18.37966659429241,18.37966659429241,,0.9351159497720212,0.9351159497720212,0.9351159497720212,0.9351159497720212,46.35264135229118,46.35264135229118,46.35264135229118,46.35264135229118,0.9440456487228346,0.9440456487228346,0.9440456487228346,0.9440456487228346,0.98,0.98,0.98,0.98,45.42558852524535,45.42558852524535,45.42558852524535,45.42558852524535,181.7023541009814,4360.856498423554,0.116377392534508,4.588443285378318e-05,0.22
2011-06-23,2011-07-04,1574.8324,0.9517310164019286,1498.8168407146884,0.231,2011,6,23,2011.06,2010,9,266,38,0.1294977750377491,62.50319012466321,0.0417016865748983,0.06,1,Wet,67,13,15,17,181,293.0,0.1954875285897424,1205.8168407146884,1100.0,,4,275.0,275.0,275.0,275.0,105.8168407146884,24.197025009843426,4.694945151163649,5.417244405188826,6.139543659214003,65.36808248927849,91.19702500984344,17.69494515116365,20.417244405188825,23.139543659214,246.3680824892785,1229.3092145661958,990.0,969.4807928700012,20.51920712999868,0.8908257012339155,0.48,988.629174298766,0.5349,0.5349,0.5349,0.5349,18.613481428764764,18.613481428764764,18.613481428764764,18.613481428764764,,0.935852466500609,0.935852466500609,0.935852466500609,0.935852466500609,46.97928393651433,46.97928393651433,46.97928393651433,46.97928393651433,0.9568082268129192,0.9568082268129192,0.9568082268129192,0.9568082268129192,0.98,0.98,0.98,0.98,46.03969825778404,46.03969825778404,46.03969825778404,46.03969825778404,184.15879303113616,4419.811032747268,0.1228694447703982,4.6504745714933374e-05,0.23
2011-06-24,2011-07-05,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2011,6,24,2011.06,2010,9,267,39,0.126165884271075,38.56355054020901,0.0264088092111754,0.06,1,Wet,67,13,15,17,181,293.0,0.2006501214354331,1167.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,67.25329017447939,15.378738708839997,2.983934376342089,3.443001203471641,3.9020680306011934,41.54554785522447,82.37873870883999,15.98393437634209,18.44300120347164,20.902068030601196,222.54554785522447,1216.8056742886538,990.0,969.3562029374868,20.643797062513272,0.8696504821291791,0.48,988.6503495178708,0.5349,0.5349,0.5349,0.5349,18.759246580384108,18.759246580384108,18.759246580384108,18.759246580384108,,0.93631162672821,0.93631162672821,0.93631162672821,0.93631162672821,47.37041632501407,47.37041632501407,47.37041632501407,47.37041632501407,0.9647742632385756,0.9647742632385756,0.9647742632385756,0.9647742632385756,0.98,0.98,0.98,0.98,46.42300799851379,46.42300799851379,46.42300799851379,46.42300799851379,185.6920319940552,4456.608767857324,0.1271642620109197,4.689192727122605e-05,0.235
2011-06-25,2011-07-06,1504.8501,0.9462756211754526,1424.002963153442,0.242,2011,6,25,2011.06,2010,9,268,39,0.1230338560164574,36.25032702103727,0.0254566373519063,0.06,1,Wet,67,13,15,17,181,293.0,0.2057579988114309,1131.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,31.002963153441897,7.089414782527669,1.3755580921322343,1.5871824139987318,1.7988067358652295,19.15200112891803,74.08941478252767,14.375558092132234,16.587182413998732,18.79880673586523,200.152001128918,1205.0521552886587,990.0,969.239086496342,20.76091350365812,0.8524261965856175,0.48,988.6675738034144,0.5349,0.5349,0.5349,0.5349,18.893587307072487,18.893587307072487,18.893587307072487,18.893587307072487,,0.9367348000172784,0.9367348000172784,0.9367348000172784,0.9367348000172784,47.73121317210149,47.73121317210149,47.73121317210149,47.73121317210149,0.972122467863574,0.972122467863574,0.972122467863574,0.972122467863574,0.98,0.98,0.98,0.98,46.776588908659456,46.776588908659456,46.776588908659456,46.776588908659456,187.10635563463785,4490.552535231308,0.1313946392501125,4.7249079705716624e-05,0.24
2011-06-26,2011-07-07,1481.9755,0.944675992155444,1399.9866758125604,0.244,2011,6,26,2011.06,2010,9,269,39,0.1209588487902052,24.01628734088172,0.0171546542233643,0.06,1,Wet,67,13,15,17,181,293.0,0.2092877061347323,1106.9866758125604,1100.0,,4,275.0,275.0,275.0,275.0,6.986675812560407,1.5976357660121066,0.3099890292262296,0.357679649107188,0.4053702689881465,4.316001099226735,68.5976357660121,13.30998902922623,15.357679649107189,17.405370268988147,185.31600109922672,1197.2653044443457,990.0,969.1614954141636,20.83850458583629,0.8410148956443733,0.48,988.6789851043555,0.5349,0.5349,0.5349,0.5349,18.98258969019195,18.98258969019195,18.98258969019195,18.98258969019195,,0.9370151575241046,0.9370151575241046,0.9370151575241046,0.9370151575241046,47.97041439062596,47.97041439062596,47.97041439062596,47.97041439062596,0.9769941831084716,0.9769941831084716,0.9769941831084716,0.9769941831084716,0.98,0.98,0.98,0.98,47.01100610281344,47.01100610281344,47.01100610281344,47.01100610281344,188.04402441125376,4513.05658587009,0.1343184386395048,4.7485864750316605e-05,0.245
2011-06-27,2011-07-08,1448.0846,0.9385693348992789,1359.127799899888,0.251,2011,6,27,2011.06,2010,9,270,39,0.1174286419113503,40.85887591267237,0.0300625709485759,0.06,1,Wet,67,13,15,17,181,293.0,0.2155794326490725,1066.127799899888,1066.127799899888,,4,266.531949974972,266.531949974972,266.531949974972,266.531949974972,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1161.127799899888,990.0,969.0294898150612,20.970510184938803,0.7880569094356683,0.4359661398698544,988.7759769506944,0.5024907709053942,0.5024907709053942,0.5024907709053942,0.5024907709053942,19.24399636472789,19.24399636472789,19.24399636472789,19.24399636472789,,0.9381146106892166,0.9381146106892166,0.9381146106892166,0.9381146106892166,47.18882268706012,47.18882268706012,47.18882268706012,47.18882268706012,0.9610758184737296,0.9610758184737296,0.9610758184737296,0.9610758184737296,0.98,0.98,0.98,0.98,46.24504623331892,46.24504623331892,46.24504623331892,46.24504623331892,184.98018493327567,4439.524438398616,0.1361021273694064,4.819627131804715e-05,0.25
2011-06-28,2011-07-09,1414.6961,0.930700821060786,1316.6588218214915,0.257,2011,6,28,2011.06,2010,9,271,39,0.1137593222053768,42.4689780783965,0.0322551122390568,0.06,1,Wet,67,13,15,17,181,293.0,0.2225329714456005,1023.6588218214916,1023.6588218214916,,4,255.91470545537288,255.91470545537288,255.91470545537288,255.91470545537288,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1118.6588218214915,990.0,968.8952134400104,21.104786559989638,0.7258204162487456,0.3807564683679389,988.8934231153831,0.4632478219666647,0.4632478219666647,0.4632478219666647,0.4632478219666647,19.534961853406227,19.534961853406227,19.534961853406227,19.534961853406227,,0.9383815068603863,0.9383815068603863,0.9383815068603863,0.9383815068603863,46.007215531757,46.007215531757,46.007215531757,46.007215531757,0.937010499628452,0.937010499628452,0.937010499628452,0.937010499628452,0.98,0.98,0.98,0.98,45.08707122112186,45.08707122112186,45.08707122112186,45.08707122112186,180.34828488448744,4328.358837227699,0.1369741970322958,4.893890887601077e-05,0.255
2011-06-29,2011-07-10,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2011,6,29,2011.06,2010,9,272,39,0.1085318317886331,60.50336130490405,0.0481655043556649,0.06,1,Wet,67,13,15,17,181,293.0,0.2332513842510426,963.1554605165876,963.1554605165876,,4,240.78886512914693,240.78886512914693,240.78886512914693,240.78886512914693,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1058.1554605165877,990.0,968.7050600187664,21.2949399812336,0.637155296341986,0.3205243684132701,989.0423203352448,0.4101136960442654,0.4101136960442654,0.4101136960442654,0.4101136960442654,19.927146620433984,19.927146620433984,19.927146620433984,19.927146620433984,,0.9380303025585076,0.9380303025585076,0.9380303025585076,0.9380303025585076,44.14048328568401,44.14048328568401,44.14048328568401,44.14048328568401,0.8989915129467212,0.8989915129467212,0.8989915129467212,0.8989915129467212,0.979899151294672,0.979899151294672,0.979899151294672,0.979899151294672,43.25322210937842,43.25322210937842,43.25322210937842,43.25322210937842,173.01288843751368,4152.309322500329,0.1377320673082637,4.98975893790922e-05,0.265
2011-06-30,2011-07-11,1349.4128,0.9058260264313204,1222.3332346395623,0.268,2011,6,30,2011.06,2010,9,273,39,0.1056095914728582,33.82222587702495,0.0276702170231003,0.06,1,Wet,67,13,15,17,181,293.0,0.2397055006742076,929.3332346395624,929.3332346395624,,4,232.33330865989055,232.33330865989055,232.33330865989055,232.33330865989055,0.0,0.0,0.0,0.0,0.0,0.0,67.0,13.0,15.0,17.0,181.0,1024.3332346395623,990.0,968.5987615945814,21.401238405418557,0.5925730782264201,0.2934665877116498,989.113960334062,0.381853252404441,0.381853252404441,0.381853252404441,0.381853252404441,20.13334548707597,20.13334548707597,20.13334548707597,20.13334548707597,,0.9370829518465164,0.9370829518465164,0.9370829518465164,0.9370829518465164,42.98769508545011,42.98769508545011,42.98769508545011,42.98769508545011,0.87551313819654,0.87551313819654,0.87551313819654,0.87551313819654,0.977551313819654,0.977551313819654,0.977551313819654,0.977551313819654,42.02267780886044,42.02267780886044,42.02267780886044,42.02267780886044,168.09071123544177,4034.177069650603,0.1375162733630553,5.024232696270288e-05,0.27
2011-07-01,2011-07-12,1328.0906,0.9063317221724048,1203.6906406989826,0.273,2011,7,1,2011.07,2010,10,274,40,0.103998871356392,18.6425939405799,0.0154878615071345,0.09,1,Wet,63,12,13,13,155,256.0,0.2126792311447573,947.6906406989826,947.6906406989826,,4,236.9226601747457,236.9226601747457,236.9226601747457,236.9226601747457,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1035.6906406989826,990.0,968.540170585054,21.459829414946057,0.6042340519705554,0.3081525125591861,989.0876134354702,0.3970601381871454,0.3970601381871454,0.3970601381871454,0.3970601381871454,20.1503827122291,20.1503827122291,20.1503827122291,20.1503827122291,,0.937869900936979,0.937869900936979,0.937869900936979,0.937869900936979,43.91078458792797,43.91078458792797,43.91078458792797,43.91078458792797,0.8943133317296939,0.8943133317296939,0.8943133317296939,0.8943133317296939,0.9794313331729694,0.9794313331729694,0.9794313331729694,0.9794313331729694,43.00759828962537,43.00759828962537,43.00759828962537,43.00759828962537,172.03039315850148,4128.729435804035,0.1429191084003141,5.0423860139170055e-05,0.275
2011-07-02,2011-07-13,1306.9863,0.9115486458834796,1191.3815919532592,0.277,2011,7,2,2011.07,2010,10,275,40,0.1029353695447615,12.309048745723429,0.0103317432708884,0.09,1,Wet,63,12,13,13,155,256.0,0.2148765783599949,935.3815919532592,935.3815919532592,,4,233.8453979883148,233.8453979883148,233.8453979883148,233.8453979883148,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1023.3815919532592,990.0,968.5014850032816,21.498514996718317,0.5917023122401436,0.2983052735626074,989.1099924141972,0.3868129054016725,0.3868129054016725,0.3868129054016725,0.3868129054016725,20.221694505513863,20.221694505513863,20.221694505513863,20.221694505513863,,0.9374970063413076,0.9374970063413076,0.9374970063413076,0.9374970063413076,43.47653874367719,43.47653874367719,43.47653874367719,43.47653874367719,0.8854692208488225,0.8854692208488225,0.8854692208488225,0.8854692208488225,0.9785469220848824,0.9785469220848824,0.9785469220848824,0.9785469220848824,42.543833170529446,42.543833170529446,42.543833170529446,42.543833170529446,170.17533268211778,4084.207984370827,0.1428386453437784,5.0536514885140944e-05,0.275
2011-07-03,2011-07-14,1255.1719,0.9151467263536076,1148.6664552960378,0.287,2011,7,3,2011.07,2010,10,276,40,0.0992447817375776,42.715136657221365,0.037186718964656,0.09,1,Wet,63,12,13,13,155,256.0,0.2228671332915549,892.6664552960378,892.6664552960378,,4,223.16661382400943,223.16661382400943,223.16661382400943,223.16661382400943,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,980.6664552960378,990.0,968.3672374309303,21.63276256906965,0.5526173819027338,0.2641331642368303,989.1832494538604,0.3523431674073897,0.3523431674073897,0.3523431674073897,0.3523431674073897,20.46366885552279,20.46366885552279,20.46366885552279,20.46366885552279,,0.9360347449691426,0.9360347449691426,0.9360347449691426,0.9360347449691426,41.92213502531412,41.92213502531412,41.92213502531412,41.92213502531412,0.8538113039778843,0.8538113039778843,0.8538113039778843,0.8538113039778843,0.9753811303977884,0.9753811303977884,0.9753811303977884,0.9753811303977884,40.890059449679605,40.890059449679605,40.890059449679605,40.890059449679605,163.56023779871842,3925.445707169242,0.1423914114011148,5.089627723656947e-05,0.285
2011-07-04,2011-07-15,1214.6856,0.922658798487674,1120.7403562362797,0.296,2011,7,4,2011.07,2010,10,277,40,0.0968319667788145,27.926099059758144,0.0249175457137466,0.09,1,Wet,63,12,13,13,155,256.0,0.2284204352734389,864.7403562362797,864.7403562362797,,4,216.18508905906992,216.18508905906992,216.18508905906992,216.18508905906992,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,952.7403562362796,990.0,968.2794696910285,21.72053030897166,0.5270646218798597,0.2417922849890237,989.2311430931312,0.3306500743019354,0.3306500743019354,0.3306500743019354,0.3306500743019354,20.62102332780082,20.62102332780082,20.62102332780082,20.62102332780082,,0.9347174737916616,0.9347174737916616,0.9347174737916616,0.9347174737916616,40.86533002826673,40.86533002826673,40.86533002826673,40.86533002826673,0.8322877806164304,0.8322877806164304,0.8322877806164304,0.8322877806164304,0.973228778061643,0.973228778061643,0.973228778061643,0.973228778061643,39.7713152084958,39.7713152084958,39.7713152084958,39.7713152084958,159.0852608339832,3818.046260015597,0.1419465801769023,5.110244932247331e-05,0.295
2011-07-05,2011-07-16,1194.7614,0.9198649071373765,1099.019084262322,0.3,2011,7,5,2011.07,2010,10,278,40,0.0949552488802646,21.72127197395775,0.0197642354759812,0.09,1,Wet,63,12,13,13,155,256.0,0.2329349905437092,843.0190842623219,843.0190842623219,,4,210.75477106558048,210.75477106558048,210.75477106558048,210.75477106558048,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,931.019084262322,990.0,968.211202836253,21.78879716374695,0.5071893629346552,0.2244152674098575,989.2683953696554,0.3142643131967415,0.3142643131967415,0.3142643131967415,0.3142643131967415,20.74292822020563,20.74292822020563,20.74292822020563,20.74292822020563,,0.933738137295945,0.933738137295945,0.933738137295945,0.933738137295945,40.03236763054053,40.03236763054053,40.03236763054053,40.03236763054053,0.8153231696647765,0.8153231696647765,0.8153231696647765,0.8153231696647765,0.9715323169664776,0.9715323169664776,0.9715323169664776,0.9715323169664776,38.892738877752855,38.892738877752855,38.892738877752855,38.892738877752855,155.57095551101142,3733.702932264274,0.1415543712923174,5.126118152642835e-05,0.3
2011-07-06,2011-07-17,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2011,7,6,2011.07,2010,10,279,40,0.0939149912115715,12.04001931357766,0.011076588042793,0.09,1,Wet,63,12,13,13,155,256.0,0.2355151154747138,830.9790649487445,830.9790649487445,,4,207.74476623718613,207.74476623718613,207.74476623718613,207.74476623718613,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,918.9790649487444,990.0,968.1733627755532,21.826637224446813,0.4961725816959912,0.2147832519589956,989.289044166345,0.3053696127373272,0.3053696127373272,0.3053696127373272,0.3053696127373272,20.810311778054466,20.810311778054466,20.810311778054466,20.810311778054466,,0.9332122563921048,0.9332122563921048,0.9332122563921048,0.9332122563921048,39.56651610311641,39.56651610311641,39.56651610311641,39.56651610311641,0.8058353585156092,0.8058353585156092,0.8058353585156092,0.8058353585156092,0.9705835358515608,0.9705835358515608,0.9705835358515608,0.9705835358515608,38.40260910069045,38.40260910069045,38.40260910069045,38.40260910069045,153.6104364027618,3686.650473666283,0.1413186705762407,5.134854470739973e-05,0.305
2011-07-07,2011-07-18,1155.5461,0.9351417914976156,1080.5994501120829,0.311,2011,7,7,2011.07,2010,10,280,40,0.0933637924896839,6.379614836661402,0.0059037739062329,0.09,1,Wet,63,12,13,13,155,256.0,0.2369055434679769,824.5994501120829,824.5994501120829,,4,206.14986252802072,206.14986252802072,206.14986252802072,206.14986252802072,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,912.5994501120828,990.0,968.1533125574952,21.846687442504845,0.4903351474517473,0.2096795600896663,989.2999852924586,0.3006805958323809,0.3006805958323809,0.3006805958323809,0.3006805958323809,20.84599213913105,20.84599213913105,20.84599213913105,20.84599213913105,,0.9329385673548768,0.9329385673548768,0.9329385673548768,0.9329385673548768,39.31853843673581,39.31853843673581,39.31853843673581,39.31853843673581,0.8007848968785298,0.8007848968785298,0.8007848968785298,0.8007848968785298,0.9700784896878528,0.9700784896878528,0.9700784896878528,0.9700784896878528,38.14206838344247,38.14206838344247,38.14206838344247,38.14206838344247,152.56827353376988,3661.638564810477,0.1411885537401903,5.139474198757018e-05,0.31
2011-07-08,2011-07-19,1136.253,0.9348958480065476,1062.2782119849835,0.315,2011,7,8,2011.07,2010,10,281,41,0.0917808375155026,18.32123812709915,0.0172471184294215,0.09,1,Wet,63,12,13,13,155,256.0,0.2409914814327556,806.2782119849835,806.2782119849835,,4,201.56955299624587,201.56955299624587,201.56955299624587,201.56955299624587,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,894.2782119849835,990.0,968.0957315233812,21.90426847661865,0.4735709656667473,0.1950225695879868,989.3314064647452,0.2874889215692632,0.2874889215692632,0.2874889215692632,0.2874889215692632,20.948186019794605,20.948186019794605,20.948186019794605,20.948186019794605,,0.9317324579025594,0.9317324579025594,0.9317324579025594,0.9317324579025594,38.58346960543056,38.58346960543056,38.58346960543056,38.58346960543056,0.7858140449171193,0.7858140449171193,0.7858140449171193,0.7858140449171193,0.97,0.97,0.97,0.97,37.42596551726764,37.42596551726764,37.42596551726764,37.42596551726764,149.70386206907057,3592.8926896576936,0.1409271699071493,5.157575327245959e-05,0.315
2011-07-09,2011-07-20,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2011,7,9,2011.07,2010,10,282,41,0.0902891650355269,17.264727777496546,0.0165210574202204,0.09,1,Wet,63,12,13,13,155,256.0,0.2449729155352901,789.0134842074872,789.0134842074872,,4,197.2533710518718,197.2533710518718,197.2533710518718,197.2533710518718,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,877.0134842074872,990.0,968.0414709503664,21.958529049633626,0.4577735052045973,0.1845067421037436,989.3577197526917,0.275309438945241,0.275309438945241,0.275309438945241,0.275309438945241,21.04093936338004,21.04093936338004,21.04093936338004,21.04093936338004,,0.9303903034943214,0.9303903034943214,0.9303903034943214,0.9303903034943214,37.86983682701884,37.86983682701884,37.86983682701884,37.86983682701884,0.7712797724443755,0.7712797724443755,0.7712797724443755,0.7712797724443755,0.97,0.97,0.97,0.97,36.73374172220827,36.73374172220827,36.73374172220827,36.73374172220827,146.9349668888331,3526.4392053319943,0.1406058095032764,5.172949435867715e-05,0.32
2011-07-10,2011-07-21,1070.3608,0.9248279637273736,989.8995991176027,0.333,2011,7,10,2011.07,2010,10,283,41,0.0855273253637608,55.113885089884434,0.0556762374073219,0.09,1,Wet,63,12,13,13,155,256.0,0.2586120857389967,733.8995991176027,733.8995991176027,,4,183.4748997794007,183.4748997794007,183.4748997794007,183.4748997794007,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,821.8995991176027,990.0,967.8595983964703,22.140401603529654,0.4073435516111335,0.1569497995588014,989.43570664883,0.2381652414308537,0.2381652414308537,0.2381652414308537,0.2381652414308537,21.337943010928893,21.337943010928893,21.337943010928893,21.337943010928893,,0.9257647110743452,0.9257647110743452,0.9257647110743452,0.9257647110743452,35.544182618429154,35.544182618429154,35.544182618429154,35.544182618429154,0.7239141062816529,0.7239141062816529,0.7239141062816529,0.7239141062816529,0.97,0.97,0.97,0.97,34.47785713987628,34.47785713987628,34.47785713987628,34.47785713987628,137.9114285595051,3309.8742854281227,0.13931860229304,5.219887052871841e-05,0.335
2011-07-11,2011-07-22,1042.8919,0.9189739555961264,958.39049460216,0.341,2011,7,11,2011.07,2010,10,284,41,0.0828049387336266,31.50910451544269,0.0328771045757528,0.09,1,Wet,63,12,13,13,155,256.0,0.2671145023263913,702.39049460216,702.39049460216,,4,175.59762365054,175.59762365054,175.59762365054,175.59762365054,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,790.39049460216,990.0,967.7335619784086,22.2664380215914,0.3785122929202627,0.14119524730108,989.4802924597786,0.2181940591263499,0.2181940591263499,0.2181940591263499,0.2181940591263499,21.52853642224369,21.52853642224369,21.52853642224369,21.52853642224369,,0.9228911841169688,0.9228911841169688,0.9228911841169688,0.9228911841169688,34.215456395479684,34.215456395479684,34.215456395479684,34.215456395479684,0.6968524724130282,0.6968524724130282,0.6968524724130282,0.6968524724130282,0.97,0.97,0.97,0.97,33.18899270361529,33.18899270361529,33.18899270361529,33.18899270361529,132.75597081446116,3186.143299547068,0.1385197073240692,5.250164807606032e-05,0.34
2011-07-12,2011-07-23,1015.8803,0.9191187179383687,933.7145989148456,0.351,2011,7,12,2011.07,2010,10,285,41,0.0806729413462426,24.675895687314444,0.0264276639949643,0.09,1,Wet,63,12,13,13,155,256.0,0.2741737146420553,677.7145989148456,677.7145989148456,,4,169.4286497287114,169.4286497287114,169.4286497287114,169.4286497287114,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,765.7145989148456,990.0,967.6348583956592,22.365141604340693,0.3616692869386121,0.1333143796744537,989.505016333387,0.2031401863543331,0.2031401863543331,0.2031401863543331,0.2031401863543331,21.667017751373308,21.667017751373308,21.667017751373308,21.667017751373308,,0.9206200946773048,0.9206200946773048,0.9206200946773048,0.9206200946773048,33.144016652522524,33.144016652522524,33.144016652522524,33.144016652522524,0.6750308890534119,0.6750308890534119,0.6750308890534119,0.6750308890534119,0.97,0.97,0.97,0.97,32.149696152946845,32.149696152946845,32.149696152946845,32.149696152946845,128.59878461178738,3086.370830682897,0.1377281502947942,5.270933320837878e-05,0.35
2011-07-13,2011-07-24,989.3226,0.9166643109381613,906.87671942455,0.357,2011,7,13,2011.07,2010,10,286,41,0.0783541485582811,26.837879490295567,0.0295937462231087,0.09,1,Wet,63,12,13,13,155,256.0,0.2822875419742193,650.87671942455,650.87671942455,,3,216.95890647485,216.95890647485,216.95890647485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,738.87671942455,990.0,967.5275068776982,22.472493122301785,0.3464175843147994,0.125263015827365,989.5283193998578,0.3330334319425379,0.3330334319425379,0.3330334319425379,0.0,21.66777909021701,21.66777909021701,21.66777909021701,22.00081252215955,,0.9364118987451208,0.9364118987451208,0.9364118987451208,0.0,43.171536470765965,43.171536470765965,43.171536470765965,0.0,0.8792573619300603,0.8792573619300603,0.8792573619300603,0.0,0.977925736193006,0.977925736193006,0.977925736193006,0.96,42.21855658575701,42.21855658575701,42.21855658575701,0.0,126.65566975727104,3039.736074174505,0.1396613972378067,5.405344735518564e-05,0.355
2011-07-14,2011-07-25,971.8681,0.9180964110207984,892.2686145956026,0.363,2011,7,14,2011.07,2010,10,287,41,0.07709200830106,14.60810482894749,0.0163718689529029,0.09,1,Wet,63,12,13,13,155,256.0,0.2869091166184583,636.2686145956026,636.2686145956026,,3,212.0895381985342,212.0895381985342,212.0895381985342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,724.2686145956026,990.0,967.4690744583824,22.53092554161765,0.3381159421962725,0.1208805843786807,989.541003473425,0.3182686145956026,0.3182686145956026,0.3182686145956026,0.0,21.753660400447053,21.753660400447053,21.753660400447053,22.071929015042656,,0.9353947099874778,0.9353947099874778,0.9353947099874778,0.0,42.32385324764819,42.32385324764819,42.32385324764819,0.0,0.8619929378339752,0.8619929378339752,0.8619929378339752,0.0,0.9761992937833976,0.9761992937833976,0.9761992937833976,0.96,41.31651565054632,41.31651565054632,41.31651565054632,0.0,123.94954695163896,2974.789126839335,0.1389150586763783,5.411304112599013e-05,0.365
2011-07-15,2011-07-26,954.6127,0.9111032605413876,869.7507435242177,0.373,2011,7,15,2011.07,2010,10,288,42,0.0751464642404924,22.51787107138489,0.0258900279638081,0.09,1,Wet,63,12,13,13,155,256.0,0.2943372016707817,613.7507435242177,613.7507435242177,,3,204.58358117473924,204.58358117473924,204.58358117473924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,701.7507435242177,990.0,967.3790029740968,22.620997025903197,0.325319257814919,0.1141252230572653,989.5605555191278,0.2961090421597542,0.2961090421597542,0.2961090421597542,0.0,21.88544350287121,21.88544350287121,21.88544350287121,22.181552545030968,,0.9337514248581328,0.9337514248581328,0.9337514248581328,0.0,41.00115637100401,41.00115637100401,41.00115637100401,0.0,0.8350541012424442,0.8350541012424442,0.8350541012424442,0.0,0.9735054101242444,0.9735054101242444,0.9735054101242444,0.96,39.91484754852253,39.91484754852253,39.91484754852253,0.0,119.7445426455676,2873.869023493622,0.1376768499907966,5.419524669918322e-05,0.375
2011-07-16,2011-07-27,937.5556,0.9107544726488778,853.8829560570023,0.376,2011,7,16,2011.07,2010,10,289,42,0.0737754874033249,15.86778746721541,0.0185830942691355,0.09,1,Wet,63,12,13,13,155,256.0,0.2998068976363434,597.8829560570023,597.8829560570023,,3,199.29431868566743,199.29431868566743,199.29431868566743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,685.8829560570023,990.0,967.315531824228,22.684468175772054,0.3163017504580006,0.1091531824228009,989.5745450671192,0.2810240923198688,0.2810240923198688,0.2810240923198688,0.0,21.97798915057136,21.97798915057136,21.97798915057136,22.25901324289123,,0.9319474915429404,0.9319474915429404,0.9319474915429404,0.0,40.0325280141705,40.0325280141705,40.0325280141705,0.0,0.8153264361338187,0.8153264361338187,0.8153264361338187,0.0,0.971532643613382,0.971532643613382,0.971532643613382,0.96,38.89290777213384,38.89290777213384,38.89290777213384,0.0,116.67872331640152,2800.2893595936366,0.1366448674127329,5.420919955725943e-05,0.375
2011-07-17,2011-07-28,920.6956,0.9105214280240044,838.3130724874176,0.383,2011,7,17,2011.07,2010,10,290,42,0.0724302494629128,15.569883569584706,0.0185728745984912,0.09,1,Wet,63,12,13,13,155,256.0,0.3053751735499059,582.3130724874176,582.3130724874176,,3,194.10435749580583,194.10435749580583,194.10435749580583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,670.3130724874176,990.0,967.2532522899496,22.746747710050386,0.307453538952447,0.102925228994967,989.5896212320524,0.2665638523885919,0.2665638523885919,0.2665638523885919,0.0,22.06980508971433,22.06980508971433,22.06980508971433,22.33636894210292,,0.9302124323228688,0.9302124323228688,0.9302124323228688,0.0,39.08000600994917,39.08000600994917,39.08000600994917,0.0,0.7959268026466226,0.7959268026466226,0.7959268026466226,0.0,0.97,0.97,0.97,0.96,37.9076058296507,37.9076058296507,37.9076058296507,0.0,113.7228174889521,2729.3476197348505,0.1356567387784102,5.424860443158177e-05,0.385
2011-07-18,2011-07-29,904.0319,0.907115570001353,820.0614122679062,0.388,2011,7,18,2011.07,2010,10,291,42,0.070853306019947,18.251660219511336,0.0222564553659899,0.09,1,Wet,63,12,13,13,155,256.0,0.3121717424699008,564.0614122679062,564.0614122679062,,3,188.02047075596877,188.02047075596877,188.02047075596877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,652.0614122679062,990.0,967.1802456490716,22.81975435092841,0.2970813001859859,0.0956245649071625,989.6072941349069,0.2501344522108769,0.2501344522108769,0.2501344522108769,0.0,22.17691403362438,22.17691403362438,22.17691403362438,22.427048485835257,,0.9282485239856304,0.9282485239856304,0.9282485239856304,0.0,37.95851515223542,37.95851515223542,37.95851515223542,0.0,0.773085848314367,0.773085848314367,0.773085848314367,0.0,0.97,0.97,0.97,0.96,36.81975969766836,36.81975969766836,36.81975969766836,0.0,110.45927909300508,2651.022698232122,0.1346963501032519,5.439679512559363e-05,0.39
2011-07-19,2011-07-30,887.5632,0.8993466698857421,798.2270082331329,0.398,2011,7,19,2011.07,2010,10,292,42,0.0689668135113426,21.834404034773343,0.027353627238326,0.09,1,Wet,63,12,13,13,155,256.0,0.3207107719477612,542.2270082331329,542.2270082331329,,3,180.74233607771097,180.74233607771097,180.74233607771097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,630.2270082331329,990.0,967.0929080329324,22.90709196706746,0.2846730233909823,0.0868908032932531,989.6284361733158,0.2311152270804943,0.2311152270804943,0.2311152270804943,0.0,22.30441291330274,22.30441291330274,22.30441291330274,22.535528140383235,,0.925829956928141,0.925829956928141,0.925829956928141,0.0,36.6033315932193,36.6033315932193,36.6033315932193,0.0,0.7454853684973382,0.7454853684973382,0.7454853684973382,0.0,0.97,0.97,0.97,0.96,35.505231645422725,35.505231645422725,35.505231645422725,0.0,106.51569493626818,2556.376678470436,0.1334403544826672,5.456698502397525e-05,0.4
2011-07-20,2011-07-31,863.2239999999998,0.8970607168566745,774.364340247886,0.407,2011,7,20,2011.07,2010,10,293,42,0.0669050789974173,23.862667985246844,0.0308158146559383,0.09,1,Wet,63,12,13,13,155,256.0,0.3305937356542663,518.364340247886,518.364340247886,,3,172.78811341596202,172.78811341596202,172.78811341596202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,606.364340247886,990.0,966.9974573609916,23.00254263900854,0.2711121041665942,0.0773457360991544,989.6515421597344,0.2113029967349473,0.2113029967349473,0.2113029967349473,0.0,22.442781802007868,22.442781802007868,22.442781802007868,22.65408479874281,,0.9231240019188712,0.9231240019188712,0.9231240019188712,0.0,35.106642156091894,35.106642156091894,35.106642156091894,0.0,0.7150028952360874,0.7150028952360874,0.7150028952360874,0.0,0.97,0.97,0.97,0.96,34.053442891409134,34.053442891409134,34.053442891409134,0.0,102.1603286742274,2451.8478881814576,0.1319279870784394,5.4745025598411634e-05,0.405
2011-07-21,2011-08-01,839.318,0.8933204760147588,749.7799552877552,0.415,2011,7,21,2011.07,2010,10,294,42,0.064780988136862,24.58438496013082,0.0327887999495741,0.09,1,Wet,63,12,13,13,155,256.0,0.3414335075172164,493.7799552877552,493.7799552877552,,3,164.59331842925175,164.59331842925175,164.59331842925175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,581.7799552877552,990.0,966.899119821151,23.100880178849025,0.2571410402926087,0.068755991057551,989.67410296865,0.191664632387279,0.191664632387279,0.191664632387279,0.0,22.583318515111635,22.583318515111635,22.583318515111635,22.774983147498915,,0.9203672111863704,0.9203672111863704,0.9203672111863704,0.0,33.55056195933168,33.55056195933168,33.55056195933168,0.0,0.6833108342022746,0.6833108342022746,0.6833108342022746,0.0,0.97,0.97,0.97,0.96,32.54404510055173,32.54404510055173,32.54404510055173,0.0,97.63213530165518,2343.1712472397244,0.1302143843845296,5.492332625772269e-05,0.415
2011-07-22,2011-08-02,815.842,0.8958086931444238,730.838355832333,0.424,2011,7,22,2011.07,2010,10,295,43,0.0631444339439135,18.941599455422192,0.0259176318597155,0.09,1,Wet,63,12,13,13,155,256.0,0.3502826554696191,474.838355832333,474.838355832333,,3,158.279451944111,158.279451944111,158.279451944111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,562.838355832333,990.0,966.8233534233292,23.17664657667069,0.2463767158526718,0.0649676711664666,989.6886556129808,0.1772803833159264,0.1772803833159264,0.1772803833159264,0.0,22.6880218063357,22.6880218063357,22.6880218063357,22.86530218965163,,0.9179997228875696,0.9179997228875696,0.9179997228875696,0.0,32.32975536142742,32.32975536142742,32.32975536142742,0.0,0.6584471560372183,0.6584471560372183,0.6584471560372183,0.0,0.97,0.97,0.97,0.96,31.359862700584596,31.359862700584596,31.359862700584596,0.0,94.0795881017538,2257.910114442091,0.1287283122881652,5.503603193837517e-05,0.425
2011-07-23,2011-08-03,792.7923,0.8933995796610406,708.2803075785097,0.434,2011,7,23,2011.07,2010,10,296,43,0.0611954185747832,22.55804825382336,0.0318490405739861,0.09,1,Wet,63,12,13,13,155,256.0,0.3614388219760346,452.2803075785097,452.2803075785097,,3,150.7601025261699,150.7601025261699,150.7601025261699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,540.2803075785097,990.0,966.733121230314,23.266878769685945,0.2335571991741899,0.0604560615157019,989.70598673931,0.160841821456527,0.160841821456527,0.160841821456527,0.0,22.81202368753953,22.81202368753953,22.81202368753953,22.97286550899605,,0.9151725484098164,0.9151725484098164,0.9151725484098164,0.0,30.86682231992156,30.86682231992156,30.86682231992156,0.0,0.6286521857417832,0.6286521857417832,0.6286521857417832,0.0,0.97,0.97,0.97,0.96,29.940817650323908,29.940817650323908,29.940817650323908,0.0,89.82245295097172,2155.738870823321,0.1268176624281133,5.516641108885516e-05,0.435
2011-07-24,2011-08-04,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2011,7,24,2011.07,2010,10,297,43,0.0607188597774911,5.515726820510281,0.0078486124251752,0.09,1,Wet,63,12,13,13,155,256.0,0.3642756152051364,446.7645807579994,446.7645807579994,,3,148.92152691933313,148.92152691933313,148.92152691933313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,534.7645807579994,990.0,966.711058323032,23.28894167696808,0.2304226659391395,0.0593529161515998,989.7102244179092,0.1569567759922129,0.1569567759922129,0.1569567759922129,0.0,22.84220931888508,22.84220931888508,22.84220931888508,22.999166094877296,,0.9144799592732212,0.9144799592732212,0.9144799592732212,0.0,30.50763061382984,30.50763061382984,30.50763061382984,0.0,0.6213366723794265,0.6213366723794265,0.6213366723794265,0.0,0.97,0.97,0.97,0.96,29.592401695414942,29.592401695414942,29.592401695414942,0.0,88.77720508624483,2130.652922069876,0.1263256679647828,5.5197604752685104e-05,0.435
2011-07-25,2011-08-05,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2011,7,25,2011.07,2010,10,298,43,0.0595798852882694,13.182575106732203,0.0191167620365645,0.09,1,Wet,63,12,13,13,155,256.0,0.3712393854567362,433.5820056512672,433.5820056512672,,2,216.7910028256336,216.7910028256336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,521.5820056512672,990.0,966.658328022605,23.34167197739498,0.2229311383236043,0.0567164011302534,989.720352460546,0.3325162887029514,0.3325162887029514,0.0,0.0,22.72950814923814,22.72950814923814,23.06202443794109,23.06202443794109,,0.9374136658876782,0.9374136658876782,0.0,0.0,45.300320254704914,45.300320254704914,0.0,0.0,0.9226134471426662,0.9226134471426662,0.0,0.0,0.98,0.98,0.96,0.96,44.39431384961082,44.39431384961082,0.0,0.0,88.78862769922164,2130.927064781319,0.1287571702445546,5.688314407140146e-05,0.445
2011-07-26,2011-08-06,762.7167,0.8885900059140133,677.7424369637166,0.45,2011,7,26,2011.07,2010,10,299,43,0.0585569465536651,11.839568687550583,0.017469126974831,0.09,1,Wet,63,12,13,13,155,256.0,0.3777246134193381,421.7424369637166,421.7424369637166,,2,210.8712184818583,210.8712184818583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,509.7424369637166,990.0,966.6109697478548,23.389030252145176,0.216202828030609,0.0543484873927433,989.7294486845766,0.3146136554455749,0.3146136554455749,0.0,0.0,22.803865281276195,22.803865281276195,23.11847893672177,23.11847893672177,,0.9361059999281008,0.9361059999281008,0.0,0.0,44.14581129409747,44.14581129409747,0.0,0.0,0.8991000263563639,0.8991000263563639,0.0,0.0,0.9799100026356364,0.9799100026356364,0.96,0.96,43.25892206155135,43.25892206155135,0.0,0.0,86.5178441231027,2076.428258954465,0.1276559344737247,5.698438756047504e-05,0.45
2011-07-27,2011-08-07,747.9582,0.8842864995647423,661.4093384987455,0.455,2011,7,27,2011.07,2010,10,300,43,0.0571457668462916,16.333098464971158,0.024694387445517,0.09,1,Wet,63,12,13,13,155,256.0,0.3870522913708234,405.4093384987455,405.4093384987455,,2,202.70466924937276,202.70466924937276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,493.4093384987455,990.0,966.545637353995,23.45436264600505,0.209671227314159,0.051081867699749,989.739246904986,0.290735354053206,0.290735354053206,0.0,0.0,22.902874196937937,22.902874196937937,23.19360955099114,23.19360955099114,,0.934117651645714,0.934117651645714,0.0,0.0,42.52986641028197,42.52986641028197,0.0,0.0,0.8661887252603252,0.8661887252603252,0.0,0.0,0.9766188725260324,0.9766188725260324,0.96,0.96,41.53547018229236,41.53547018229236,0.0,0.0,83.07094036458471,1993.7025687500327,0.1255968664626622,5.691842545569791e-05,0.455
2011-07-28,2011-08-08,733.3846,0.8847747252467206,648.8801579651763,0.46,2011,7,28,2011.07,2010,10,301,43,0.0560632456481912,12.529180533569276,0.019308928435814,0.09,1,Wet,63,12,13,13,155,256.0,0.3945258563658204,392.8801579651763,392.8801579651763,,2,196.44007898258812,196.44007898258812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,480.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2052492907631484,0.0485760315930352,989.7461746776438,0.2730322211512468,0.2730322211512468,0.0,0.0,22.97762182463186,22.97762182463186,23.250654045783108,23.250654045783108,,0.9322703391475764,0.9322703391475764,0.0,0.0,41.26822065401779,41.26822065401779,0.0,0.0,0.8404932923425211,0.8404932923425211,0.0,0.0,0.974049329234252,0.974049329234252,0.96,0.96,40.197282646737136,40.197282646737136,0.0,0.0,80.39456529347427,1929.4695670433823,0.1238974012483039,5.68413121403071e-05,0.46
2011-07-29,2011-08-09,726.1668,0.8797110956815125,638.8169912755377,0.466,2011,7,29,2011.07,2010,10,302,44,0.0551937880462064,10.06316668963848,0.0157528162636143,0.09,1,Wet,63,12,13,13,155,256.0,0.4007407496923963,382.8169912755377,382.8169912755377,,2,191.40849563776885,191.40849563776885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,470.8169912755377,990.0,966.455267965102,23.544732034897947,0.2016976870102453,0.0465633982551075,989.7517389147348,0.2592311081347312,0.2592311081347312,0.0,0.0,23.037239841497904,23.037239841497904,23.296470949632635,23.296470949632635,,0.9307921473849624,0.9307921473849624,0.0,0.0,40.25159218778742,40.25159218778742,0.0,0.0,0.8197880282645096,0.8197880282645096,0.0,0.0,0.9719788028264508,0.9719788028264508,0.96,0.96,39.12369438654415,39.12369438654415,0.0,0.0,78.24738877308829,1877.937330554119,0.1224879579624992,5.677748445250688e-05,0.465
2011-07-30,2011-08-10,711.8686,0.8798532147824701,626.3398762126964,0.469,2011,7,30,2011.07,2010,10,303,44,0.0541157653047769,12.477115062841335,0.0199206781121569,0.09,1,Wet,63,12,13,13,155,256.0,0.408723777173443,370.3398762126964,370.3398762126964,,2,185.16993810634816,185.16993810634816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,458.3398762126964,990.0,966.4053595048508,23.59464049514929,0.1972941259792809,0.0440679752425392,989.758637898778,0.2425520353628861,0.2425520353628861,0.0,0.0,23.110726358564552,23.110726358564552,23.35327839392744,23.35327839392744,,0.9289439227547788,0.9289439227547788,0.0,0.0,38.98632277924416,38.98632277924416,0.0,0.0,0.7940187938746264,0.7940187938746264,0.0,0.0,0.97,0.97,0.96,0.96,37.81673309586683,37.81673309586683,0.0,0.0,75.63346619173366,1815.203188601608,0.1207546718070518,5.6729770445525146e-05,0.47
2011-07-31,2011-08-11,704.7879,0.8788007677329247,619.3681476088757,0.473,2011,7,31,2011.07,2010,10,304,44,0.0535134079534068,6.971728603820679,0.0112561949314565,0.09,1,Wet,63,12,13,13,155,256.0,0.4133244516824285,363.3681476088757,363.3681476088757,,2,181.68407380443784,181.68407380443784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,451.3681476088757,990.0,966.3774725904354,23.622527409564555,0.1948335866443769,0.0426736295217751,989.762492783834,0.2335449104154496,0.2335449104154496,0.0,0.0,23.151475282982968,23.151475282982968,23.385020193398415,23.385020193398415,,0.9277238012588926,0.9277238012588926,0.0,0.0,38.26951236060688,38.26951236060688,0.0,0.0,0.7794198036783478,0.7794198036783478,0.0,0.0,0.97,0.97,0.96,0.96,37.121426989788674,37.121426989788674,0.0,0.0,74.24285397957735,1781.8284955098563,0.1198686988767477,5.675515349937981e-05,0.475
2011-08-01,2011-08-12,690.7627,0.8748600479883966,604.3206888705944,0.481,2011,8,1,2011.08,2010,11,305,44,0.0522133075184193,15.047458738281309,0.0248997908153753,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3044741035490192,420.3206888705944,420.3206888705944,,2,210.1603444352972,210.1603444352972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,491.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2089340780562143,0.0540641377741188,989.7370017841696,0.3124810333058915,0.3124810333058915,0.0,0.0,23.10723799538137,23.10723799538137,23.41971902868727,23.41971902868727,,0.936225873772084,0.936225873772084,0.0,0.0,44.58801593807846,44.58801593807846,0.0,0.0,0.908106230918095,0.908106230918095,0.0,0.0,0.98,0.98,0.96,0.96,43.696255619316894,43.696255619316894,0.0,0.0,87.39251123863379,2097.420269727211,0.1446128071536989,5.775518124391209e-05,0.48
