Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2011-08-02,2011-08-13,676.9182,0.8799676743343617,595.6661341686022,0.487,2011,8,2,2011.08,2010,11,306,44,0.0514655539921672,8.654554701992197,0.0145292038703387,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3088978698727216,411.6661341686022,411.6661341686022,,2,205.8330670843011,205.8330670843011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,482.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2058796171785117,0.0523332268337204,989.7417871559876,0.2997492172278452,0.2997492172278452,0.0,0.0,23.16154033500116,23.16154033500116,23.461289552229005,23.461289552229005,,0.9352546308781196,0.9352546308781196,0.0,0.0,43.72714780860565,43.72714780860565,0.0,0.0,0.8905732751243514,0.8905732751243514,0.0,0.0,0.9790573275124352,0.9790573275124352,0.96,0.96,42.81138447323468,42.81138447323468,0.0,0.0,85.62276894646936,2054.9464547152647,0.1437428855443945,5.7775222470423934e-05,0.485
2011-08-03,2011-08-14,663.2533,0.8749645092220418,580.3230981243996,0.494,2011,8,3,2011.08,2010,11,307,44,0.0501399156779481,15.343036044202565,0.0264387822814414,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3170647534014875,396.3230981243996,396.3230981243996,,2,198.1615490621998,198.1615490621998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,467.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2004645837127911,0.0492646196248799,989.7502707966624,0.2778523373741595,0.2778523373741595,0.0,0.0,23.26096451772844,23.26096451772844,23.5388168551026,23.5388168551026,,0.9330474692600512,0.9330474692600512,0.0,0.0,42.178346095905226,42.178346095905226,0.0,0.0,0.8590294520550963,0.8590294520550963,0.0,0.0,0.9759029452055096,0.9759029452055096,0.96,0.96,41.16197217889122,41.16197217889122,0.0,0.0,82.32394435778244,1975.7746645867785,0.1418588104175981,5.7699797033854434e-05,0.495
2011-08-04,2011-08-15,656.4879,0.872641160235729,572.8783627367172,0.496,2011,8,4,2011.08,2010,11,308,44,0.0494966905404523,7.444735387682384,0.012995316059971,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3211851100834166,388.8783627367173,388.8783627367173,,2,194.43918136835865,194.43918136835865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,459.8783627367173,990.0,966.1779526323152,23.82204736768483,0.1978371056079628,0.0477756725473434,989.7543872218448,0.2674745733219354,0.2674745733219354,0.0,0.0,23.308960016207596,23.308960016207596,23.576434589529526,23.576434589529526,,0.9319477426417986,0.9319477426417986,0.0,0.0,41.42256050999466,41.42256050999466,0.0,0.0,0.843636670264657,0.843636670264657,0.0,0.0,0.9743636670264656,0.9743636670264656,0.96,0.96,40.36063795614407,40.36063795614407,0.0,0.0,80.72127591228814,1937.3106218949151,0.1409047385324027,5.765961491018476e-05,0.495
2011-08-05,2011-08-16,649.7671,0.8761589921709714,569.2992874818548,0.5,2011,8,5,2011.08,2010,11,309,45,0.0491874584384322,3.57907525486246,0.0062868078944794,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3232043391690783,385.2992874818548,385.2992874818548,,2,192.6496437409274,192.6496437409274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,456.2992874818548,990.0,966.1618467936684,23.83815320633164,0.1965739389031739,0.0470598574963709,989.7563662036004,0.2626070309753225,0.2626070309753225,0.0,0.0,23.331912378956783,23.331912378956783,23.594519409932104,23.594519409932104,,0.93141881727071,0.93141881727071,0.0,0.0,41.05842200688123,41.05842200688123,0.0,0.0,0.8362204074721228,0.8362204074721228,0.0,0.0,0.9736220407472124,0.9736220407472124,0.96,0.96,39.975384624199954,39.975384624199954,0.0,0.0,79.95076924839991,1918.8184619615977,0.1404371496792856,5.763973029534944e-05,0.5
2011-08-06,2011-08-17,636.4584,0.8818218518641365,561.2429249224854,0.511,2011,8,6,2011.08,2010,11,310,45,0.0484913887133027,8.056362559369402,0.0143545017703022,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3278437764278502,377.2429249224854,377.2429249224854,,2,188.6214624612427,188.6214624612427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,448.2429249224854,990.0,966.1255931621512,23.874406837848824,0.1937305985926069,0.045448584984497,989.7608208164228,0.2517330901469055,0.2517330901469055,0.0,0.0,23.38349456412481,23.38349456412481,23.63522765427172,23.63522765427172,,0.9302278568125318,0.9302278568125318,0.0,0.0,40.23727519289241,40.23727519289241,0.0,0.0,0.8194964397737762,0.8194964397737762,0.0,0.0,0.9719496439773776,0.9719496439773776,0.96,0.96,39.10860529835155,39.10860529835155,0.0,0.0,78.2172105967031,1877.2130543208743,0.1393642701286717,5.759419596270236e-05,0.51
2011-08-07,2011-08-18,623.3263,0.8883399380973432,553.7256467564458,0.514,2011,8,7,2011.08,2010,11,311,45,0.0478418958797569,7.517278166039546,0.01357581721214,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3322945236107724,369.7256467564458,369.7256467564458,,2,184.8628233782229,184.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,440.7256467564458,990.0,966.091765410404,23.90823458959608,0.1910775178905241,0.0439451293512891,989.764977352758,0.2417460843158151,0.2417460843158151,0.0,0.0,23.4314658580384,23.4314658580384,23.67321194235421,23.67321194235421,,0.9291085287030676,0.9291085287030676,0.0,0.0,39.46882399732146,39.46882399732146,0.0,0.0,0.8038457025931051,0.8038457025931051,0.0,0.0,0.9703845702593104,0.9703845702593104,0.96,0.96,38.29993781328114,38.29993781328114,0.0,0.0,76.59987562656228,1838.3970150374948,0.1383354303259398,5.755008725055311e-05,0.515
2011-08-08,2011-08-19,623.3263,0.8883399380973432,553.7256467564458,0.514,2011,8,8,2011.08,2010,11,312,45,0.0478418958797569,0.0,0.0,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3322945236107724,369.7256467564458,369.7256467564458,,2,184.8628233782229,184.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,440.7256467564458,990.0,966.091765410404,23.90823458959608,0.1910775178905241,0.0439451293512891,989.764977352758,0.2417460843158151,0.2417460843158151,0.0,0.0,23.4314658580384,23.4314658580384,23.67321194235421,23.67321194235421,,0.9291085287030676,0.9291085287030676,0.0,0.0,39.46882399732146,39.46882399732146,0.0,0.0,0.8038457025931051,0.8038457025931051,0.0,0.0,0.9703845702593104,0.9703845702593104,0.96,0.96,38.29993781328114,38.29993781328114,0.0,0.0,76.59987562656228,1838.3970150374948,0.1383354303259398,5.755008725055311e-05,0.515
2011-08-09,2011-08-20,610.3697,0.8886028945088347,542.376282140489,0.523,2011,8,9,2011.08,2010,11,313,45,0.0468613107769382,11.349364615956802,0.020925259805179,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3392478728491659,358.376282140489,358.376282140489,,2,179.1881410702445,179.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,429.376282140489,990.0,966.040693269632,23.95930673036787,0.187071974982783,0.0416752564280978,989.7712527685892,0.2271703526756112,0.2271703526756112,0.0,0.0,23.50338914628134,23.50338914628134,23.73055949895695,23.73055949895695,,0.9271183478933795,0.9271183478933795,0.0,0.0,38.292492039938686,38.292492039938686,0.0,0.0,0.7798878215873459,0.7798878215873459,0.0,0.0,0.97,0.97,0.96,0.96,37.143717278740525,37.143717278740525,0.0,0.0,74.28743455748105,1782.8984293795452,0.1369665986578645,5.758025716696225e-05,0.525
2011-08-10,2011-08-21,603.9569,0.8886339443648977,536.6966022733961,0.53,2011,8,10,2011.08,2010,11,314,45,0.0463705864364214,5.679679867092887,0.0105826641030226,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3428380191351936,352.69660227339614,352.69660227339614,,2,176.34830113669807,176.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,423.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1850674397352426,0.0405393204546792,989.77439323981,0.2200707528417451,0.2200707528417451,0.0,0.0,23.539187776738192,23.539187776738192,23.759258529579935,23.759258529579935,,0.9261232862832768,0.9261232862832768,0.0,0.0,37.70250942962006,37.70250942962006,0.0,0.0,0.7678718824769869,0.7678718824769869,0.0,0.0,0.97,0.97,0.96,0.96,36.571434146731455,36.571434146731455,0.0,0.0,73.14286829346291,1755.4288390431095,0.1362834569543325,5.7606065053900144e-05,0.53
2011-08-11,2011-08-22,597.5875,0.8886647923374786,531.054971590973,0.532,2011,8,11,2011.08,2010,11,315,45,0.04588314954546,5.64163068242317,0.010623440103614,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3464801382967181,347.05497159097297,347.05497159097297,,2,173.52748579548648,173.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,418.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1830763332255176,0.0394109943181945,989.7775126724564,0.213107065340987,0.213107065340987,0.0,0.0,23.574658234956008,23.574658234956008,23.787765300297,23.787765300297,,0.9251355183904464,0.9251355183904464,0.0,0.0,37.115706716494245,37.115706716494245,0.0,0.0,0.7559207070569093,0.7559207070569093,0.0,0.0,0.97,0.97,0.96,0.96,36.00223551499942,36.00223551499942,0.0,0.0,72.00447102999884,1728.107304719972,0.1355876036981305,5.763133679107823e-05,0.53
2011-08-12,2011-08-23,584.9787,0.8845156697645544,517.4228266284983,0.539,2011,8,12,2011.08,2010,11,316,46,0.0447053322207022,13.632144962474625,0.0263462380492584,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3556085864996234,333.42282662849834,333.42282662849834,,2,166.71141331424917,166.71141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,404.4228266284984,990.0,965.9284027198282,24.071597280171773,0.17826512630606,0.0366845653256996,989.7850503083682,0.196673163687913,0.196673163687913,0.0,0.0,23.659974424852088,23.659974424852088,23.85664758854,23.85664758854,,0.9227512668038772,0.9227512668038772,0.0,0.0,35.69463568534776,35.69463568534776,0.0,0.0,0.7269783235305043,0.7269783235305043,0.0,0.0,0.97,0.97,0.96,0.96,34.62379661478733,34.62379661478733,0.0,0.0,69.24759322957466,1661.942237509792,0.1338317323199453,5.769083886150057e-05,0.54
2011-08-13,2011-08-24,578.739,0.8862841167709412,512.9271834558979,0.542,2011,8,13,2011.08,2010,11,317,46,0.0443169086505895,4.495643172600467,0.0087646810650794,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3587253823442963,328.9271834558979,328.9271834558979,,2,164.46359172794894,164.46359172794894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,399.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1766784743449074,0.0357854366911795,989.787536088964,0.1913662609742825,0.1913662609742825,0.0,0.0,23.687997502438076,23.687997502438076,23.87936376341236,23.87936376341236,,0.9219390042914328,0.9219390042914328,0.0,0.0,35.22402718742255,35.22402718742255,0.0,0.0,0.7173936290717423,0.7173936290717423,0.0,0.0,0.97,0.97,0.96,0.96,34.167306371799874,34.167306371799874,0.0,0.0,68.33461274359975,1640.030705846394,0.1332247830641154,5.770832520981718e-05,0.54
2011-08-14,2011-08-25,572.5422,0.8854392210789449,506.9513196028255,0.547,2011,8,14,2011.08,2010,11,318,46,0.0438005940136841,5.975863853072384,0.0117878455425546,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3629539817435648,322.9513196028255,322.9513196028255,,2,161.47565980141275,161.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,393.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1745694065790655,0.0345902639205651,989.7908403295004,0.1844940175432493,0.1844940175432493,0.0,0.0,23.72506537374451,23.72506537374451,23.90955939128776,23.90955939128776,,0.920746876330104,0.920746876330104,0.0,0.0,34.59341518457795,34.59341518457795,0.0,0.0,0.7045502074252128,0.7045502074252128,0.0,0.0,0.97,0.97,0.96,0.96,33.55561272904061,33.55561272904061,0.0,0.0,67.11122545808122,1610.6694109939494,0.1323819918461993,5.772389193088199e-05,0.545
2011-08-15,2011-08-26,566.3882,0.8793554915679047,498.0565740292608,0.5529999999999999,2011,8,15,2011.08,2010,11,319,46,0.0430320879961281,8.894745573564705,0.0178589060708636,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.369435942811569,314.0565740292608,314.0565740292608,,2,157.0282870146304,157.0282870146304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,385.0565740292608,990.0,965.8412545831316,24.158745416868328,0.1714301748904245,0.0328113148058521,989.7957585103036,0.1745027971724795,0.1745027971724795,0.0,0.0,23.780001129999548,23.780001129999548,23.954503927172027,23.954503927172027,,0.9189755119761788,0.9189755119761788,0.0,0.0,33.653667716794,33.653667716794,0.0,0.0,0.6854107477962117,0.6854107477962117,0.0,0.0,0.97,0.97,0.96,0.96,32.64405768529018,32.64405768529018,0.0,0.0,65.28811537058036,1566.9147688939286,0.1310857416104394,5.774624415679096e-05,0.555
2011-08-16,2011-08-27,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2011,8,16,2011.08,2010,11,320,46,0.0424885996372674,6.2903745238506295,0.012791392597086,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3741615429955464,307.76619950541016,307.76619950541016,,2,153.88309975270508,153.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,378.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1692101065505969,0.031553239901082,989.7992366535484,0.1675874954658429,0.1675874954658429,0.0,0.0,23.81870126030817,23.81870126030817,23.98628875577401,23.98628875577401,,0.917725011993348,0.917725011993348,0.0,0.0,32.98832550011937,32.98832550011937,0.0,0.0,0.6718599898191319,0.6718599898191319,0.0,0.0,0.97,0.97,0.96,0.96,31.998675735115796,31.998675735115796,0.0,0.0,63.99735147023159,1535.936435285558,0.1301377596398377,5.776151540888048e-05,0.555
2011-08-17,2011-08-28,554.2083,0.8774288896211047,486.2783732878,0.557,2011,8,17,2011.08,2010,11,321,46,0.0420144514520659,5.487826217610177,0.011285359413593,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3783840904869957,302.2783732878,302.2783732878,,2,151.1391866439,151.1391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,373.2783732878,990.0,965.788252679795,24.21174732020495,0.1672732824085689,0.0304556746575599,989.802271042934,0.1616606431508239,0.1616606431508239,0.0,0.0,23.852357719987975,23.852357719987975,24.014018363138803,24.014018363138803,,0.9166355385620067,0.9166355385620067,0.0,0.0,32.407369830066834,32.407369830066834,0.0,0.0,0.6600278987793652,0.6600278987793652,0.0,0.0,0.97,0.97,0.96,0.96,31.435148735164827,31.435148735164827,0.0,0.0,62.87029747032965,1508.8871392879116,0.1292886974291171,5.777446573363858e-05,0.555
2011-08-18,2011-08-29,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,2011,8,18,2011.08,2010,11,322,46,0.0408024769829554,14.027482281371476,0.0297034532883084,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3896234046438153,288.2508910064285,288.2508910064285,,2,144.12544550321425,144.12544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,359.2508910064285,990.0,965.7251290095288,24.274870990471072,0.1623225486832101,0.0276501782012857,989.8100272731156,0.1470333999164927,0.1470333999164927,0.0,0.0,23.937864863670143,23.937864863670143,24.08489826358664,24.08489826358664,,0.9137925055706404,0.9137925055706404,0.0,0.0,30.91806921252661,30.91806921252661,0.0,0.0,0.6296959106420899,0.6296959106420899,0.0,0.0,0.97,0.97,0.96,0.96,29.99052713615081,29.99052713615081,0.0,0.0,59.98105427230162,1439.545302535239,0.1270109922809762,5.780174314936169e-05,0.575
2011-08-19,2011-08-30,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2011,8,19,2011.08,2010,11,323,47,0.0410405071835654,2.7549791737266105,0.0057998844786522,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.387363633906702,291.0058701801551,291.0058701801551,,2,145.50293509007756,145.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,362.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1632948663118798,0.028201174036031,989.8085039596522,0.1498461049873613,0.1498461049873613,0.0,0.0,23.92113143885417,23.92113143885417,24.070977543841536,24.070977543841536,,0.9144019141680724,0.9144019141680724,0.0,0.0,31.21255332984395,31.21255332984395,0.0,0.0,0.6356935505059867,0.6356935505059867,0.0,0.0,0.97,0.97,0.96,0.96,30.27617672994863,30.27617672994863,0.0,0.0,60.55235345989726,1453.2564830375345,0.1274770634664612,5.779985872069129e-05,0.57
2011-08-20,2011-08-31,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2011,8,20,2011.08,2010,11,324,47,0.0406983972722337,3.959605455227916,0.0084059799466622,0.1,2,Mod_Wet,54,9,8,6,107,184.0,0.3906198048453879,287.0462647249272,287.0462647249272,,2,143.5231323624636,143.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,358.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1618973986927374,0.0274092529449854,989.8106933483624,0.1458167273721764,0.1458167273721764,0.0,0.0,23.94516842972796,23.94516842972796,24.090985157100132,24.090985157100132,,0.9135103193865036,0.9135103193865036,0.0,0.0,30.78874293443361,30.78874293443361,0.0,0.0,0.6270619742247172,0.6270619742247172,0.0,0.0,0.97,0.97,0.96,0.96,29.865080646400603,29.865080646400603,0.0,0.0,59.730161292801206,1433.523871027229,0.1268031736281388,5.780152368860185e-05,0.575
2011-08-21,2011-09-01,524.4984,0.8885427859104034,466.03926954154906,0.581,2011,8,21,2011.08,2010,11,325,47,0.0402657928883898,5.0069951833781365,0.0107437194902129,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.3948165144559685,282.03926954154906,282.03926954154906,,2,141.01963477077453,141.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,353.03926954154906,990.0,965.697176712937,24.302823287063006,0.160130274741351,0.0264078539083098,989.8134618713505,0.1407596622369645,0.1407596622369645,0.0,0.0,23.975525496176385,23.975525496176385,24.116285158413348,24.116285158413348,,0.9123413803650444,0.9123413803650444,0.0,0.0,30.251282631684163,30.251282631684163,0.0,0.0,0.6161157358795145,0.6161157358795145,0.0,0.0,0.97,0.97,0.96,0.96,29.34374415273364,29.34374415273364,0.0,0.0,58.68748830546728,1408.4997193312147,0.1259282042116304,5.780074565981832e-05,0.58
2011-08-22,2011-09-02,518.6822,0.8913623235036077,462.3337709519629,0.584,2011,8,22,2011.08,2010,11,326,47,0.0399456378102496,3.7054985895861705,0.0080147694639662,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.3979808777998997,278.3337709519629,278.3337709519629,,2,139.16688547598145,139.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1588224893192232,0.0256667541903925,989.8155107564904,0.1370837578234039,0.1370837578234039,0.0,0.0,23.99792502938311,23.99792502938311,24.13500878720652,24.13500878720652,,0.9114803137681468,0.9114803137681468,0.0,0.0,29.85352323729088,29.85352323729088,0.0,0.0,0.6080147298837245,0.6080147298837245,0.0,0.0,0.97,0.97,0.96,0.96,28.957917540172147,28.957917540172147,0.0,0.0,57.91583508034429,1389.980041928263,0.1252684504553785,5.780014373296748e-05,0.585
2011-08-23,2011-09-03,512.9077,0.8935905892579125,458.3294938779206,0.59,2011,8,23,2011.08,2010,11,327,47,0.0395996682710523,4.004277074042307,0.0087366777122767,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4014579084648865,274.3294938779206,274.3294938779206,,2,137.1647469389603,137.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,345.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1574092556997826,0.0248658987755841,989.8177248455246,0.1331996090615829,0.1331996090615829,0.0,0.0,24.02204251401242,24.02204251401242,24.155242123074004,24.155242123074004,,0.9105500744586056,0.9105500744586056,0.0,0.0,29.42354333567893,29.42354333567893,0.0,0.0,0.5992575017449884,0.5992575017449884,0.0,0.0,0.97,0.97,0.96,0.96,28.540837035608565,28.540837035608565,0.0,0.0,57.08167407121713,1369.9601777092112,0.1245428776320933,5.779918284103343e-05,0.59
2011-08-24,2011-09-04,507.1746,0.897830776149602,455.356964761364,0.595,2011,8,24,2011.08,2010,11,328,47,0.0393428417553818,2.9725291165565864,0.0065279096326425,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4040785894126549,271.356964761364,271.356964761364,,2,135.678482380682,135.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.356964761364,990.0,965.649106341426,24.35089365857391,0.1563601579464038,0.0242713929522727,989.8193684491011,0.130316255818523,0.130316255818523,0.0,0.0,24.039945851856647,24.039945851856647,24.17026210767517,24.17026210767517,,0.909860680557686,0.909860680557686,0.0,0.0,29.104360375908566,29.104360375908566,0.0,0.0,0.5927568304665696,0.5927568304665696,0.0,0.0,0.97,0.97,0.96,0.96,28.23122956463131,28.23122956463131,0.0,0.0,56.46245912926262,1355.099019102303,0.1239960371724028,5.779846645391235e-05,0.595
2011-08-25,2011-09-05,501.4829,0.8917787321988244,447.2117847813898,0.597,2011,8,25,2011.08,2010,11,329,47,0.038639098205112,8.145179979974216,0.0182132498676344,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4114381737277889,263.2117847813898,263.2117847813898,,2,131.6058923906949,131.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,334.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1534854712123826,0.0226423569562779,989.8238721718312,0.1226190776945063,0.1226190776945063,0.0,0.0,24.08880006262061,24.08880006262061,24.211419140315115,24.211419140315115,,0.9079772255159968,0.9079772255159968,0.0,0.0,28.22956306716946,28.22956306716946,0.0,0.0,0.5749401846674025,0.5749401846674025,0.0,0.0,0.97,0.97,0.96,0.96,27.382676175154376,27.382676175154376,0.0,0.0,54.76535235030875,1314.36845640741,0.1224595464922277,5.779603632763088e-05,0.595
2011-08-26,2011-09-06,495.8325,0.8960553284209241,444.2933536292678,0.601,2011,8,26,2011.08,2010,11,330,48,0.0383869457535687,2.9184311521219684,0.0065687031513804,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4141407889561528,260.2933536292678,260.2933536292678,,2,130.1466768146339,130.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,331.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1524554663091409,0.0220586707258535,989.825485862965,0.1198757524115117,0.1198757524115117,0.0,0.0,24.10629001922179,24.10629001922179,24.226165771633305,24.226165771633305,,0.90730444229314,0.90730444229314,0.0,0.0,27.916129041552573,27.916129041552573,0.0,0.0,0.5685565996242886,0.5685565996242886,0.0,0.0,0.97,0.97,0.96,0.96,27.078645170305997,27.078645170305997,0.0,0.0,54.15729034061199,1299.7749681746875,0.1218953421162417,5.7795143639002126e-05,0.6
2011-08-27,2011-09-07,484.6547,0.9000891520783358,436.2324379737803,0.611,2011,8,27,2011.08,2010,11,331,48,0.0376904826409346,8.06091565548752,0.0184784875075521,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4217934843512469,252.2324379737803,252.2324379737803,,2,126.11621898689016,126.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,323.2324379737803,990.0,965.563045970882,24.436954029118056,0.1496105190696858,0.020446487594756,989.8299429933356,0.1126091941764022,0.1126091941764022,0.0,0.0,24.154287828277173,24.154287828277173,24.266897022453577,24.266897022453577,,0.9054514131597744,0.9054514131597744,0.0,0.0,27.05010962376961,27.05010962376961,0.0,0.0,0.5509187296083423,0.5509187296083423,0.0,0.0,0.97,0.97,0.96,0.96,26.238606335056524,26.238606335056524,0.0,0.0,52.47721267011305,1259.4531040827133,0.1202964477237412,5.779194633559041e-05,0.61
2011-08-28,2011-09-08,479.1271,0.9016539350871652,432.0068351219016,0.614,2011,8,28,2011.08,2010,11,332,48,0.0373253905545323,4.225602851878648,0.0097813333223912,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4259191870148994,248.0068351219016,248.0068351219016,,2,124.0034175609508,124.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,319.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1481191727162101,0.0196013670243803,989.8322794602594,0.1088659465560543,0.1088659465560543,0.0,0.0,24.179382755654867,24.179382755654867,24.28824870221092,24.28824870221092,,0.9041409939621036,0.9041409939621036,0.0,0.0,26.58604434977881,26.58604434977881,0.0,0.0,0.5414672983661671,0.5414672983661671,0.0,0.0,0.97,0.97,0.96,0.96,25.78846301928544,25.78846301928544,0.0,0.0,51.57692603857088,1237.846224925701,0.1193891435167157,5.776826228422688e-05,0.615
2011-08-29,2011-09-09,473.6402,0.9015518661337044,427.01120618594086,0.618,2011,8,29,2011.08,2010,11,333,48,0.0368937682144652,4.995628935960781,0.0116990581595777,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4309020403550667,243.0112061859409,243.0112061859409,,2,121.50560309297045,121.50560309297045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,314.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1463560602661959,0.0186022412371881,989.8350416984966,0.1045197493817685,0.1045197493817685,0.0,0.0,24.20897152127817,24.20897152127817,24.313491270659934,24.313491270659934,,0.9021350732154108,0.9021350732154108,0.0,0.0,26.024531026445832,26.024531026445832,0.0,0.0,0.5300311818013408,0.5300311818013408,0.0,0.0,0.97,0.97,0.96,0.96,25.24379509565245,25.24379509565245,0.0,0.0,50.48759019130491,1211.7021645913178,0.1182348131850203,5.771063330291461e-05,0.62
2011-08-30,2011-09-10,468.1939,0.8984041256306261,420.6273313550929,0.627,2011,8,30,2011.08,2010,11,334,48,0.03634220142908,6.383874830848014,0.0151770328625144,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.43744185478206,236.6273313550929,236.6273313550929,,2,118.31366567754644,118.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.6273313550929,990.0,965.492822991098,24.50717700890209,0.1441029927670112,0.0173254662710185,989.838571540962,0.0991006850247271,0.0991006850247271,0.0,0.0,24.24664786483936,24.24664786483936,24.345748549864084,24.345748549864084,,0.899563059630451,0.899563059630451,0.0,0.0,25.307947672185904,25.307947672185904,0.0,0.0,0.5154368161341324,0.5154368161341324,0.0,0.0,0.97,0.97,0.96,0.96,24.54870924202033,24.54870924202033,0.0,0.0,49.09741848404065,1178.3380436169757,0.1167242706884225,5.763565739858001e-05,0.625
2011-08-31,2011-09-11,462.788,0.9026725120963094,417.7460065280269,0.636,2011,8,31,2011.08,2010,11,335,48,0.0360932549640215,2.881324827065953,0.0068973126781348,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4404590280329952,233.7460065280269,233.7460065280269,,2,116.87300326401343,116.87300326401343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.7460065280269,990.0,965.479857029376,24.52014297062385,0.1430860838371733,0.0167492013056053,989.8401647148572,0.0967091854182623,0.0967091854182623,0.0,0.0,24.26359850006281,24.26359850006281,24.360307685481075,24.360307685481075,,0.8983990209815624,0.8983990209815624,0.0,0.0,24.984886710537843,24.984886710537843,0.0,0.0,0.5088571631474103,0.5088571631474103,0.0,0.0,0.97,0.97,0.96,0.96,24.235340109221703,24.235340109221703,0.0,0.0,48.47068021844341,1163.2963252426418,0.1160290690060528,5.760131708107755e-05,0.635
2011-09-01,2011-09-12,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2011,9,1,2011.09,2010,12,336,48,0.0354362823412724,7.603849800336603,0.018539547021949,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3364687041708412,272.1421567276903,272.1421567276903,,2,136.07107836384515,136.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,331.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1524021042314142,0.024428431345538,989.823169464423,0.1310778920258596,0.1310778920258596,0.0,0.0,24.246451867122527,24.246451867122527,24.377529759148388,24.377529759148388,,0.910307132866899,0.910307132866899,0.0,0.0,29.45375475733988,29.45375475733988,0.0,0.0,0.59987280564847,0.59987280564847,0.0,0.0,0.97,0.97,0.96,0.96,28.57014211461968,28.57014211461968,0.0,0.0,57.14028422923936,1371.3668215017449,0.1393182419606211,5.832356649789758e-05,0.64
2011-09-02,2011-09-13,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2011,9,2,2011.09,2010,12,337,49,0.0354362823412724,0.0,0.0,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3364687041708412,272.1421567276903,272.1421567276903,,2,136.07107836384515,136.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,331.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1524021042314142,0.024428431345538,989.823169464423,0.1310778920258596,0.1310778920258596,0.0,0.0,24.246451867122527,24.246451867122527,24.377529759148388,24.377529759148388,,0.910307132866899,0.910307132866899,0.0,0.0,29.45375475733988,29.45375475733988,0.0,0.0,0.59987280564847,0.59987280564847,0.0,0.0,0.97,0.97,0.96,0.96,28.57014211461968,28.57014211461968,0.0,0.0,57.14028422923936,1371.3668215017449,0.1393182419606211,5.832356649789758e-05,0.64
2011-09-03,2011-09-14,446.8115,0.9026970817947076,403.335437162316,0.647,2011,9,3,2011.09,2010,12,338,49,0.0348481817708241,6.806719565374294,0.0168760761842878,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3421469756560569,265.335437162316,265.335437162316,,2,132.667718581158,132.667718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,324.335437162316,990.0,965.4150094672304,24.584990532769552,0.1499998017058847,0.0230670874324631,989.8269331108615,0.124615310932577,0.124615310932577,0.0,0.0,24.28730833269864,24.28730833269864,24.41192364363121,24.41192364363121,,0.9087473959874014,0.9087473959874014,0.0,0.0,28.71617068563301,28.71617068563301,0.0,0.0,0.5848507267949696,0.5848507267949696,0.0,0.0,0.97,0.97,0.96,0.96,27.85468556506402,27.85468556506402,0.0,0.0,55.70937113012804,1337.024907123073,0.1381216873034359,5.832174352368132e-05,0.645
2011-09-04,2011-09-15,436.3602,0.9000420788564829,392.74254153823074,0.659,2011,9,4,2011.09,2010,12,339,49,0.0339329555889031,10.59289562408526,0.0269716022679812,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3513752278006447,254.74254153823077,254.74254153823077,,2,127.37127076911536,127.37127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,313.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1462612401762076,0.0209485083076461,989.832790251516,0.1148682873844076,0.1148682873844076,0.0,0.0,24.354209256440644,24.354209256440644,24.46907754382505,24.46907754382505,,0.9063367377156846,0.9063367377156846,0.0,0.0,27.57235101098652,27.57235101098652,0.0,0.0,0.5615550104070574,0.5615550104070574,0.0,0.0,0.97,0.97,0.96,0.96,26.745180480656924,26.745180480656924,0.0,0.0,53.49036096131385,1283.7686630715325,0.1361970128110171,5.832725665153601e-05,0.66
2011-09-05,2011-09-16,436.3602,0.9000420788564829,392.74254153823074,0.659,2011,9,5,2011.09,2010,12,340,49,0.0339329555889031,0.0,0.0,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3513752278006447,254.74254153823077,254.74254153823077,,2,127.37127076911536,127.37127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,313.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1462612401762076,0.0209485083076461,989.832790251516,0.1148682873844076,0.1148682873844076,0.0,0.0,24.354209256440644,24.354209256440644,24.46907754382505,24.46907754382505,,0.9063367377156846,0.9063367377156846,0.0,0.0,27.57235101098652,27.57235101098652,0.0,0.0,0.5615550104070574,0.5615550104070574,0.0,0.0,0.97,0.97,0.96,0.96,26.745180480656924,26.745180480656924,0.0,0.0,53.49036096131385,1283.7686630715325,0.1361970128110171,5.832725665153601e-05,0.66
2011-09-06,2011-09-17,431.1941,0.9057934892164382,390.5728083685417,0.662,2011,9,6,2011.09,2010,12,341,49,0.033745490643042,2.1697331696890387,0.0055552591557825,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3533272082519994,252.5728083685417,252.5728083685417,,2,126.28640418427084,126.28640418427084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,311.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1454954740206891,0.0205145616737083,989.8339899643056,0.1129155275316875,0.1129155275316875,0.0,0.0,24.36821039493118,24.36821039493118,24.481125922462866,24.481125922462866,,0.9058452804458615,0.9058452804458615,0.0,0.0,27.338391508811164,27.338391508811164,0.0,0.0,0.5567900510959504,0.5567900510959504,0.0,0.0,0.97,0.97,0.96,0.96,26.518239763546827,26.518239763546827,0.0,0.0,53.03647952709365,1272.8755086502476,0.1357915307740748,5.8329142869156206e-05,0.66
2011-09-07,2011-09-18,426.0674,0.9055691660280052,385.8335000897204,0.672,2011,9,7,2011.09,2010,12,342,49,0.0333360144077518,4.7393082788213405,0.0122832990855363,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3576672320260162,247.8335000897204,247.8335000897204,,2,123.9167500448602,123.9167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,306.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1438228250833961,0.019566700017944,989.8366104748987,0.1087151450780567,0.1087151450780567,0.0,0.0,24.39872782937216,24.39872782937216,24.50744297445021,24.50744297445021,,0.9043874445870114,0.9043874445870114,0.0,0.0,26.8157792073952,26.8157792073952,0.0,0.0,0.5461462160365621,0.5461462160365621,0.0,0.0,0.97,0.97,0.96,0.96,26.011305831173345,26.011305831173345,0.0,0.0,52.02261166234669,1248.5426798963204,0.1348317646089557,5.830820069333456e-05,0.67
2011-09-08,2011-09-19,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2011,9,8,2011.09,2010,12,343,49,0.0329798871192468,4.1218436169558,0.0107983173871188,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3615294363164055,243.71165647276456,243.71165647276456,,2,121.85582823638228,121.85582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,302.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1423680985832445,0.0187423312945529,989.8388895701222,0.1051291411313051,0.1051291411313051,0.0,0.0,24.42520214662707,24.42520214662707,24.53033128775837,24.53033128775837,,0.9027176758373782,0.9027176758373782,0.0,0.0,26.34966622886168,26.34966622886168,0.0,0.0,0.5366530800175494,0.5366530800175494,0.0,0.0,0.97,0.97,0.96,0.96,25.55917624199583,25.55917624199583,0.0,0.0,51.11835248399166,1226.8404596157998,0.1339187620214553,5.826369801992292e-05,0.675
2011-09-09,2011-09-20,415.932,0.9090667400780807,378.1099473341564,0.679,2011,9,9,2011.09,2010,12,344,50,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3649732067959637,240.1099473341564,240.1099473341564,,2,120.0549736670782,120.0549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,299.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1410969436786241,0.0180219894668312,989.8408810668544,0.101995654180716,0.101995654180716,0.0,0.0,24.448335676003065,24.448335676003065,24.55033133018378,24.55033133018378,,0.901255086021821,0.901255086021821,0.0,0.0,25.942742481853344,25.942742481853344,0.0,0.0,0.5283654273289886,0.5283654273289886,0.0,0.0,0.97,0.97,0.96,0.96,25.16446020739774,25.16446020739774,0.0,0.0,50.32892041479548,1207.8940899550917,0.1331065759301938,5.822439189210463e-05,0.68
2011-09-10,2011-09-21,410.923,0.9090128563565548,373.5342899726045,0.684,2011,9,10,2011.09,2010,12,345,50,0.032273362653633,4.575657361551804,0.0122496313842763,0.15,2,Mod_Wet,46,7,6,4,75,138.0,0.3694439940443516,235.53428997260448,235.53428997260448,,2,117.76714498630224,117.76714498630224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,294.5342899726045,990.0,965.267671449863,24.732328550137023,0.1394820522276041,0.0171068579945208,989.843411089778,0.0981934606772617,0.0981934606772617,0.0,0.0,24.47754617923764,24.47754617923764,24.5757396399149,24.5757396399149,,0.8993920316560089,0.8993920316560089,0.0,0.0,25.42610055676343,25.42610055676343,0.0,0.0,0.5178431885287867,0.5178431885287867,0.0,0.0,0.97,0.97,0.96,0.96,24.663317540060525,24.663317540060525,0.0,0.0,49.32663508012105,1183.839241922905,0.1320538338896242,5.817345355279308e-05,0.685
2011-09-11,2011-09-22,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2011,9,11,2011.09,2010,12,346,50,0.0316425210364439,7.301407606354928,0.0199365156923653,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3768094200290669,228.2328823662496,228.2328823662496,,2,114.1164411831248,114.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,287.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1369051589438125,0.0156465764732499,989.8474482645828,0.0921863058929997,0.0921863058929997,0.0,0.0,24.524097546858734,24.524097546858734,24.61628385275173,24.61628385275173,,0.8964081457496746,0.8964081457496746,0.0,0.0,24.602868655824327,24.602868655824327,0.0,0.0,0.5010767547011065,0.5010767547011065,0.0,0.0,0.97,0.97,0.96,0.96,23.864782596149595,23.864782596149595,0.0,0.0,47.72956519229919,1145.5095646151806,0.1303257230315202,5.809072039032806e-05,0.695
2011-09-12,2011-09-23,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2011,9,12,2011.09,2010,12,347,50,0.0316425210364439,0.0,0.0,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3768094200290669,228.2328823662496,228.2328823662496,,2,114.1164411831248,114.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,287.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1369051589438125,0.0156465764732499,989.8474482645828,0.0921863058929997,0.0921863058929997,0.0,0.0,24.524097546858734,24.524097546858734,24.61628385275173,24.61628385275173,,0.8964081457496746,0.8964081457496746,0.0,0.0,24.602868655824327,24.602868655824327,0.0,0.0,0.5010767547011065,0.5010767547011065,0.0,0.0,0.97,0.97,0.96,0.96,23.864782596149595,23.864782596149595,0.0,0.0,47.72956519229919,1145.5095646151806,0.1303257230315202,5.809072039032806e-05,0.695
2011-09-13,2011-09-24,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2011,9,13,2011.09,2010,12,348,50,0.0312855408869315,4.1317146934304105,0.0114103876548768,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3811089615836078,224.1011676728192,224.1011676728192,,2,112.0505838364096,112.0505838364096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,283.1011676728192,990.0,965.210505838364,24.78949416163596,0.1354469486345049,0.0148202335345638,989.849732817831,0.0888809341382553,0.0888809341382553,0.0,0.0,24.550346045328656,24.550346045328656,24.639226979466912,24.639226979466912,,0.8947135866136938,0.8947135866136938,0.0,0.0,24.13762154125958,24.13762154125958,0.0,0.0,0.4916012533861421,0.4916012533861421,0.0,0.0,0.9691601253386142,0.9691601253386142,0.96,0.96,23.393220318303168,23.393220318303168,0.0,0.0,46.786440636606336,1122.874575278552,0.1292082015015228,5.799270769147678e-05,0.695
2011-09-14,2011-09-25,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2011,9,14,2011.09,2010,12,349,50,0.0306063448437163,7.861065314991606,0.0221913477967859,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3895662830985816,216.2401023578276,216.2401023578276,,1,216.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,275.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1326725347809326,0.0132480204715655,989.8540794447476,0.330819515262109,0.0,0.0,0.0,24.352059417696264,24.68287893295837,24.68287893295837,24.68287893295837,,0.9389128212884504,0.0,0.0,0.0,48.48818210786341,0.0,0.0,0.0,0.98753935046565,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.51841846570614,0.0,0.0,0.0,47.51841846570614,1140.4420431769474,0.1341418381188996,6.104122473580844e-05,0.705
2011-09-15,2011-09-26,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2011,9,15,2011.09,2010,12,350,50,0.030318276937179,3.3341192886254016,0.0095014603611585,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3932677316954867,212.9059830692022,212.9059830692022,,1,212.9059830692022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,271.9059830692022,990.0,965.154529915346,24.84547008465404,0.1314958206368351,0.0125811966138404,989.8559229827492,0.3207179492076066,0.0,0.0,0.0,24.380675118195786,24.701393067403387,24.701393067403387,24.701393067403387,,0.938079314780374,0.0,0.0,0.0,47.75423063757815,0.0,0.0,0.0,0.9725912553478238,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.79914602482658,0.0,0.0,0.0,46.79914602482658,1123.179504595838,0.1333666232063,6.105870110962855e-05,0.71
2011-09-16,2011-09-27,386.4594,0.9011465145423716,348.25654132213623,0.711,2011,9,16,2011.09,2010,12,351,51,0.0300893651702325,2.649441747065964,0.0076077300285803,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3962596064271781,210.25654132213623,210.25654132213623,,1,210.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,269.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1305607504405254,0.0120513082644272,989.8573879412952,0.3127696239664086,0.0,0.0,0.0,24.40333561071798,24.71610523468439,24.71610523468439,24.71610523468439,,0.9374183459590436,0.0,0.0,0.0,47.17054097283634,0.0,0.0,0.0,0.9607034821351595,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.22713015337961,0.0,0.0,0.0,46.22713015337961,1109.4511236811106,0.1327387275422909,6.107238997799486e-05,0.71
2011-09-17,2011-09-28,381.682,0.9041733044557544,345.1066751912812,0.715,2011,9,17,2011.09,2010,12,352,51,0.0298172167365266,3.1498661308550027,0.009127224586743,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.3998763568496934,207.10667519128123,207.10667519128123,,1,207.10667519128123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,266.1066751912812,990.0,965.1255333759564,24.874466624043635,0.1294490649525958,0.0114213350382562,989.8591296000092,0.3034936250623668,0.0,0.0,0.0,24.43010259899044,24.733596224052803,24.733596224052803,24.733596224052803,,0.9366340462793828,0.0,0.0,0.0,46.47592340233452,0.0,0.0,0.0,0.9465564847725972,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.54640493428783,0.0,0.0,0.0,45.54640493428783,1093.1137184229078,0.131977757048724,6.108822488086516e-05,0.715
2011-09-18,2011-09-29,376.9428,0.9047288410004722,341.0310225674728,0.72,2011,9,18,2011.09,2010,12,353,51,0.0294650803498296,4.075652623808423,0.0119509732373454,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4046552684886513,203.0310225674728,203.0310225674728,,1,203.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,262.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1280106406870859,0.0106062045134945,989.8613831547996,0.2916687245429722,0.0,0.0,0.0,24.464559317419145,24.75622804196212,24.75622804196212,24.75622804196212,,0.935536425792288,0.0,0.0,0.0,45.572116649263776,0.0,0.0,0.0,0.9281490152599546,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.6606743162785,0.0,0.0,0.0,44.6606743162785,1071.856183590684,0.1309578054807093,6.110269607448855e-05,0.72
2011-09-19,2011-09-30,376.9428,0.9047288410004722,341.0310225674728,0.72,2011,9,19,2011.09,2010,12,354,51,0.0294650803498296,0.0,0.0,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4046552684886513,203.0310225674728,203.0310225674728,,1,203.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,262.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1280106406870859,0.0106062045134945,989.8613831547996,0.2916687245429722,0.0,0.0,0.0,24.464559317419145,24.75622804196212,24.75622804196212,24.75622804196212,,0.935536425792288,0.0,0.0,0.0,45.572116649263776,0.0,0.0,0.0,0.9281490152599546,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.6606743162785,0.0,0.0,0.0,44.6606743162785,1071.856183590684,0.1309578054807093,6.110269607448855e-05,0.72
2011-09-20,2011-10-01,372.2415,0.9134433097017404,340.0215077683404,0.727,2011,9,20,2011.09,2010,12,355,51,0.0293778582711846,1.0095147991324325,0.0029689733621798,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4058566792016597,202.02150776834043,202.02150776834043,,1,202.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.0215077683404,990.0,965.1001075388416,24.899892461158288,0.1276543515924313,0.010404301553668,989.861941346854,0.2887815122174536,0.0,0.0,0.0,24.47305229579472,24.76183380801217,24.76183380801217,24.76183380801217,,0.9352425977901542,0.0,0.0,0.0,45.34701717027328,0.0,0.0,0.0,0.9235645044862176,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.440076826867816,0.0,0.0,0.0,44.440076826867816,1066.5618438448275,0.1306978406117333,6.11047106895002e-05,0.725
2011-09-21,2011-10-02,367.5781,0.9139547410507114,335.9497472014125,0.73,2011,9,21,2011.09,2010,12,356,51,0.029026058158202,4.071760566927877,0.0121201477329486,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4107757221119879,197.9497472014125,197.9497472014125,,1,197.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.9497472014125,990.0,965.079748736007,24.92025126399301,0.1262173009545527,0.0097949747201412,989.8639877243252,0.2772592921639549,0.0,0.0,0.0,24.50697969615434,24.784238988318293,24.784238988318293,24.784238988318293,,0.9340605764928328,0.0,0.0,0.0,44.438407211001774,0.0,0.0,0.0,0.905059210000036,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.54963906678174,0.0,0.0,0.0,43.54963906678174,1045.1913376027617,0.1296314089519833,6.111208594111611e-05,0.73
2011-09-22,2011-10-03,362.9525,0.9155446385130294,332.29921540990034,0.735,2011,9,22,2011.09,2010,12,357,51,0.0287106522114153,3.6505317915121513,0.0109856768304707,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4152883714449134,194.29921540990037,194.29921540990037,,1,194.29921540990037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,253.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1249289150209105,0.00942992154099,989.865641163438,0.2670938659149289,0.0,0.0,0.0,24.537051220473717,24.804145086388644,24.804145086388644,24.804145086388644,,0.93300508201217,0.0,0.0,0.0,43.62305986973024,0.0,0.0,0.0,0.8884533578356463,0.0,0.0,0.0,0.9788453357835646,0.96,0.96,0.96,42.70022868609263,0.0,0.0,0.0,42.70022868609263,1024.805488466223,0.128499336459223,6.104592141560111e-05,0.735
2011-09-23,2011-10-04,358.3644,0.921348231477836,330.1784061646158,0.74,2011,9,23,2011.09,2010,12,358,52,0.0285274142926228,2.120809245284533,0.0064232221298783,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4179558609026595,192.1784061646158,192.1784061646158,,1,192.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,251.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1241804156362685,0.0092178406164615,989.8666017437472,0.261325264767755,0.0,0.0,0.0,24.554384448156465,24.815709712924217,24.815709712924217,24.815709712924217,,0.9323937106714828,0.0,0.0,0.0,43.14909321889782,0.0,0.0,0.0,0.8788002692239881,0.0,0.0,0.0,0.9778800269223988,0.96,0.96,0.96,42.19463643857289,0.0,0.0,0.0,42.19463643857289,1012.6712745257494,0.1277934463634671,6.098881023088672e-05,0.74
2011-09-24,2011-10-05,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2011,9,24,2011.09,2010,12,359,52,0.0282175675002603,3.5861897264176155,0.0109806343994613,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4225452814063438,188.5922164381982,188.5922164381982,,1,188.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,247.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1229147380137283,0.0088592216438198,989.8682260403424,0.2516552957256072,0.0,0.0,0.0,24.58360966242597,24.835264958151583,24.835264958151583,24.835264958151583,,0.9313630807399712,0.0,0.0,0.0,42.34743734949361,0.0,0.0,0.0,0.8624732657738006,0.0,0.0,0.0,0.97624732657738,0.96,0.96,0.96,41.34157249984623,0.0,0.0,0.0,41.34157249984623,992.1977399963096,0.1265846839545528,6.0892068377643865e-05,0.745
2011-09-25,2011-10-06,349.3005,0.9295836506121732,324.70403395065745,0.75,2011,9,25,2011.09,2010,12,360,52,0.0280544285333368,1.8881824875407456,0.005815087864993,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4250024193446599,186.70403395065745,186.70403395065745,,1,186.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,245.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1222483398295643,0.0086704033950657,989.8690812567754,0.2466327303087488,0.0,0.0,0.0,24.598928356713383,24.845561087022134,24.845561087022134,24.845561087022134,,0.9308220044451222,0.0,0.0,0.0,41.925208391305134,0.0,0.0,0.0,0.8538738979899212,0.0,0.0,0.0,0.975387389798992,0.96,0.96,0.96,40.89331957957391,0.0,0.0,0.0,40.89331957957391,981.439669909774,0.1259402880895164,6.084097487562899e-05,0.75
2011-09-26,2011-10-07,344.8244,0.9281807262841928,320.05936203251105,0.76,2011,9,26,2011.09,2010,12,361,52,0.0276531288796089,4.6446719181464005,0.0145119076931566,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4311700152235578,182.05936203251105,182.05936203251105,,1,182.05936203251105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,241.05936203251105,990.0,965.0002968101626,24.99970318983742,0.1206090910002194,0.0082059362032511,989.8711849727964,0.2345131540438784,0.0,0.0,0.0,24.63637500859007,24.870888162633943,24.870888162633943,24.870888162633943,,0.9292784730314008,0.0,0.0,0.0,40.87656552459868,0.0,0.0,0.0,0.8325166094622948,0.0,0.0,0.0,0.9732516609462296,0.96,0.96,0.96,39.783185290593046,0.0,0.0,0.0,39.783185290593046,954.796446974233,0.1242993957057001,6.069934926482447e-05,0.76
2011-09-27,2011-10-08,343.9337,0.9281807262841928,319.23263145960965,0.76,2011,9,27,2011.09,2010,12,362,52,0.0275816993581102,0.826730572901397,0.0025897433139005,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4322866348876374,181.23263145960965,181.23263145960965,,1,181.23263145960965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,240.23263145960965,990.0,964.996163157298,25.00383684270196,0.1203173121302162,0.0081232631459609,989.8715594247238,0.2323801891657929,0.0,0.0,0.0,24.643016078260008,24.8753962674258,24.8753962674258,24.8753962674258,,0.92898118480011,0.0,0.0,0.0,40.6888929901048,0.0,0.0,0.0,0.8286943582506069,0.0,0.0,0.0,0.9728694358250608,0.96,0.96,0.96,39.58498036762952,0.0,0.0,0.0,39.58498036762952,950.0395288231084,0.1240004199653315,6.0672450603067416e-05,0.76
2011-09-28,2011-10-09,335.9832,0.9289857410847936,312.12360204404035,0.765,2011,9,28,2011.09,2010,12,363,52,0.026967479216605,7.109029415569296,0.0227763276119254,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.442132536906095,174.12360204404035,174.12360204404035,,1,174.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,233.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1178082964131626,0.007412360204404,989.8747793433824,0.2145615889874584,0.0,0.0,0.0,24.69959974417481,24.91416133316227,24.91416133316227,24.91416133316227,,0.926417946887448,0.0,0.0,0.0,39.07448093373306,0.0,0.0,0.0,0.7958142756361111,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.90224650572107,0.0,0.0,0.0,37.90224650572107,909.6539161373056,0.1214334521885118,6.04651045783089e-05,0.765
2011-09-29,2011-10-10,331.6178,0.920942096558406,305.4007919880862,0.779,2011,9,29,2011.09,2010,12,364,52,0.0263866284277706,6.722810055954143,0.0220130734180165,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4518652329015028,167.4007919880862,167.4007919880862,,1,167.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,226.4007919880862,990.0,964.9270039599404,25.072996040059596,0.115435531938572,0.0067400791988086,989.8778243888626,0.1983138849316451,0.0,0.0,0.0,24.75250654399051,24.95082042892216,24.95082042892216,24.95082042892216,,0.9239830579765338,0.0,0.0,0.0,37.54735942257377,0.0,0.0,0.0,0.7647120045330706,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.42093863989656,0.0,0.0,0.0,36.42093863989656,874.1025273575174,0.1192562023261463,6.043536162416292e-05,0.78
2011-09-30,2011-10-11,322.9968,0.925945706320608,299.0775001152962,0.789,2011,9,30,2011.09,2010,12,365,53,0.0258402960099615,6.323291872790038,0.0211426532265127,0.16,2,Mod_Wet,46,7,6,4,75,138.0,0.4614188628258567,161.07750011529615,161.07750011529615,,1,161.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1132037743560509,0.0061077500115296,989.8806884756324,0.1835782502651812,0.0,0.0,0.0,24.800800224906,24.984378475171184,24.984378475171184,24.984378475171184,,0.9215661570612128,0.0,0.0,0.0,36.10487053323686,0.0,0.0,0.0,0.7353334120822171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.02172441723975,0.0,0.0,0.0,35.02172441723975,840.5213860137541,0.1170991612666906,6.039488305693408e-05,0.79
