Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2011-12-01,2011-12-12,431.1941,0.9057934892164382,390.5728083685417,0.662,2011,12,1,2011.12,2011,3,62,9,0.033745490643042,17.03851839593716,0.0436244357796145,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.3021203664763473,272.5728083685417,272.5728083685417,,2,136.28640418427085,136.28640418427085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,326.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1507894394230907,0.0245145616737083,989.8246959989032,0.1314956241174854,0.1314956241174854,0.0,0.0,24.340336332942947,24.340336332942947,24.47183195706043,24.47183195706043,,0.910526346714081,0.910526346714081,0.0,0.0,29.62172355370469,29.62172355370469,0.0,0.0,0.6032937587312565,0.6032937587312565,0.0,0.0,0.97,0.97,0.96,0.96,28.733071847093548,28.733071847093548,0.0,0.0,57.466143694187096,1379.1874486604902,0.1471329863802563,5.856350010983728e-05,0.66
2011-12-02,2011-12-13,457.4224,0.9068704073731252,414.8228382295926,0.637,2011,12,2,2011.12,2011,3,63,9,0.0358406932230368,24.250029861050905,0.0584587626962554,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2844587836668008,296.8228382295926,296.8228382295926,,2,148.4114191147963,148.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,350.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1593480273625312,0.0293645676459185,989.8112874049916,0.1558957517587763,0.1558957517587763,0.0,0.0,24.18868888119968,24.18868888119968,24.34458463295846,24.34458463295846,,0.915865754092776,0.915865754092776,0.0,0.0,32.24409307979177,32.24409307979177,0.0,0.0,0.6567025067167366,0.6567025067167366,0.0,0.0,0.97,0.97,0.96,0.96,31.27677028739801,31.27677028739801,0.0,0.0,62.55354057479602,1501.2849737951046,0.1507957971691385,5.853991423516599e-05,0.635
2011-12-03,2011-12-14,441.566,0.9034510418651028,398.9332627522059,0.654,2011,12,3,2011.12,2011,3,64,10,0.0344678339017905,15.889575477386698,0.0398301594802245,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2957888223858002,280.9332627522059,280.9332627522059,,2,140.46663137610295,140.46663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,334.9332627522059,990.0,965.394666313761,24.605333686238964,0.1537401031734556,0.0261866525504411,989.820073244276,0.1396425953797279,0.1396425953797279,0.0,0.0,24.285764335135283,24.285764335135283,24.42540693051501,24.42540693051501,,0.9124370126541056,0.9124370126541056,0.0,0.0,30.52576364640419,30.52576364640419,0.0,0.0,0.6217059805784967,0.6217059805784967,0.0,0.0,0.97,0.97,0.96,0.96,29.609990737012065,29.609990737012065,0.0,0.0,59.21998147402413,1421.279555376579,0.1484458354399195,5.85548136690568e-05,0.655
2011-12-04,2011-12-15,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2011,12,4,2011.12,2011,3,65,10,0.0354362823412724,11.208893975484388,0.0273292900805766,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2011-12-05,2011-12-16,462.788,0.9026725120963094,417.7460065280269,0.636,2011,12,5,2011.12,2011,3,66,10,0.0360932549640215,7.603849800336603,0.0182020885454627,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2824682897168121,299.7460065280269,299.7460065280269,,2,149.87300326401345,149.87300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,353.7460065280269,990.0,965.479857029376,24.52014297062385,0.1603797041516851,0.0299492013056053,989.8096710945428,0.158935846789148,0.158935846789148,0.0,0.0,24.170878218377453,24.170878218377453,24.3298140651666,24.3298140651666,,0.9164414056870964,0.9164414056870964,0.0,0.0,32.55811423511079,32.55811423511079,0.0,0.0,0.6630980495949245,0.6630980495949245,0.0,0.0,0.97,0.97,0.96,0.96,31.581370808057468,31.581370808057468,0.0,0.0,63.162741616114936,1515.9057987867584,0.15119891184855,5.853357716989585e-05,0.635
2011-12-06,2011-12-17,473.6402,0.9015518661337044,427.01120618594086,0.618,2011,12,6,2011.12,2011,3,67,10,0.0368937682144652,9.265199657913968,0.0216977904178923,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2763393519668362,309.01120618594086,309.01120618594086,,2,154.50560309297043,154.50560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,363.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1636496805807077,0.0318022412371881,989.804548078182,0.1689321026808161,0.1689321026808161,0.0,0.0,24.11406554766453,24.11406554766453,24.28299765034535,24.28299765034535,,0.918268895055141,0.918268895055141,0.0,0.0,33.55237319305336,33.55237319305336,0.0,0.0,0.6833477228727772,0.6833477228727772,0.0,0.0,0.97,0.97,0.96,0.96,32.54580199726176,32.54580199726176,0.0,0.0,65.09160399452352,1562.1984958685646,0.1524353531044793,5.85124446869089e-05,0.62
2011-12-07,2011-12-18,484.6547,0.9000891520783358,436.2324379737803,0.611,2011,12,7,2011.12,2011,3,68,10,0.0376904826409346,9.221231787839429,0.0211383450315395,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2704979953991692,318.2324379737803,318.2324379737803,,2,159.11621898689015,159.11621898689015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,372.2324379737803,990.0,965.563045970882,24.436954029118056,0.1669041393841975,0.033646487594756,989.799449373021,0.1791380061508961,0.1791380061508961,0.0,0.0,24.057265395988207,24.057265395988207,24.236403402139103,24.236403402139103,,0.9200924391431324,0.9200924391431324,0.0,0.0,34.54067902329369,34.54067902329369,0.0,0.0,0.7034761511872442,0.7034761511872442,0.0,0.0,0.97,0.97,0.96,0.96,33.50445865259488,33.50445865259488,0.0,0.0,67.00891730518975,1608.214015324554,0.1536082864823943,5.849054313521644e-05,0.61
2011-12-08,2011-12-19,501.4829,0.8917787321988244,447.2117847813898,0.597,2011,12,8,2011.12,2011,3,69,10,0.038639098205112,10.979346807609488,0.0245506652132982,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2638570896732559,329.2117847813898,329.2117847813898,,2,164.6058923906949,164.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,383.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1707790915268944,0.0358423569562779,989.7933785515168,0.1916935524985982,0.1916935524985982,0.0,0.0,23.98923196750193,23.98923196750193,24.180925520000528,24.180925520000528,,0.9222694789160468,0.9222694789160468,0.0,0.0,35.71562526158513,35.71562526158513,0.0,0.0,0.7274058098082511,0.7274058098082511,0.0,0.0,0.97,0.97,0.96,0.96,34.64415650373758,34.64415650373758,0.0,0.0,69.28831300747515,1662.9195121794037,0.1549340052417118,5.846313681014846e-05,0.595
2011-12-09,2011-12-20,512.9077,0.8935905892579125,458.3294938779206,0.59,2011,12,9,2011.12,2011,3,70,10,0.0395996682710523,11.117709096530804,0.0242570230479038,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2574567021676989,340.3294938779206,340.3294938779206,,2,170.1647469389603,170.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,394.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1747028760142943,0.0380658987755841,989.78723122521,0.2049019825310631,0.2049019825310631,0.0,0.0,23.919846520228468,23.919846520228468,24.12474850275953,24.12474850275953,,0.9242260372962994,0.9242260372962994,0.0,0.0,36.89307712063111,36.89307712063111,0.0,0.0,0.7513864994018554,0.7513864994018554,0.0,0.0,0.97,0.97,0.96,0.96,35.78628480701217,35.78628480701217,0.0,0.0,71.57256961402435,1717.7416707365842,0.1561596418516505,5.841770899926935e-05,0.59
2011-12-10,2011-12-21,518.6822,0.8913623235036077,462.3337709519629,0.584,2011,12,10,2011.12,2011,3,71,11,0.0399456378102496,4.004277074042307,0.0086610092656596,0.31,2,Mod_Wet,42,7,5,3,61,118.0,0.2552268672847183,344.3337709519629,344.3337709519629,,2,172.16688547598145,172.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.3337709519629,990.0,965.6805019692838,24.319498030716204,0.176116109633735,0.0388667541903925,989.7850171361758,0.2097872005613947,0.2097872005613947,0.0,0.0,23.89472796633065,23.89472796633065,24.104515166892043,24.104515166892043,,0.9249243911524448,0.9249243911524448,0.0,0.0,37.31613413672192,37.31613413672192,0.0,0.0,0.7600027319087967,0.7600027319087967,0.0,0.0,0.97,0.97,0.96,0.96,36.19665011262026,36.19665011262026,0.0,0.0,72.39330022524052,1737.4392054057726,0.1565823324482223,5.840045838946247e-05,0.585
2011-12-11,2011-12-22,524.4984,0.8885427859104034,466.03926954154906,0.581,2011,12,11,2011.12,2011,3,72,11,0.0402657928883898,3.7054985895861705,0.0079510436818582,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2531975473141537,348.03926954154906,348.03926954154906,,2,174.01963477077453,174.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,402.03926954154906,990.0,965.697176712937,24.302823287063006,0.1774238950558628,0.0396078539083098,989.7829682510358,0.2143079088406898,0.2143079088406898,0.0,0.0,23.87148362925807,23.87148362925807,24.08579153809876,24.08579153809876,,0.9255709510639674,0.9255709510639674,0.0,0.0,37.70735587340679,37.70735587340679,0.0,0.0,0.7679705880530914,0.7679705880530914,0.0,0.0,0.97,0.97,0.96,0.96,36.576135197204586,36.576135197204586,0.0,0.0,73.15227039440917,1755.65448946582,0.1569658935959846,5.838443212550269e-05,0.58
2011-12-12,2011-12-23,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2011,12,12,2011.12,2011,3,73,11,0.0410405071835654,8.966600638606053,0.0188768206910901,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2484179826140806,357.0058701801551,357.0058701801551,,2,178.50293509007756,178.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,411.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1805884866263916,0.041401174036031,989.7780103393376,0.2254573377251938,0.2254573377251938,0.0,0.0,23.815026585801643,23.815026585801643,24.040483923526835,24.040483923526835,,0.9271365709861228,0.9271365709861228,0.0,0.0,38.65261170033091,38.65261170033091,0.0,0.0,0.7872222342226254,0.7872222342226254,0.0,0.0,0.97,0.97,0.96,0.96,37.49303334932098,37.49303334932098,0.0,0.0,74.98606669864196,1799.665600767407,0.1578634526562841,5.834487528547882e-05,0.57
2011-12-13,2011-12-24,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,2011,12,13,2011.12,2011,3,74,11,0.0408024769829554,2.7549791737266105,0.0058337193771204,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2498671834128815,354.2508910064285,354.2508910064285,,2,177.12544550321425,177.12544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,408.2508910064285,990.0,965.7251290095288,24.274870990471072,0.1796161689977219,0.0408501782012857,989.779533652801,0.2220136137580356,0.2220136137580356,0.0,0.0,23.83239102951401,23.83239102951401,24.05440464327205,24.05440464327205,,0.9266553627519992,0.9266553627519992,0.0,0.0,38.36237748406693,38.36237748406693,0.0,0.0,0.7813111503883285,0.7813111503883285,0.0,0.0,0.97,0.97,0.96,0.96,37.211506159544925,37.211506159544925,0.0,0.0,74.42301231908985,1786.1522956581564,0.1575921056718064,5.83571121551528e-05,0.575
2011-12-14,2011-12-25,554.2083,0.8774288896211047,486.2783732878,0.557,2011,12,14,2011.12,2011,3,75,11,0.0420144514520659,14.027482281371476,0.0288466093742347,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2426593623775298,368.2783732878,368.2783732878,,2,184.1391866439,184.1391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,422.2783732878,990.0,965.788252679795,24.21174732020495,0.1845669027230807,0.04365567465756,989.7717774226194,0.239879101541262,0.239879101541262,0.0,0.0,23.743645641283067,23.743645641283067,23.98352474282433,23.98352474282433,,0.9291069911243514,0.9291069911243514,0.0,0.0,39.83804795395364,39.83804795395364,0.0,0.0,0.8113655387770599,0.8113655387770599,0.0,0.0,0.971136553877706,0.971136553877706,0.96,0.96,38.68818460321733,38.68818460321733,0.0,0.0,77.37636920643466,1857.032860954432,0.159119495040015,5.8361927958989136e-05,0.555
2011-12-15,2011-12-26,566.3882,0.8793554915679047,498.0565740292608,0.5529999999999999,2011,12,15,2011.12,2011,3,76,11,0.0430320879961281,11.778200741460807,0.0236483189975298,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2369208763682888,380.0565740292608,380.0565740292608,,2,190.0282870146304,190.0282870146304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,434.0565740292608,990.0,965.8412545831316,24.158745416868328,0.1887237952049362,0.0460113148058521,989.7652648899892,0.2554769406797947,0.2554769406797947,0.0,0.0,23.66853336617776,23.66853336617776,23.924010306857557,23.924010306857557,,0.9308969000980484,0.9308969000980484,0.0,0.0,41.06103427822191,41.06103427822191,0.0,0.0,0.8362736105544177,0.8362736105544177,0.0,0.0,0.9736273610554418,0.9736273610554418,0.96,0.96,39.97814644651224,39.97814644651224,0.0,0.0,79.95629289302447,1918.9510294325876,0.1605365676557198,5.84388822003734e-05,0.555
2011-12-16,2011-12-27,578.739,0.8862841167709412,512.9271834558979,0.542,2011,12,16,2011.12,2011,3,77,11,0.0443169086505895,14.870609426637088,0.0289916578927341,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2300521473729726,394.9271834558979,394.9271834558979,,2,197.4635917279489,197.4635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,448.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1939720946594191,0.0489854366911795,989.7570424686494,0.275898056838257,0.275898056838257,0.0,0.0,23.572972086259625,23.572972086259625,23.848870143097884,23.848870143097884,,0.9330965671905024,0.9330965671905024,0.0,0.0,42.59578883379571,42.59578883379571,0.0,0.0,0.8675313408105032,0.8675313408105032,0.0,0.0,0.9767531340810502,0.9767531340810502,0.96,0.96,41.605570242064566,41.605570242064566,0.0,0.0,83.21114048412913,1997.067371619099,0.1622279792688814,5.852776577132495e-05,0.54
2011-12-17,2011-12-28,584.9787,0.8845156697645544,517.4228266284983,0.539,2011,12,17,2011.12,2011,3,78,12,0.0447053322207022,4.495643172600467,0.008688528880517,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2280533326464976,399.4228266284984,399.4228266284984,,2,199.7114133142492,199.7114133142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,453.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1955587466205718,0.0498845653256996,989.7545566880538,0.2821919572798976,0.2821919572798976,0.0,0.0,23.543962010945627,23.543962010945627,23.82615396822553,23.82615396822553,,0.9337611833932152,0.9337611833932152,0.0,0.0,43.05830693075297,43.05830693075297,0.0,0.0,0.8769512613187977,0.8769512613187977,0.0,0.0,0.9776951261318796,0.9776951261318796,0.96,0.96,42.09789682568771,42.09789682568771,0.0,0.0,84.19579365137542,2020.6990476330104,0.1627214520085846,5.855379036829115e-05,0.54
2011-12-18,2011-12-29,591.2615,0.8901106602929673,526.2881641708102,0.536,2011,12,18,2011.12,2011,3,79,12,0.045471297384358,8.865337542311863,0.0168450254933617,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2242117684442212,408.2881641708102,408.2881641708102,,2,204.1440820854051,204.1440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,462.2881641708102,990.0,965.9682967387686,24.031703261231428,0.1986875993025458,0.051657632834162,989.7496547678634,0.2948520747642586,0.2948520747642586,0.0,0.0,23.486505954330543,23.486505954330543,23.781358029094804,23.781358029094804,,0.9350712027701532,0.9350712027701532,0.0,0.0,43.96819011276519,43.96819011276519,0.0,0.0,0.8954824870216942,0.8954824870216942,0.0,0.0,0.9795482487021694,0.9795482487021694,0.96,0.96,43.06896362356318,43.06896362356318,0.0,0.0,86.13792724712636,2067.3102539310325,0.1636706525271006,5.860371206616839e-05,0.535
2011-12-19,2011-12-30,603.9569,0.8886339443648977,536.6966022733961,0.53,2011,12,19,2011.12,2011,3,80,12,0.0463705864364214,10.408438102585931,0.0193935233770751,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2198635122714828,418.69660227339614,418.69660227339614,,2,209.34830113669807,209.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,472.69660227339614,990.0,966.0151347102302,23.9848652897698,0.2023610600497544,0.0537393204546792,989.7438996194956,0.3100840053418923,0.3100840053418923,0.0,0.0,23.41868090392346,23.41868090392346,23.72876490926535,23.72876490926535,,0.936336013650179,0.936336013650179,0.0,0.0,45.01966895608152,45.01966895608152,0.0,0.0,0.9168975347470776,0.9168975347470776,0.0,0.0,0.98,0.98,0.96,0.96,44.119275576959886,44.119275576959886,0.0,0.0,88.23855115391977,2117.7252276940744,0.1644104896139636,5.8540500497928216e-05,0.53
2011-12-20,2011-12-31,616.8261,0.884350980424418,545.4907662863702,0.522,2011,12,20,2011.12,2011,3,81,12,0.0471304022071423,8.794164012974079,0.016121563473647,0.23,2,Mod_Wet,42,7,5,3,61,118.0,0.2163189687028592,427.4907662863702,427.4907662863702,,2,213.7453831431851,213.7453831431851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,481.4907662863702,990.0,966.0547084482886,23.94529155171142,0.2054647933849364,0.055498153257274,989.7390370533576,0.3232361494295553,0.3232361494295553,0.0,0.0,23.361092455639582,23.361092455639582,23.68432860506914,23.68432860506914,,0.9373454932487004,0.9373454932487004,0.0,0.0,45.90164884018575,45.90164884018575,0.0,0.0,0.9348604651768992,0.9348604651768992,0.0,0.0,0.98,0.98,0.96,0.96,44.98361586338204,44.98361586338204,0.0,0.0,89.96723172676407,2159.213561442338,0.1649289727473284,5.845950292441604e-05,0.52
2011-12-21,2012-01-01,623.3263,0.8883399380973432,553.7256467564458,0.514,2011,12,21,2011.12,2011,3,82,12,0.0478418958797569,8.234880470075609,0.0148717700151925,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2131019227503866,435.7256467564458,435.7256467564458,,2,217.8628233782229,217.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,489.7256467564458,990.0,966.091765410404,23.90823458959608,0.2083711382050359,0.0571451293512891,989.7344837324436,0.3358174960049265,0.3358174960049265,0.0,0.0,23.306900826034813,23.306900826034813,23.64271832203974,23.64271832203974,,0.938278057637804,0.938278057637804,0.0,0.0,46.72377407990288,46.72377407990288,0.0,0.0,0.9516043600794882,0.9516043600794882,0.0,0.0,0.98,0.98,0.96,0.96,45.78929859830482,45.78929859830482,0.0,0.0,91.57859719660964,2197.886332718632,0.165386230045599,5.8381918555048046e-05,0.515
2011-12-22,2012-01-02,629.8704,0.8842087083672124,556.9368928227394,0.513,2011,12,22,2011.12,2011,3,83,12,0.0481193475398846,3.2112460662935973,0.005765906528508,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2118731969827625,438.9368928227394,438.9368928227394,,2,219.4684464113697,219.4684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,492.9368928227394,990.0,966.1062160177024,23.89378398229769,0.2095044865766063,0.0577873785645478,989.7327081348589,0.3407628149470187,0.3407628149470187,0.0,0.0,23.285729302209525,23.285729302209525,23.626492117156545,23.626492117156545,,0.9386384032931452,0.9386384032931452,0.0,0.0,47.04342707083181,47.04342707083181,0.0,0.0,0.9581146042939268,0.9581146042939268,0.0,0.0,0.98,0.98,0.96,0.96,46.10255852941517,46.10255852941517,0.0,0.0,92.20511705883034,2212.922809411928,0.1655575671985105,5.835128679120883e-05,0.515
2011-12-23,2012-01-03,636.4584,0.8818218518641365,561.2429249224854,0.511,2011,12,23,2011.12,2011,3,84,12,0.0484913887133027,4.3060320997459485,0.0076723142663057,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2102476392309039,443.2429249224854,443.2429249224854,,3,147.74764164082845,147.74764164082845,147.74764164082845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,497.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2110242189071187,0.058648584984497,989.7303271961084,0.1545150946129231,0.1545150946129231,0.1545150946129231,0.0,23.450218939344207,23.450218939344207,23.450218939344207,23.60473403395713,,0.9148303546758476,0.9148303546758476,0.9148303546758476,0.0,31.08470319751896,31.08470319751896,31.08470319751896,0.0,0.633089678157209,0.633089678157209,0.633089678157209,0.0,0.97,0.97,0.97,0.96,30.152162101593397,30.152162101593397,30.152162101593397,0.0,90.4564863047802,2170.9556713147244,0.1611717177856154,5.668855685789462e-05,0.51
2011-12-24,2012-01-04,636.4584,0.8818218518641365,561.2429249224854,0.511,2011,12,24,2011.12,2011,3,85,13,0.0484913887133027,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2102476392309039,443.2429249224854,443.2429249224854,,3,147.74764164082845,147.74764164082845,147.74764164082845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,497.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2110242189071187,0.058648584984497,989.7303271961084,0.1545150946129231,0.1545150946129231,0.1545150946129231,0.0,23.450218939344207,23.450218939344207,23.450218939344207,23.60473403395713,,0.9148303546758476,0.9148303546758476,0.9148303546758476,0.0,31.08470319751896,31.08470319751896,31.08470319751896,0.0,0.633089678157209,0.633089678157209,0.633089678157209,0.0,0.97,0.97,0.97,0.96,30.152162101593397,30.152162101593397,30.152162101593397,0.0,90.4564863047802,2170.9556713147244,0.1611717177856154,5.668855685789462e-05,0.51
2011-12-25,2012-01-05,649.7671,0.8761589921709714,569.2992874818548,0.5,2011,12,25,2011.12,2011,3,86,13,0.0491874584384322,8.056362559369402,0.0141513659625407,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2072723479453871,451.2992874818548,451.2992874818548,,3,150.43309582728492,150.43309582728492,150.43309582728492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,505.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2138675592176857,0.0602598574963709,989.725872583286,0.1601354869869354,0.1601354869869354,0.1601354869869354,0.0,23.403890302630696,23.403890302630696,23.403890302630696,23.56402578961763,,0.915890736587196,0.915890736587196,0.915890736587196,0.0,31.623782399565453,31.623782399565453,31.623782399565453,0.0,0.6440688879748565,0.6440688879748565,0.6440688879748565,0.0,0.97,0.97,0.97,0.96,30.67506892757849,30.67506892757849,30.67506892757849,0.0,92.02520678273548,2208.604962785651,0.161646446440825,5.664214003589917e-05,0.5
2011-12-26,2012-01-06,649.7671,0.8761589921709714,569.2992874818548,0.5,2011,12,26,2011.12,2011,3,87,13,0.0491874584384322,0.0,0.0,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2072723479453871,451.2992874818548,451.2992874818548,,3,150.43309582728492,150.43309582728492,150.43309582728492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,505.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2138675592176857,0.0602598574963709,989.725872583286,0.1601354869869354,0.1601354869869354,0.1601354869869354,0.0,23.403890302630696,23.403890302630696,23.403890302630696,23.56402578961763,,0.915890736587196,0.915890736587196,0.915890736587196,0.0,31.623782399565453,31.623782399565453,31.623782399565453,0.0,0.6440688879748565,0.6440688879748565,0.6440688879748565,0.0,0.97,0.97,0.97,0.96,30.67506892757849,30.67506892757849,30.67506892757849,0.0,92.02520678273548,2208.604962785651,0.161646446440825,5.664214003589917e-05,0.5
2011-12-27,2012-01-07,656.4879,0.872641160235729,572.8783627367172,0.496,2011,12,27,2011.12,2011,3,88,13,0.0494966905404523,3.57907525486246,0.0062475308680969,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.2059774075534954,454.8783627367173,454.8783627367173,,3,151.6261209122391,151.6261209122391,151.6261209122391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,508.8783627367173,990.0,966.1779526323152,23.82204736768483,0.2157117831565212,0.0609756725473434,989.7233125442962,0.1627124211704364,0.1627124211704364,0.1627124211704364,0.0,23.38264749081056,23.38264749081056,23.38264749081056,23.545359911980995,,0.9163617888914236,0.9163617888914236,0.9163617888914236,0.0,31.862025270897316,31.862025270897316,31.862025270897316,0.0,0.6489210849469921,0.6489210849469921,0.6489210849469921,0.0,0.97,0.97,0.97,0.96,30.906164512770392,30.906164512770392,30.906164512770392,0.0,92.71849353831118,2225.2438449194683,0.1618467367058208,5.661983335286131e-05,0.495
2011-12-28,2012-01-08,663.2533,0.8749645092220418,580.3230981243996,0.494,2011,12,28,2011.12,2011,3,89,13,0.0501399156779481,7.444735387682384,0.0128286042925806,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.20333500489878,462.3230981243996,462.3230981243996,,3,154.10769937479986,154.10769937479986,154.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,516.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2199425529640599,0.0624646196248799,989.7175928274112,0.1680726306495677,0.1680726306495677,0.1680726306495677,0.0,23.33806625520176,23.33806625520176,23.33806625520176,23.50613888585133,,0.9173425211238616,0.9173425211238616,0.9173425211238616,0.0,32.35634292488981,32.35634292488981,32.35634292488981,0.0,0.6589886542747415,0.6589886542747415,0.6589886542747415,0.0,0.97,0.97,0.97,0.96,31.385652637143117,31.385652637143117,31.385652637143117,0.0,94.15695791142934,2259.7669898743043,0.1622491991370738,5.657236386643831e-05,0.495
2011-12-29,2012-01-09,676.9182,0.8799676743343617,595.6661341686022,0.487,2011,12,29,2011.12,2011,3,90,13,0.0514655539921672,15.343036044202565,0.0257577779969269,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.1980975469835932,477.6661341686022,477.6661341686022,,3,159.2220447228674,159.2220447228674,159.2220447228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,531.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2286618492548578,0.0655332268337204,989.7058049239114,0.1793729392847656,0.1793729392847656,0.1793729392847656,0.0,23.24593438086792,23.24593438086792,23.24593438086792,23.425307320152683,,0.919369079530324,0.919369079530324,0.919369079530324,0.0,33.37173583950998,33.37173583950998,33.37173583950998,0.0,0.6796687543688387,0.6796687543688387,0.6796687543688387,0.0,0.97,0.97,0.97,0.96,32.37058376432468,32.37058376432468,32.37058376432468,0.0,97.11175129297403,2330.682031031377,0.1630305060543978,5.647351683665522e-05,0.485
2011-12-30,2012-01-10,683.8179,0.8777769920279594,600.239619356876,0.485,2011,12,30,2011.12,2011,3,91,13,0.051860703112434,4.573485188273821,0.0076194323746474,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.1965881561207681,482.239619356876,482.239619356876,,3,160.74653978562534,160.74653978562534,160.74653978562534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,536.239619356876,990.0,966.3009584774276,23.699041522572543,0.2312609158491909,0.0664479238713752,989.7022911602796,0.1828170415069383,0.1828170415069383,0.1828170415069383,0.0,23.21851564134512,23.21851564134512,23.21851564134512,23.401332682852058,,0.9199746602087242,0.9199746602087242,0.9199746602087242,0.0,33.673685371342664,33.673685371342664,33.673685371342664,0.0,0.6858184393348811,0.6858184393348811,0.6858184393348811,0.0,0.97,0.97,0.97,0.96,32.66347481020238,32.66347481020238,32.66347481020238,0.0,97.99042443060712,2351.770186334571,0.1632521767483434,5.644406068944696e-05,0.485
2011-12-31,2012-01-11,697.7526,0.8804892019345739,614.363629921774,0.48,2011,12,31,2011.12,2011,3,92,14,0.0530810176252412,14.124010564897956,0.0229896593434353,0.25,2,Mod_Wet,42,7,5,3,61,118.0,0.1920686613805976,496.363629921774,496.363629921774,,3,165.45454330725798,165.45454330725798,165.45454330725798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,550.363629921774,990.0,966.357454519687,23.642545480312947,0.239287451964658,0.0692727259843548,989.691439822051,0.193681813071274,0.193681813071274,0.193681813071274,0.0,23.140303489292727,23.140303489292727,23.140303489292727,23.333985302364,,0.921831049151856,0.921831049151856,0.921831049151856,0.0,34.612883381603325,34.612883381603325,34.612883381603325,0.0,0.7049467083829598,0.7049467083829598,0.7049467083829598,0.0,0.97,0.97,0.97,0.96,33.57449688015522,33.57449688015522,33.57449688015522,0.0,100.72349064046568,2417.363775371176,0.163947678109283,5.636744054865333e-05,0.48
2012-01-01,2012-01-12,697.7526,0.8804892019345739,614.363629921774,0.48,2012,1,1,2012.01,2011,4,93,14,0.0530810176252412,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.2262503723042633,475.363629921774,475.363629921774,,3,158.45454330725798,158.45454330725798,158.45454330725798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,534.363629921774,990.0,966.357454519687,23.642545480312947,0.2301948095273432,0.0650727259843548,989.7047324644884,0.1776690861421127,0.1776690861421127,0.1776690861421127,0.0,23.16960885865913,23.16960885865913,23.16960885865913,23.34727794480125,,0.918978619328125,0.918978619328125,0.918978619328125,0.0,33.08777052744991,33.08777052744991,33.08777052744991,0.0,0.6738853467912406,0.6738853467912406,0.6738853467912406,0.0,0.97,0.97,0.97,0.96,32.09513741162641,32.09513741162641,32.09513741162641,0.0,96.28541223487925,2310.8498936371016,0.1567238155799345,5.62641863186364e-05,0.48
2012-01-02,2012-01-13,690.7627,0.8748600479883966,604.3206888705944,0.481,2012,1,2,2012.01,2011,4,94,14,0.0522133075184193,10.042941051179582,0.0166185623562692,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.2300103282245308,465.3206888705944,465.3206888705944,,3,155.10689629019814,155.10689629019814,155.10689629019814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,524.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2244875050275054,0.0630641377741188,989.7124483571984,0.1702373097642398,0.1702373097642398,0.1702373097642398,0.0,23.224928291951905,23.224928291951905,23.224928291951905,23.395165601716144,,0.9176447062308356,0.9176447062308356,0.9176447062308356,0.0,32.418935656311284,32.418935656311284,32.418935656311284,0.0,0.660263455322022,0.660263455322022,0.660263455322022,0.0,0.97,0.97,0.97,0.96,31.446367586621943,31.446367586621943,31.446367586621943,0.0,94.33910275986584,2264.13846623678,0.1561076833827661,5.631665848726672e-05,0.48
2012-01-03,2012-01-14,747.9582,0.8842864995647423,661.4093384987455,0.455,2012,1,3,2012.01,2011,4,95,14,0.0571457668462916,57.088649628151074,0.0863136431634452,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.2101572988302517,522.4093384987455,522.4093384987455,,3,174.13644616624848,174.13644616624848,174.13644616624848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,581.4093384987455,990.0,966.545637353995,23.45436264600505,0.2569304224211254,0.0789637353994981,989.6641058421794,0.2145929286456462,0.2145929286456462,0.2145929286456462,0.0,22.90387555953883,22.90387555953883,22.90387555953883,23.11846848818448,,0.924645069479674,0.924645069479674,0.924645069479674,0.0,36.16699366644541,36.16699366644541,36.16699366644541,0.0,0.7365986490111082,0.7365986490111082,0.7365986490111082,0.0,0.97,0.97,0.97,0.96,35.08198385645205,35.08198385645205,35.08198385645205,0.0,105.24595156935617,2525.9028376645474,0.1591237762203984,5.596183757177147e-05,0.455
2012-01-04,2012-01-15,755.3143,0.8862899984901832,669.4275098066138,0.451,2012,1,4,2012.01,2011,4,96,14,0.0578385368472914,8.018171307868329,0.0119776543246402,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.2076401073510629,530.4275098066138,530.4275098066138,,3,176.80916993553794,176.80916993553794,176.80916993553794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,589.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2614870702150994,0.0821710039226455,989.6563419258622,0.2212229248388448,0.2212229248388448,0.2212229248388448,0.0,22.85740896179693,22.85740896179693,22.85740896179693,23.078631886635776,,0.9255218135659636,0.9255218135659636,0.9255218135659636,0.0,36.682349342811264,36.682349342811264,36.682349342811264,0.0,0.7470946912996184,0.7470946912996184,0.7470946912996184,0.0,0.97,0.97,0.97,0.96,35.58187886252693,35.58187886252693,35.58187886252693,0.0,106.74563658758078,2561.895278101939,0.159458096692826,5.590125921180629e-05,0.45
2012-01-05,2012-01-16,762.7167,0.8885900059140133,677.7424369637166,0.45,2012,1,5,2012.01,2011,4,97,14,0.0585569465536651,8.314927157102831,0.0122685650235414,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.2050926611925312,538.7424369637166,538.7424369637166,,3,179.58081232123888,179.58081232123888,179.58081232123888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,597.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2662123614358403,0.0854969747854866,989.6482906637788,0.2281520308030971,0.2281520308030971,0.2281520308030971,0.0,22.80916888512073,22.80916888512073,22.80916888512073,23.03732091592383,,0.9264369287571862,0.9264369287571862,0.9264369287571862,0.0,37.21550788415284,37.21550788415284,37.21550788415284,0.0,0.7579533173961881,0.7579533173961881,0.7579533173961881,0.0,0.97,0.97,0.97,0.96,36.09904264762825,36.09904264762825,36.09904264762825,0.0,108.29712794288476,2599.1310706292343,0.1597909796353544,5.58384368404901e-05,0.45
2012-01-06,2012-01-17,762.7167,0.8885900059140133,677.7424369637166,0.45,2012,1,6,2012.01,2011,4,98,14,0.0585569465536651,0.0,0.0,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.2050926611925312,538.7424369637166,538.7424369637166,,3,179.58081232123888,179.58081232123888,179.58081232123888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,597.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2662123614358403,0.0854969747854866,989.6482906637788,0.2281520308030971,0.2281520308030971,0.2281520308030971,0.0,22.80916888512073,22.80916888512073,22.80916888512073,23.03732091592383,,0.9264369287571862,0.9264369287571862,0.9264369287571862,0.0,37.21550788415284,37.21550788415284,37.21550788415284,0.0,0.7579533173961881,0.7579533173961881,0.7579533173961881,0.0,0.97,0.97,0.97,0.96,36.09904264762825,36.09904264762825,36.09904264762825,0.0,108.29712794288476,2599.1310706292343,0.1597909796353544,5.58384368404901e-05,0.45
2012-01-07,2012-01-18,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2012,1,7,2012.01,2011,4,99,15,0.0595798852882694,11.839568687550583,0.0171691961079652,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.2015713850722122,550.5820056512672,550.5820056512672,,3,183.52733521708907,183.52733521708907,183.52733521708907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,609.5820056512672,990.0,966.658328022605,23.34167197739498,0.2729406717288357,0.0902328022605068,989.6368265260106,0.2383005248600898,0.2383005248600898,0.2383005248600898,0.0,22.740197978545517,22.740197978545517,22.740197978545517,22.978498503405604,,0.927750008912354,0.927750008912354,0.927750008912354,0.0,37.97210445191247,37.97210445191247,37.97210445191247,0.0,0.7733626161285636,0.7733626161285636,0.7733626161285636,0.0,0.97,0.97,0.97,0.96,36.8329413183551,36.8329413183551,36.8329413183551,0.0,110.49882395506528,2651.971774921567,0.1602402949170723,5.574849423018965e-05,0.445
2012-01-08,2012-01-19,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2012,1,8,2012.01,2011,4,100,15,0.0607188597774911,13.182575106732203,0.018758166628878,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1977902754434139,563.7645807579994,563.7645807579994,,3,187.92152691933316,187.92152691933316,187.92152691933316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,622.7645807579994,990.0,966.711058323032,23.28894167696808,0.2804321993443708,0.0955058323031997,989.6240619683524,0.2498712616054261,0.2498712616054261,0.2498712616054261,0.0,22.663132383715173,22.663132383715173,22.663132383715173,22.9130036453206,,0.9290882721116402,0.9290882721116402,0.9290882721116402,0.0,38.80539832785951,38.80539832785951,38.80539832785951,0.0,0.7903339781641447,0.7903339781641447,0.7903339781641447,0.0,0.97,0.97,0.97,0.96,37.64123637802372,37.64123637802372,37.64123637802372,0.0,112.92370913407116,2710.169019217708,0.160684975062733,5.56397085810385e-05,0.435
2012-01-09,2012-01-20,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2012,1,9,2012.01,2011,4,101,15,0.0623309505918976,18.658458500075085,0.025863408131883,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1926747448251033,582.4230392580745,582.4230392580745,,3,194.14101308602483,194.14101308602483,194.14101308602483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,641.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2910356175676621,0.1029692157032298,989.6059951667291,0.2666635555939875,0.2666635555939875,0.2666635555939875,0.0,22.5536394541029,22.5536394541029,22.5536394541029,22.82030300969689,,0.930938916694563,0.930938916694563,0.930938916694563,0.0,39.97549133445699,39.97549133445699,39.97549133445699,0.0,0.8141647929624641,0.8141647929624641,0.8141647929624641,0.0,0.9714164792962464,0.9714164792962464,0.9714164792962464,0.96,38.83285105025582,38.83285105025582,38.83285105025582,0.0,116.49855315076746,2795.965275618419,0.1614843813008479,5.556220655310878e-05,0.425
2012-01-10,2012-01-21,823.6198,0.8942673987233691,736.5363360830615,0.421,2012,1,10,2012.01,2011,4,102,15,0.0636367394375765,15.113296824987062,0.0205194178271778,0.27,2,Mod_Wet,46,7,6,4,76,139.0,0.1887211712312921,597.5363360830615,597.5363360830615,,3,199.17877869435384,199.17877869435384,199.17877869435384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,656.5363360830615,990.0,966.8461453443322,23.15385465566783,0.2996243553225753,0.1090145344332246,989.5913611102444,0.2807005803441907,0.2807005803441907,0.2807005803441907,0.0,22.46451518556793,22.46451518556793,22.46451518556793,22.74521576591212,,0.9324893219675868,0.9324893219675868,0.9324893219675868,0.0,40.91878052963692,40.91878052963692,40.91878052963692,0.0,0.8333763855323201,0.8333763855323201,0.8333763855323201,0.0,0.973337638553232,0.973337638553232,0.973337638553232,0.96,39.82778921319476,39.82778921319476,39.82778921319476,0.0,119.48336763958427,2867.600823350023,0.1622233171482116,5.554444531673696e-05,0.42
2012-01-11,2012-01-22,839.318,0.8933204760147588,749.7799552877552,0.415,2012,1,11,2012.01,2011,4,103,15,0.064780988136862,13.243619204693688,0.0176633412393786,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1853877247847386,610.7799552877552,610.7799552877552,,3,203.59331842925172,203.59331842925172,203.59331842925172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,669.7799552877552,990.0,966.899119821151,23.100880178849025,0.30715057369784,0.1132339865863265,989.5796154397158,0.29327689070766,0.29327689070766,0.29327689070766,0.0,22.387218727857142,22.387218727857142,22.387218727857142,22.680495618564805,,0.933887101099335,0.933887101099335,0.933887101099335,0.0,41.74425743030113,41.74425743030113,41.74425743030113,0.0,0.8501885423686585,0.8501885423686585,0.8501885423686585,0.0,0.975018854236866,0.975018854236866,0.975018854236866,0.96,40.70143805066098,40.70143805066098,40.70143805066098,0.0,122.10431415198296,2930.5035396475905,0.1628535322808423,5.553205331736508e-05,0.415
2012-01-12,2012-01-23,855.2074,0.8887459410480739,760.0621055042766,0.413,2012,1,12,2012.01,2011,4,104,15,0.0656693659155695,10.28215021652136,0.0135280395405313,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1828797923135215,621.0621055042766,621.0621055042766,,3,207.02070183475885,207.02070183475885,207.02070183475885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.0621055042766,990.0,966.940248422017,23.05975157798298,0.3129938184106892,0.1163186316512829,989.570687549938,0.303240863394191,0.303240863394191,0.303240863394191,0.0,22.32719826452672,22.32719826452672,22.32719826452672,22.63043912792091,,0.93477688383145,0.93477688383145,0.93477688383145,0.0,42.37353233921834,42.37353233921834,42.37353233921834,0.0,0.8630047319596403,0.8630047319596403,0.8630047319596403,0.0,0.976300473195964,0.976300473195964,0.976300473195964,0.96,41.36929967376335,41.36929967376335,41.36929967376335,0.0,124.10789902129004,2978.5895765109613,0.1632865237228851,5.550880675099473e-05,0.415
2012-01-13,2012-01-24,871.2888,0.9020463209442272,785.9428565199106,0.402,2012,1,13,2012.01,2011,4,105,15,0.0679054628033202,25.880751015634026,0.0329295581745367,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1768576415535862,646.9428565199106,646.9428565199106,,3,215.6476188399702,215.6476188399702,215.6476188399702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,705.9428565199106,990.0,967.0437714260796,22.956228573920384,0.327701594347835,0.1240828569559732,989.5482155486962,0.3289946660271082,0.3289946660271082,0.3289946660271082,0.0,22.17544945658953,22.17544945658953,22.17544945658953,22.504444122616636,,0.9366408406358392,0.9366408406358392,0.9366408406358392,0.0,43.92673135535311,43.92673135535311,43.92673135535311,0.0,0.8946381131436477,0.8946381131436477,0.8946381131436477,0.0,0.9794638113143648,0.9794638113143648,0.9794638113143648,0.96,43.02464371189637,43.02464371189637,43.02464371189637,0.0,129.0739311356891,3097.774347256538,0.164228137026676,5.5420458543714014e-05,0.4
2012-01-14,2012-01-25,871.2888,0.9020463209442272,785.9428565199106,0.402,2012,1,14,2012.01,2011,4,106,16,0.0679054628033202,0.0,0.0,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1768576415535862,646.9428565199106,646.9428565199106,,3,215.6476188399702,215.6476188399702,215.6476188399702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,705.9428565199106,990.0,967.0437714260796,22.956228573920384,0.327701594347835,0.1240828569559732,989.5482155486962,0.3289946660271082,0.3289946660271082,0.3289946660271082,0.0,22.17544945658953,22.17544945658953,22.17544945658953,22.504444122616636,,0.9366408406358392,0.9366408406358392,0.9366408406358392,0.0,43.92673135535311,43.92673135535311,43.92673135535311,0.0,0.8946381131436477,0.8946381131436477,0.8946381131436477,0.0,0.9794638113143648,0.9794638113143648,0.9794638113143648,0.96,43.02464371189637,43.02464371189637,43.02464371189637,0.0,129.0739311356891,3097.774347256538,0.164228137026676,5.5420458543714014e-05,0.4
2012-01-15,2012-01-26,887.5632,0.8993466698857421,798.2270082331329,0.398,2012,1,15,2012.01,2011,4,107,16,0.0689668135113426,12.284151713222284,0.0153892960104333,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1741359269560109,659.2270082331329,659.2270082331329,,3,219.74233607771097,219.74233607771097,219.74233607771097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,718.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3346825567962136,0.1277681024699399,989.5375493407338,0.3416063951193497,0.3416063951193497,0.3416063951193497,0.0,22.1030349126819,22.1030349126819,22.1030349126819,22.44464130780125,,0.9375247432282248,0.9375247432282248,0.9375247432282248,0.0,44.6567470948502,44.6567470948502,44.6567470948502,0.0,0.9095060508116132,0.9095060508116132,0.9095060508116132,0.0,0.98,0.98,0.98,0.96,43.7636121529532,43.7636121529532,43.7636121529532,0.0,131.2908364588596,3150.98007501263,0.1644780683999536,5.5321879016871696e-05,0.4
2012-01-16,2012-01-27,954.6127,0.9111032605413876,869.7507435242177,0.373,2012,1,16,2012.01,2011,4,108,16,0.0751464642404924,71.52373529108479,0.0822347503852329,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1598159024696822,730.7507435242177,730.7507435242177,,4,182.6876858810544,182.6876858810544,182.6876858810544,182.6876858810544,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,789.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3779269119927636,0.1553753717621088,989.4666977162452,0.2361342295731204,0.2361342295731204,0.2361342295731204,0.2361342295731204,21.85156051257518,21.85156051257518,21.85156051257518,21.85156051257518,,0.9258468637913408,0.9258468637913408,0.9258468637913408,0.9258468637913408,36.24679328854294,36.24679328854294,36.24679328854294,36.24679328854294,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.97,0.97,0.97,0.97,35.15938948988665,35.15938948988665,35.15938948988665,35.15938948988665,140.6375579595466,3375.3013910291183,0.1616986924204114,5.346007331267477e-05,0.375
2012-01-17,2012-01-28,954.6127,0.9111032605413876,869.7507435242177,0.373,2012,1,17,2012.01,2011,4,109,16,0.0751464642404924,0.0,0.0,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1598159024696822,730.7507435242177,730.7507435242177,,4,182.6876858810544,182.6876858810544,182.6876858810544,182.6876858810544,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,789.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3779269119927636,0.1553753717621088,989.4666977162452,0.2361342295731204,0.2361342295731204,0.2361342295731204,0.2361342295731204,21.85156051257518,21.85156051257518,21.85156051257518,21.85156051257518,,0.9258468637913408,0.9258468637913408,0.9258468637913408,0.9258468637913408,36.24679328854294,36.24679328854294,36.24679328854294,36.24679328854294,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.97,0.97,0.97,0.97,35.15938948988665,35.15938948988665,35.15938948988665,35.15938948988665,140.6375579595466,3375.3013910291183,0.1616986924204114,5.346007331267477e-05,0.375
2012-01-18,2012-01-29,954.6127,0.9111032605413876,869.7507435242177,0.373,2012,1,18,2012.01,2011,4,110,16,0.0751464642404924,0.0,0.0,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1598159024696822,730.7507435242177,730.7507435242177,,4,182.6876858810544,182.6876858810544,182.6876858810544,182.6876858810544,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,789.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3779269119927636,0.1553753717621088,989.4666977162452,0.2361342295731204,0.2361342295731204,0.2361342295731204,0.2361342295731204,21.85156051257518,21.85156051257518,21.85156051257518,21.85156051257518,,0.9258468637913408,0.9258468637913408,0.9258468637913408,0.9258468637913408,36.24679328854294,36.24679328854294,36.24679328854294,36.24679328854294,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.97,0.97,0.97,0.97,35.15938948988665,35.15938948988665,35.15938948988665,35.15938948988665,140.6375579595466,3375.3013910291183,0.1616986924204114,5.346007331267477e-05,0.375
2012-01-19,2012-01-30,954.6127,0.9111032605413876,869.7507435242177,0.373,2012,1,19,2012.01,2011,4,111,16,0.0751464642404924,0.0,0.0,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1598159024696822,730.7507435242177,730.7507435242177,,4,182.6876858810544,182.6876858810544,182.6876858810544,182.6876858810544,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,789.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3779269119927636,0.1553753717621088,989.4666977162452,0.2361342295731204,0.2361342295731204,0.2361342295731204,0.2361342295731204,21.85156051257518,21.85156051257518,21.85156051257518,21.85156051257518,,0.9258468637913408,0.9258468637913408,0.9258468637913408,0.9258468637913408,36.24679328854294,36.24679328854294,36.24679328854294,36.24679328854294,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.97,0.97,0.97,0.97,35.15938948988665,35.15938948988665,35.15938948988665,35.15938948988665,140.6375579595466,3375.3013910291183,0.1616986924204114,5.346007331267477e-05,0.375
2012-01-20,2012-01-31,971.8681,0.9180964110207984,892.2686145956026,0.363,2012,1,20,2012.01,2011,4,112,16,0.07709200830106,22.51787107138489,0.0252366503797631,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1557826844139285,753.2686145956026,753.2686145956026,,4,188.31715364890064,188.31715364890064,188.31715364890064,188.31715364890064,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,812.2686145956026,990.0,967.4690744583824,22.53092554161765,0.3985310699341163,0.1666343072978013,989.434834622768,0.2509236287060757,0.2509236287060757,0.2509236287060757,0.2509236287060757,21.714836535679567,21.714836535679567,21.714836535679567,21.714836535679567,,0.9278113574631608,0.9278113574631608,0.9278113574631608,0.9278113574631608,37.20872851788425,37.20872851788425,37.20872851788425,37.20872851788425,0.7578152447634268,0.7578152447634268,0.7578152447634268,0.7578152447634268,0.97,0.97,0.97,0.97,36.092466662347725,36.092466662347725,36.092466662347725,36.092466662347725,144.3698666493909,3464.8767995853814,0.1618009019793022,5.3238300333900606e-05,0.365
