Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2012-01-21,2012-02-01,1005.2029,0.9213790990341242,926.1729423484888,0.353,2012,1,21,2012.01,2011,4,113,17,0.0800213422189094,33.90432775288616,0.036606908065048,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1500799620074614,787.1729423484888,787.1729423484888,,4,196.7932355871222,196.7932355871222,196.7932355871222,196.7932355871222,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,846.1729423484888,990.0,967.604691769394,22.39530823060602,0.4295539904269678,0.1835864711742444,989.3868595383988,0.2740210596439422,0.2740210596439422,0.2740210596439422,0.2740210596439422,21.508146709360844,21.508146709360844,21.508146709360844,21.508146709360844,,0.930640164421996,0.930640164421996,0.930640164421996,0.930640164421996,38.63079517577573,38.63079517577573,38.63079517577573,38.63079517577573,0.7867779058202795,0.7867779058202795,0.7867779058202795,0.7867779058202795,0.97,0.97,0.97,0.97,37.47187132050245,37.47187132050245,37.47187132050245,37.47187132050245,149.8874852820098,3597.299646768235,0.1618353100468918,5.289233196217212e-05,0.355
2012-01-22,2012-02-02,1006.9774,0.9213790990341242,927.8079295597248,0.353,2012,1,22,2012.01,2011,4,114,17,0.0801626051139602,1.6349872112359662,0.0017622043950538,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1498154904388024,788.8079295597248,788.8079295597248,,4,197.2019823899312,197.2019823899312,197.2019823899312,197.2019823899312,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,847.8079295597248,990.0,967.6112317182389,22.388768281761145,0.431050025936968,0.1844039647798624,989.3845460092832,0.2751655506918073,0.2751655506918073,0.2751655506918073,0.2751655506918073,21.49814874035244,21.49814874035244,21.49814874035244,21.49814874035244,,0.9307756669359376,0.9307756669359376,0.9307756669359376,0.9307756669359376,38.69867186546468,38.69867186546468,38.69867186546468,38.69867186546468,0.7881603231255536,0.7881603231255536,0.7881603231255536,0.7881603231255536,0.97,0.97,0.97,0.97,37.53771170950074,37.53771170950074,37.53771170950074,37.53771170950074,150.15084683800296,3603.620324112071,0.1618339766822799,5.287544280822796e-05,0.355
2012-01-23,2012-02-03,1015.8803,0.9191187179383687,933.7145989148456,0.351,2012,1,23,2012.01,2011,4,115,17,0.0806729413462426,5.9066693551209255,0.006325990149437,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1488677591220534,794.7145989148456,794.7145989148456,,4,198.6786497287114,198.6786497287114,198.6786497287114,198.6786497287114,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,853.7145989148456,990.0,967.6348583956592,22.365141604340693,0.4364547086405169,0.1873572994574228,989.376187991902,0.2793002192403919,0.2793002192403919,0.2793002192403919,0.2793002192403919,21.462029377002345,21.462029377002345,21.462029377002345,21.462029377002345,,0.9312645118122372,0.9312645118122372,0.9312645118122372,0.9312645118122372,38.94338853825632,38.94338853825632,38.94338853825632,38.94338853825632,0.793144369414589,0.793144369414589,0.793144369414589,0.793144369414589,0.97,0.97,0.97,0.97,37.77508688210863,37.77508688210863,37.77508688210863,37.77508688210863,151.10034752843453,3626.408340682429,0.1618271233030327,5.281432959103831e-05,0.35
2012-01-24,2012-02-04,1033.8373,0.9210811262601332,952.2480246537352,0.345,2012,1,24,2012.01,2011,4,116,17,0.0822742293300827,18.533425738889605,0.0194628135307803,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1459703736855158,813.2480246537352,813.2480246537352,,4,203.3120061634338,203.3120061634338,203.3120061634338,203.3120061634338,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,872.2480246537352,990.0,967.7089920986148,22.291007901385115,0.4534130449729279,0.2005984197229882,989.3459885353042,0.2924723376274207,0.2924723376274207,0.2924723376274207,0.2924723376274207,21.344524099061868,21.344524099061868,21.344524099061868,21.344524099061868,,0.9327875057344168,0.9327875057344168,0.9327875057344168,0.9327875057344168,39.69820971430004,39.69820971430004,39.69820971430004,39.69820971430004,0.8085175094562126,0.8085175094562126,0.8085175094562126,0.8085175094562126,0.9708517509456212,0.9708517509456212,0.9708517509456212,0.9708517509456212,38.54107641053466,38.54107641053466,38.54107641053466,38.54107641053466,154.16430564213866,3699.943335411328,0.1618951172917342,5.2657266830940976e-05,0.345
2012-01-25,2012-02-05,1051.9972,0.9169267811345148,964.6044063585224,0.341,2012,1,25,2012.01,2011,4,117,17,0.0833418207093763,12.356381704787054,0.0128097918932732,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.144100523576021,825.6044063585224,825.6044063585224,,4,206.4011015896306,206.4011015896306,206.4011015896306,206.4011015896306,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,884.6044063585224,990.0,967.758417625434,22.24158237456595,0.4647193020974127,0.2104835250868179,989.3247971728158,0.3014192386735139,0.3014192386735139,0.3014192386735139,0.3014192386735139,21.264960308708243,21.264960308708243,21.264960308708243,21.264960308708243,,0.9336155142838756,0.9336155142838756,0.9336155142838756,0.9336155142838756,40.18679270974658,40.18679270974658,40.18679270974658,40.18679270974658,0.8184682832942277,0.8184682832942277,0.8184682832942277,0.8184682832942277,0.9718468283294228,0.9718468283294228,0.9718468283294228,0.9718468283294228,39.05540703569918,39.05540703569918,39.05540703569918,39.05540703569918,156.22162814279673,3749.319075427122,0.161954089275363,5.256136761398049e-05,0.34
2012-01-26,2012-02-06,1079.6194,0.9251619817921662,998.8228236852692,0.331,2012,1,26,2012.01,2011,4,118,17,0.0862982919664072,34.218417326747044,0.0342587459110058,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1391638203531872,859.8228236852692,859.8228236852692,,4,214.9557059213173,214.9557059213173,214.9557059213173,214.9557059213173,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,918.8228236852692,990.0,967.895291294741,22.104708705258982,0.4960296188173339,0.2378582589482153,989.2661121222344,0.3268671177639519,0.3268671177639519,0.3268671177639519,0.3268671177639519,21.04395370972944,21.04395370972944,21.04395370972944,21.04395370972944,,0.935273424772959,0.935273424772959,0.935273424772959,0.935273424772959,41.49097203158125,41.49097203158125,41.49097203158125,41.49097203158125,0.8450299802766037,0.8450299802766037,0.8450299802766037,0.8450299802766037,0.9745029980276604,0.9745029980276604,0.9745029980276604,0.9745029980276604,40.43307663585773,40.43307663585773,40.43307663585773,40.43307663585773,161.73230654343092,3881.575357042342,0.1619229183677455,5.2249881567406776e-05,0.33
2012-01-27,2012-02-07,1098.2906,0.9334653512202716,1025.216220670923,0.325,2012,1,27,2012.01,2011,4,119,17,0.0885786814659677,26.39339698565357,0.0257442249288459,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1355811556600572,886.2162206709229,886.2162206709229,,4,221.55405516773072,221.55405516773072,221.55405516773072,221.55405516773072,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,945.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5201799356202529,0.2589729765367383,989.220847087843,0.3472797332266744,0.3472797332266744,0.3472797332266744,0.3472797332266744,20.894316375364905,20.894316375364905,20.894316375364905,20.894316375364905,,0.9364678367141236,0.9364678367141236,0.9364678367141236,0.9364678367141236,42.51473097647808,42.51473097647808,42.51473097647808,42.51473097647808,0.8658804679527105,0.8658804679527105,0.8658804679527105,0.8658804679527105,0.976588046795271,0.976588046795271,0.976588046795271,0.976588046795271,41.519378084345135,41.519378084345135,41.519378084345135,41.519378084345135,166.07751233738054,3985.860296097133,0.1619926694377659,5.205574129642273e-05,0.325
2012-01-28,2012-02-08,1107.7035,0.9356652067230063,1036.4396243152978,0.3229999999999999,2012,1,28,2012.01,2011,4,120,18,0.0895483835408417,11.223403644374912,0.0108288060211798,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1341129736252871,897.4396243152978,897.4396243152978,,4,224.35990607882445,224.35990607882445,224.35990607882445,224.35990607882445,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,956.4396243152978,990.0,968.0145245335624,21.98547546643761,0.5304495024276639,0.2679516994522383,989.20159879812,0.3560901050875087,0.3560901050875087,0.3560901050875087,0.3560901050875087,20.830984159470116,20.830984159470116,20.830984159470116,20.830984159470116,,0.9369759916087108,0.9369759916087108,0.9369759916087108,0.9369759916087108,42.94594866864639,42.94594866864639,42.94594866864639,42.94594866864639,0.8746629056750792,0.8746629056750792,0.8746629056750792,0.8746629056750792,0.977466290567508,0.977466290567508,0.977466290567508,0.977466290567508,41.97821714004439,41.97821714004439,41.97821714004439,41.97821714004439,167.91286856017754,4029.908845444261,0.1620093101622833,5.197281491167064e-05,0.325
2012-01-29,2012-02-09,1136.253,0.9348958480065476,1062.2782119849835,0.315,2012,1,29,2012.01,2011,4,121,18,0.0917808375155026,25.83858766968592,0.0243237481275302,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.1308508434341915,923.2782119849836,923.2782119849836,,4,230.81955299624587,230.81955299624587,230.81955299624587,230.81955299624587,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,982.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5540921611692458,0.2886225695879868,989.1572852692428,0.3768881338276864,0.3768881338276864,0.3768881338276864,0.3768881338276864,20.684665612033687,20.684665612033687,20.684665612033687,20.684665612033687,,0.9378491286298544,0.9378491286298544,0.9378491286298544,0.9378491286298544,43.91296674246635,43.91296674246635,43.91296674246635,43.91296674246635,0.8943577747956487,0.8943577747956487,0.8943577747956487,0.8943577747956487,0.9794357774795648,0.9794357774795648,0.9794357774795648,0.9794357774795648,43.00993072284181,43.00993072284181,43.00993072284181,43.00993072284181,172.03972289136723,4128.953349392814,0.1619535456440287,5.1759925983226745e-05,0.315
2012-01-30,2012-02-10,1155.5461,0.9351417914976156,1080.5994501120829,0.311,2012,1,30,2012.01,2011,4,122,18,0.0933637924896839,18.32123812709915,0.0169546987324478,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.128632306804878,941.5994501120828,941.5994501120828,,4,235.39986252802072,235.39986252802072,235.39986252802072,235.39986252802072,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1000.5994501120828,990.0,968.1533125574952,21.846687442504845,0.5708563429542457,0.3032795600896663,989.125864096956,0.3919435380941496,0.3919435380941496,0.3919435380941496,0.3919435380941496,20.580608001366787,20.580608001366787,20.580608001366787,20.580608001366787,,0.9384320613901675,0.9384320613901675,0.9384320613901675,0.9384320613901675,44.58676283231048,44.58676283231048,44.58676283231048,44.58676283231048,0.908080709415692,0.908080709415692,0.908080709415692,0.908080709415692,0.98,0.98,0.98,0.98,43.69502757566428,43.69502757566428,43.69502757566428,43.69502757566428,174.7801103026571,4194.72264726377,0.1617436602290778,5.156123512375442e-05,0.31
2012-01-31,2012-02-11,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2012,1,31,2012.01,2011,4,123,18,0.0939149912115715,6.379614836661402,0.0058691239255488,0.21,2,Mod_Wet,46,7,6,4,76,139.0,0.127877347855411,947.9790649487444,947.9790649487444,,4,236.99476623718613,236.99476623718613,236.99476623718613,236.99476623718613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1006.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5766937771984898,0.3083832519589956,989.1149229708426,0.3973024145569453,0.3973024145569453,0.3973024145569453,0.3973024145569453,20.544257780732465,20.544257780732465,20.544257780732465,20.544257780732465,,0.9386324723173178,0.9386324723173178,0.9386324723173178,0.9386324723173178,44.8191365155716,44.8191365155716,44.8191365155716,44.8191365155716,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.98,0.98,0.98,0.98,43.92275378526017,43.92275378526017,43.92275378526017,43.92275378526017,175.69101514104068,4216.584363384976,0.1616323817141089,5.148115772370868e-05,0.305
2012-02-01,2012-02-12,1194.7614,0.9198649071373765,1099.019084262322,0.3,2012,2,1,2012.02,2011,5,124,18,0.0949552488802646,12.04001931357766,0.0109552413474776,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2012-02-02,2012-02-13,1194.7614,0.9198649071373765,1099.019084262322,0.3,2012,2,2,2012.02,2011,5,125,18,0.0949552488802646,0.0,0.0,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2012-02-03,2012-02-14,1296.5155,0.9135144469019452,1184.385639882299,0.279,2012,2,3,2012.02,2011,5,126,18,0.1023309192858306,85.36655561997712,0.0720766553944884,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1367797738717088,1022.3856398822992,1022.3856398822992,,4,255.5964099705748,255.5964099705748,255.5964099705748,255.5964099705748,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1086.385639882299,990.0,968.4794977253443,21.52050227465565,0.6785254315620147,0.3791013318469888,988.942373236591,0.4620828604923036,0.4620828604923036,0.4620828604923036,0.4620828604923036,20.00079265075439,20.00079265075439,20.00079265075439,20.00079265075439,,0.9396223012380476,0.9396223012380476,0.9396223012380476,0.9396223012380476,47.10792472908904,47.10792472908904,47.10792472908904,47.10792472908904,0.9594282022217728,0.9594282022217728,0.9594282022217728,0.9594282022217728,0.98,0.98,0.98,0.98,46.16576623450726,46.16576623450726,46.16576623450726,46.16576623450726,184.66306493802904,4431.913558512697,0.1559146436091376,5.017215991220738e-05,0.28
2012-02-04,2012-02-15,1265.4271,0.9043056459799385,1144.3328711060203,0.287,2012,2,4,2012.02,2011,5,127,19,0.0988703600635601,40.052768776278526,0.035000977239749,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1415671996238505,982.3328711060204,982.3328711060204,,4,245.58321777650508,245.58321777650508,245.58321777650508,245.58321777650508,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1046.3328711060203,990.0,968.3536175949048,21.646382405095324,0.6198297910297483,0.3358662968848162,989.0443039120856,0.4266412622177677,0.4266412622177677,0.4266412622177677,0.4266412622177677,20.26404505496308,20.26404505496308,20.26404505496308,20.26404505496308,,0.939468188383576,0.939468188383576,0.939468188383576,0.939468188383576,45.85066155294191,45.85066155294191,45.85066155294191,45.85066155294191,0.933822027554825,0.933822027554825,0.933822027554825,0.933822027554825,0.98,0.98,0.98,0.98,44.93364832188307,44.93364832188307,44.93364832188307,44.93364832188307,179.73459328753228,4313.630238900774,0.1570649570817757,5.082419349053322e-05,0.285
2012-02-05,2012-02-16,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2012,2,5,2012.02,2011,5,128,19,0.1035586916095229,54.26309659679168,0.0452722168762093,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1351581386599219,1036.5959677028122,1036.5959677028122,,4,259.14899192570306,259.14899192570306,259.14899192570306,259.14899192570306,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1100.5959677028122,990.0,968.5241587556374,21.47584124436264,0.6993500666392405,0.3975747580136559,988.9030751753472,0.4750853104480732,0.4750853104480732,0.4750853104480732,0.4750853104480732,19.90383110926168,19.90383110926168,19.90383110926168,19.90383110926168,,0.939599401075818,0.939599401075818,0.939599401075818,0.939599401075818,47.52998009894733,47.52998009894733,47.52998009894733,47.52998009894733,0.9680240346017784,0.9680240346017784,0.9680240346017784,0.9680240346017784,0.98,0.98,0.98,0.98,46.579380496968376,46.579380496968376,46.579380496968376,46.579380496968376,186.3175219878735,4471.620527708964,0.1554464782198152,4.992771420242651e-05,0.275
2012-02-06,2012-02-17,1338.7244,0.906175230008076,1213.1188910874237,0.27,2012,2,6,2012.02,2011,5,129,19,0.1048134721899534,14.522923384611431,0.011971558180578,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.133540085139376,1051.1188910874237,1051.1188910874237,,4,262.7797227718559,262.7797227718559,262.7797227718559,262.7797227718559,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1115.1188910874237,990.0,968.569802229132,21.430197770868062,0.7206327973094271,0.4164545584136507,988.8629126442768,0.4884849742558669,0.4884849742558669,0.4884849742558669,0.4884849742558669,19.804625440889083,19.804625440889083,19.804625440889083,19.804625440889083,,0.9395706532266984,0.9395706532266984,0.9395706532266984,0.9395706532266984,47.9541973471494,47.9541973471494,47.9541973471494,47.9541973471494,0.9766638970906192,0.9766638970906192,0.9766638970906192,0.9766638970906192,0.98,0.98,0.98,0.98,46.995113400206414,46.995113400206414,46.995113400206414,46.995113400206414,187.98045360082563,4511.530886419816,0.1549563319653875,4.967734203014437e-05,0.27
2012-02-07,2012-02-18,1370.9538,0.9145051960029634,1253.7443735800075,0.265,2012,2,7,2012.02,2011,5,130,19,0.1083235138773126,40.62548249258384,0.0324033218801849,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1292129427766975,1091.7443735800075,1091.7443735800075,,4,272.9360933950019,272.9360933950019,272.9360933950019,272.9360933950019,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1155.7443735800075,990.0,968.6974823169658,21.30251768303424,0.7801677255975016,0.4692676856540097,988.7505645887484,0.5269333205047072,0.5269333205047072,0.5269333205047072,0.5269333205047072,19.52614895127802,19.52614895127802,19.52614895127802,19.52614895127802,,0.938760261525046,0.938760261525046,0.938760261525046,0.938760261525046,49.06490539294992,49.06490539294992,49.06490539294992,49.06490539294992,0.9992852422189392,0.9992852422189392,0.9992852422189392,0.9992852422189392,0.98,0.98,0.98,0.98,48.08360728509092,48.08360728509092,48.08360728509092,48.08360728509092,192.33442914036368,4616.026299368728,0.1534080097932259,4.893657490679287e-05,0.265
2012-02-08,2012-02-19,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2012,2,8,2012.02,2011,5,131,19,0.1131573408408681,55.947071337448286,0.0427177497070498,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1236932566282512,1147.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,47.69144491745578,14.42519012935391,2.3551330823434955,2.0607414470505585,1.4719581764646843,27.378422082243134,63.42519012935391,10.355133082343496,9.06074144705056,6.4719581764646845,120.37842208224312,1182.841064658748,990.0,968.8733159697406,21.12668403025941,0.8198767816194553,0.48,988.7001232183806,0.5349,0.5349,0.5349,0.5349,19.29190724863997,19.29190724863997,19.29190724863997,19.29190724863997,,0.9379807506157568,0.9379807506157568,0.9379807506157568,0.9379807506157568,48.80232180833619,48.80232180833619,48.80232180833619,48.80232180833619,0.9939373077054212,0.9939373077054212,0.9939373077054212,0.9939373077054212,0.98,0.98,0.98,0.98,47.82627537216946,47.82627537216946,47.82627537216946,47.82627537216946,191.30510148867785,4591.322435728269,0.14606883341193,4.830936906279744e-05,0.26
2012-02-09,2012-02-20,1448.0846,0.9385693348992789,1359.127799899888,0.251,2012,2,9,2012.02,2011,5,132,19,0.1174286419113503,49.43635498243225,0.0363735882571702,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1191940890414667,1197.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,97.12779989988805,29.378161698114283,4.796434562957433,4.1968802425877545,2.997771601848396,55.75855179438017,78.37816169811428,12.796434562957431,11.196880242587754,7.997771601848395,148.75855179438017,1202.3714765036596,990.0,969.0294898150612,20.970510184938803,0.848497775076841,0.48,988.6715022249232,0.5349,0.5349,0.5349,0.5349,19.10711240986199,19.10711240986199,19.10711240986199,19.10711240986199,,0.9374041907187696,0.9374041907187696,0.9374041907187696,0.9374041907187696,48.30513972596848,48.30513972596848,48.30513972596848,48.30513972596848,0.9838113997142256,0.9838113997142256,0.9838113997142256,0.9838113997142256,0.98,0.98,0.98,0.98,47.33903693144911,47.33903693144911,47.33903693144911,47.33903693144911,189.35614772579643,4544.547545419115,0.139321811929492,4.7817209021665766e-05,0.25
2012-02-10,2012-02-21,1470.6225,0.94550510416192,1390.4810800453631,0.248,2012,2,10,2012.02,2011,5,133,19,0.1201375653159193,31.35328014547508,0.0225485125942542,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1165064396235545,1228.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,128.48108004536311,38.86156124828885,6.344744693598178,5.551651606898406,3.965465433498861,73.75765706307882,87.86156124828884,14.344744693598178,12.551651606898409,8.965465433498862,166.75765706307882,1214.7579575487855,990.0,969.1307850278388,20.869214972161103,0.8666496397567935,0.48,988.6533503602432,0.5349,0.5349,0.5349,0.5349,18.98766533240427,18.98766533240427,18.98766533240427,18.98766533240427,,0.9370311457970736,0.9370311457970736,0.9370311457970736,0.9370311457970736,47.98405965275956,47.98405965275956,47.98405965275956,47.98405965275956,0.9772720906875676,0.9772720906875676,0.9772720906875676,0.9772720906875676,0.98,0.98,0.98,0.98,47.02437845970437,47.02437845970437,47.02437845970437,47.02437845970437,188.0975138388175,4514.34033213162,0.1352751335765611,4.749937218151957e-05,0.25
2012-02-11,2012-02-22,1516.372,0.9482599209629142,1437.9147928703762,0.239,2012,2,11,2012.02,2011,5,134,20,0.1242358381040005,47.43371282501311,0.0329878467487809,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1126631430480066,1275.9147928703762,1100.0,,4,275.0,275.0,275.0,275.0,175.91479287037623,50.99999999999999,8.687150265203764,7.601256482053293,5.429468915752352,103.19691720736682,100.0,16.687150265203762,14.601256482053294,10.429468915752352,196.1969172073668,1231.288406747257,990.0,969.284032407735,20.71596759226497,0.8959524706530158,0.48,988.624047529347,0.5349,0.5349,0.5349,0.5349,18.80511512161194,18.80511512161194,18.80511512161194,18.80511512161194,,0.9364561126330776,0.9364561126330776,0.9364561126330776,0.9364561126330776,47.49357029383392,47.49357029383392,47.49357029383392,47.49357029383392,0.9672824907094484,0.9672824907094484,0.9672824907094484,0.9672824907094484,0.98,0.98,0.98,0.98,46.54369888795724,46.54369888795724,46.54369888795724,46.54369888795724,186.17479555182896,4468.195093243895,0.1294755408838832,4.701383726056287e-05,0.24
2012-02-12,2012-02-23,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2012,2,12,2012.02,2011,5,135,20,0.126165884271075,22.33849730410316,0.0152976866783392,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1109396575854613,1298.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,198.2532901744794,50.99999999999999,9.790285934542192,8.566500192724417,6.11892870908887,122.77757533812392,100.0,17.79028593454219,15.566500192724416,11.11892870908887,215.7775753381239,1233.3567861272666,990.0,969.3562029374868,20.643797062513272,0.9013102647338532,0.48,988.618689735266,0.5349,0.5349,0.5349,0.5349,18.727586797779388,18.727586797779388,18.727586797779388,18.727586797779388,,0.9362118984130052,0.9362118984130052,0.9362118984130052,0.9362118984130052,47.28543277596384,47.28543277596384,47.28543277596384,47.28543277596384,0.9630434373923388,0.9630434373923388,0.9630434373923388,0.9630434373923388,0.98,0.98,0.98,0.98,46.33972412044456,46.33972412044456,46.33972412044456,46.33972412044456,185.35889648177823,4448.613515562678,0.1269361265809101,4.68078021418632e-05,0.235
2012-02-13,2012-02-24,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2012,2,13,2012.02,2011,5,136,20,0.1440176788556402,206.61799287691224,0.1239555777208395,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0971880682373033,1504.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,404.8712830513916,51.0,10.0,17.494438156541612,12.49602725467258,313.88081764017744,100.0,18.0,24.49443815654161,17.49602725467258,406.88081764017744,1242.4944381565415,990.0,970.0237379913968,19.97626200860316,0.9249798383277354,0.48,988.5950201616722,0.5349,0.5349,0.5349,0.5349,18.036382170275367,18.036382170275367,18.036382170275367,18.036382170275367,,0.9340346038363676,0.9340346038363676,0.9340346038363676,0.9340346038363676,45.43429446257584,45.43429446257584,45.43429446257584,45.43429446257584,0.9253420460809744,0.9253420460809744,0.9253420460809744,0.9253420460809744,0.98,0.98,0.98,0.98,44.52560857332433,44.52560857332433,44.52560857332433,44.52560857332433,178.1024342932973,4274.458423039136,0.106848342823005,4.49753621952771e-05,0.21
2012-02-14,2012-02-25,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2012,2,14,2012.02,2011,5,137,20,0.135730229405356,95.91955382273386,0.0610582438900466,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.1031222010109391,1408.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,308.95172922865777,51.0,10.000000000000002,13.349766077781508,9.535547198415363,225.0664159524609,100.0,18.0,20.34976607778151,14.535547198415363,318.06641595246094,1238.3497660777816,990.0,969.7138440482772,20.286155951722776,0.914243752024994,0.48,988.605756247975,0.5349,0.5349,0.5349,0.5349,18.3570121996978,18.3570121996978,18.3570121996978,18.3570121996978,,0.935044588429048,0.935044588429048,0.935044588429048,0.935044588429048,46.291975109919946,46.291975109919946,46.291975109919946,46.291975109919946,0.9428100837050906,0.9428100837050906,0.9428100837050906,0.9428100837050906,0.98,0.98,0.98,0.98,45.366135607721546,45.366135607721546,45.366135607721546,45.366135607721546,181.46454243088615,4355.149018341268,0.1155124877834316,4.582437940173893e-05,0.22
2012-02-15,2012-02-26,1683.6732,0.9730775912922432,1638.344661979303,0.214,2012,2,15,2012.02,2011,5,138,20,0.1415529787950118,67.39293275064529,0.0411347711593402,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0988802928709066,1476.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,376.3446619793031,51.0,10.0,16.261806381821735,11.615575987015523,287.4672796104658,100.0,18.0,23.26180638182173,16.615575987015525,380.4672796104658,1241.2618063818218,990.0,969.9315750617792,20.068424938220687,0.9217869099460884,0.48,988.598213090054,0.5349,0.5349,0.5349,0.5349,18.131738028274636,18.131738028274636,18.131738028274636,18.131738028274636,,0.9343349747890652,0.9343349747890652,0.9343349747890652,0.9343349747890652,45.68918749978454,45.68918749978454,45.68918749978454,45.68918749978454,0.9305333503011108,0.9305333503011108,0.9305333503011108,0.9305333503011108,0.98,0.98,0.98,0.98,44.77540374978884,44.77540374978884,44.77540374978884,44.77540374978884,179.10161499915537,4298.438759979729,0.1093186428689435,4.522768055534227e-05,0.215
2012-02-16,2012-02-27,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2012,2,16,2012.02,2011,5,139,20,0.1440176788556402,28.52662107208857,0.0171138715761348,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0971880682373033,1504.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,404.8712830513916,51.0,10.0,17.494438156541612,12.49602725467258,313.88081764017744,100.0,18.0,24.49443815654161,17.49602725467258,406.88081764017744,1242.4944381565415,990.0,970.0237379913968,19.97626200860316,0.9249798383277354,0.48,988.5950201616722,0.5349,0.5349,0.5349,0.5349,18.036382170275367,18.036382170275367,18.036382170275367,18.036382170275367,,0.9340346038363676,0.9340346038363676,0.9340346038363676,0.9340346038363676,45.43429446257584,45.43429446257584,45.43429446257584,45.43429446257584,0.9253420460809744,0.9253420460809744,0.9253420460809744,0.9253420460809744,0.98,0.98,0.98,0.98,44.52560857332433,44.52560857332433,44.52560857332433,44.52560857332433,178.1024342932973,4274.458423039136,0.106848342823005,4.49753621952771e-05,0.21
2012-02-17,2012-02-28,1746.1741,0.9841314895494252,1718.4649180456272,0.205,2012,2,17,2012.02,2011,5,140,20,0.1484753689191422,51.59363499423557,0.0300230947122923,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.09427018165971,1556.4649180456272,1100.0,,4,275.0,275.0,275.0,275.0,456.4649180456272,51.0,10.0,18.0,14.088423396469974,363.3764946491572,100.0,18.0,25.0,19.08842339646997,456.3764946491572,1243.0,990.0,970.1904251198396,19.809574880160312,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.868385467642035,17.868385467642035,17.868385467642035,17.868385467642035,,0.933244159376342,0.933244159376342,0.933244159376342,0.933244159376342,44.9730132358368,44.9730132358368,44.9730132358368,44.9730132358368,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.98,0.98,0.98,0.98,44.07355297112006,44.07355297112006,44.07355297112006,44.07355297112006,176.29421188448023,4231.061085227526,0.1025881937031195,4.451874037486875e-05,0.205
2012-02-18,2012-02-29,1771.5858,0.9864250135611264,1747.536546789699,0.202,2012,2,18,2012.02,2011,5,141,21,0.15098715764263,29.07162874407186,0.0166357772588377,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0927019239154689,1585.536546789699,1100.0,,4,275.0,275.0,275.0,275.0,485.5365467896991,51.0,10.0,18.0,14.985695888570955,391.5508509011281,100.0,18.0,25.0,19.98569588857096,484.5508509011281,1243.0,990.0,970.2843488434744,19.71565115652561,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.774461744007333,17.774461744007333,17.774461744007333,17.774461744007333,,0.9327618610554776,0.9327618610554776,0.9327618610554776,0.9327618610554776,44.71349645272589,44.71349645272589,44.71349645272589,44.71349645272589,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.98,0.98,0.98,0.98,43.819226523671375,43.819226523671375,43.819226523671375,43.819226523671375,175.2769060946855,4206.645746272452,0.1002994223020267,4.426184497340543e-05,0.2
2012-02-19,2012-03-01,1797.234,0.9856727560705408,1771.4845900836826,0.199,2012,2,19,2012.02,2011,5,142,21,0.1530562685832302,23.94804329398357,0.0135186291927339,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0914487209806026,1609.4845900836826,1100.0,,4,275.0,275.0,275.0,275.0,509.4845900836826,51.0,9.999999999999996,18.0,15.724833027274157,414.7597570564085,100.0,18.0,25.0,20.724833027274155,507.7597570564085,1243.0,990.0,970.3617194448858,19.638280555114196,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697091142595916,17.697091142595916,17.697091142595916,17.697091142595916,,0.93236456301723,0.93236456301723,0.93236456301723,0.93236456301723,44.49990046178127,44.49990046178127,44.49990046178127,44.49990046178127,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.98,0.98,0.98,0.98,43.60990245254564,43.60990245254564,43.60990245254564,43.60990245254564,174.43960981018256,4186.550635444381,0.0984708592931888,4.405040651772287e-05,0.2
2012-02-20,2012-03-02,1771.5858,0.9864250135611264,1747.536546789699,0.202,2012,2,20,2012.02,2011,5,143,21,0.15098715764263,23.94804329398357,0.0137038869590322,0.16,2,Mod_Wet,49,8,7,5,93,162.0,0.0927019239154689,1585.536546789699,1100.0,,4,275.0,275.0,275.0,275.0,485.5365467896991,51.0,10.0,18.0,14.985695888570955,391.5508509011281,100.0,18.0,25.0,19.98569588857096,484.5508509011281,1243.0,990.0,970.2843488434744,19.71565115652561,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.774461744007333,17.774461744007333,17.774461744007333,17.774461744007333,,0.9327618610554776,0.9327618610554776,0.9327618610554776,0.9327618610554776,44.71349645272589,44.71349645272589,44.71349645272589,44.71349645272589,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.98,0.98,0.98,0.98,43.819226523671375,43.819226523671375,43.819226523671375,43.819226523671375,175.2769060946855,4206.645746272452,0.1002994223020267,4.426184497340543e-05,0.2
2012-02-21,2012-03-03,1849.2439,0.9955175444855696,1840.9547464829184,0.192,2012,2,21,2012.02,2011,5,144,21,0.1590584900961241,93.41819969321932,0.0507444302320258,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.0879978176049658,1678.9547464829184,1100.0,,4,275.0,275.0,275.0,275.0,578.9547464829184,51.0,10.0,18.0,17.868973656880197,482.0857728260382,100.0,18.0,25.0,22.8689736568802,575.0857728260382,1243.0,990.0,970.5861614886372,19.413838511362883,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.472649098844606,17.472649098844606,17.472649098844606,17.472649098844606,,0.9312120531225668,0.9312120531225668,0.9312120531225668,0.9312120531225668,43.88122440416973,43.88122440416973,43.88122440416973,43.88122440416973,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.9793711291327284,0.9793711291327284,0.9793711291327284,0.9793711291327284,42.97600429243835,42.97600429243835,42.97600429243835,42.97600429243835,171.9040171697534,4125.696412074081,0.0933776441263264,4.341010534589732e-05,0.19
2012-02-22,2012-03-04,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2012,2,22,2012.02,2011,5,145,21,0.1598857918113696,9.575251333860251,0.0051743291625409,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.0875424879310925,1688.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,588.5299978167784,51.0,10.000000000000004,17.999999999999996,18.164506105456123,491.3654917113223,100.0,18.0,25.0,23.164506105456123,584.3654917113222,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2012-02-23,2012-03-05,1888.8793,1.0007678191571476,1890.32961771208,0.187,2012,2,23,2012.02,2011,5,146,21,0.1633244789703237,39.79961989530148,0.0210543280507195,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.0856993396718151,1728.32961771208,1100.0,,4,275.0,275.0,275.0,275.0,628.3296177120801,51.0,10.0,17.999999999999996,19.392889435558025,529.936728276522,100.0,18.0,25.0,24.392889435558025,622.936728276522,1243.0,990.0,970.7456803033776,19.254319696622478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.313130284104197,17.313130284104197,17.313130284104197,17.313130284104197,,0.9303929240088752,0.9303929240088752,0.9303929240088752,0.9303929240088752,43.442357904039184,43.442357904039184,43.442357904039184,43.442357904039184,0.88477307340202,0.88477307340202,0.88477307340202,0.88477307340202,0.978477307340202,0.978477307340202,0.978477307340202,0.978477307340202,42.5073613864536,42.5073613864536,42.5073613864536,42.5073613864536,170.0294455458144,4080.706693099546,0.089946982765686,4.293672867318546e-05,0.185
2012-02-24,2012-03-06,1902.2114,0.9997928068309428,1901.8172747918168,0.187,2012,2,24,2012.02,2011,5,147,21,0.1643170125420129,11.487657079736664,0.0060403579418502,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.0851816849848171,1739.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,639.8172747918168,51.0,10.0,18.0,19.74744675283385,541.0698280389829,100.0,18.0,25.0,24.74744675283385,634.0698280389829,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
2012-02-25,2012-03-07,1902.2114,0.9997928068309428,1901.8172747918168,0.187,2012,2,25,2012.02,2011,5,148,22,0.1643170125420129,0.0,0.0,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.0851816849848171,1739.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,639.8172747918168,51.0,10.0,18.0,19.74744675283385,541.0698280389829,100.0,18.0,25.0,24.74744675283385,634.0698280389829,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
2012-02-26,2012-03-08,1915.6039,1.0019327227762016,1919.306231287711,0.185,2012,2,26,2012.02,2011,5,149,22,0.1658280583832582,17.488956495894172,0.0091121240637875,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.084405498903273,1757.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,657.306231287711,51.0,10.0,17.999999999999996,20.287229360731818,558.0190019269791,100.0,18.0,25.0,25.287229360731818,651.0190019269791,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2012-02-27,2012-03-09,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2012,2,27,2012.02,2011,5,150,22,0.1691548654362033,38.50471126093861,0.0196672265049319,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.0827454768380805,1795.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,695.8109425486496,50.99999999999997,10.0,17.999999999999996,21.47564637495832,595.3352961736913,100.0,18.0,25.0,26.47564637495832,688.3352961736913,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2012-02-28,2012-03-10,1944.0572,1.008719832298274,1961.009052762252,0.18,2012,2,28,2012.02,2011,5,151,22,0.1694311821586585,3.1981102136023765,0.0016308492860334,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.0826105314362567,1799.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,699.0090527622519,51.00000000000003,10.0,18.000000000000004,21.574353480316415,598.4346992819355,100.0,18.0,25.0,26.574353480316415,691.4346992819355,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2012-02-29,2012-03-11,1944.0572,1.008719832298274,1961.009052762252,0.18,2012,2,29,2012.02,2011,5,152,22,0.1694311821586585,0.0,0.0,0.19,2,Mod_Wet,49,8,7,5,93,162.0,0.0826105314362567,1799.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,699.0090527622519,51.00000000000003,10.0,18.000000000000004,21.574353480316415,598.4346992819355,100.0,18.0,25.0,26.574353480316415,691.4346992819355,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2012-03-01,2012-03-12,1954.7091,1.008719832298274,1971.7538355439103,0.18,2012,3,1,2012.03,2011,6,153,22,0.1703595313909938,10.744782781658389,0.0054493530520732,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.1212118854248718,1732.7538355439103,1100.0,,4,275.0,275.0,275.0,275.0,632.7538355439103,41.0,7.000000000000004,13.0,34.41757264464784,537.3362628992625,100.0,18.0,25.0,47.41757264464784,681.3362628992625,1243.0,990.0,971.008743160988,18.991256839011957,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.050067426493676,17.050067426493676,17.050067426493676,17.050067426493676,,0.9290420962350452,0.9290420962350452,0.9290420962350452,0.9290420962350452,42.72016162090204,42.72016162090204,42.72016162090204,42.72016162090204,0.8700643914644,0.8700643914644,0.8700643914644,0.8700643914644,0.97700643914644,0.97700643914644,0.97700643914644,0.97700643914644,41.73787298499791,41.73787298499791,41.73787298499791,41.73787298499791,166.95149193999163,4006.835806559799,0.0846715695085425,4.2159467661614045e-05,0.18
2012-03-02,2012-03-13,1965.396,1.0050074595714835,1975.237641011956,0.179,2012,3,2,2012.03,2011,6,154,22,0.170660532183433,3.4838054680456025,0.0017637399144848,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.120998099184438,1736.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,636.2376410119559,41.0,7.0,13.0,34.60706833956246,540.6305726723933,100.0,18.0,25.0,47.60706833956246,684.6305726723933,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
2012-03-03,2012-03-14,1986.8752,1.0093841022105858,2005.520239956479,0.176,2012,3,3,2012.03,2011,6,155,23,0.1732769487322397,30.28259894452276,0.0150996227019777,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.1191710735390964,1766.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,666.5202399564789,41.0,7.0,13.0,36.254238993448645,569.2660009630304,100.0,18.0,25.0,49.254238993448645,713.2660009630304,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2012-03-04,2012-03-15,2019.3579,1.00817989886424,2035.876043392704,0.173,2012,3,4,2012.03,2011,6,156,23,0.1758996901491296,30.35580343622519,0.0149104379585107,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.1173941806406426,1796.876043392704,1100.0,,4,275.0,275.0,275.0,275.0,696.8760433927041,41.0,7.0,13.0,37.90539148161152,597.9706519110927,100.0,18.0,25.0,50.90539148161152,741.9706519110927,1243.0,990.0,971.1865973461204,18.81340265387962,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.872213241361344,16.872213241361344,16.872213241361344,16.872213241361344,,0.9281486219419794,0.9281486219419794,0.9281486219419794,0.9281486219419794,42.23387917726964,42.23387917726964,42.23387917726964,42.23387917726964,0.8601604720421514,0.8601604720421514,0.8601604720421514,0.8601604720421514,0.9760160472042152,0.9760160472042152,0.9760160472042152,0.9760160472042152,41.22094381269912,41.22094381269912,41.22094381269912,41.22094381269912,164.88377525079648,3957.2106060191154,0.080989103332649,4.163731698252437e-05,0.175
2012-03-05,2012-03-16,2041.1895,1.0148234027606982,2071.4468740694074,0.17,2012,3,5,2012.03,2011,6,157,23,0.1789730099195968,35.57083067670351,0.0171719734268751,0.29,2,Mod_Wet,59,11,12,13,144,239.0,0.1153782908902117,1832.4468740694076,1100.0,,4,275.0,275.0,275.0,275.0,732.4468740694074,41.0,7.0,13.0,39.84020653934015,631.6066675300673,100.0,18.0,25.0,52.84020653934015,775.6066675300673,1243.0,990.0,971.2724579718916,18.72754202810836,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.786352615590083,16.786352615590083,16.786352615590083,16.786352615590083,,0.9277210360256386,0.9277210360256386,0.9277210360256386,0.9277210360256386,41.99959855833783,41.99959855833783,41.99959855833783,41.99959855833783,0.8553889726749049,0.8553889726749049,0.8553889726749049,0.8553889726749049,0.9755388972674904,0.9755388972674904,0.9755388972674904,0.9755388972674904,40.972242063278166,40.972242063278166,40.972242063278166,40.972242063278166,163.8889682531127,3933.335238074704,0.0791181131916498,4.138610309422037e-05,0.17
