Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2012-04-23,2012-05-04,3438.1311,1.0251582385453473,3524.628422363977,0.055,2012,4,23,2012.04,2011,7,206,30,0.3045278956922476,28.3303077380383,0.0080378140170126,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0836967659138783,3229.628422363977,1100.0,,4,275.0,275.0,275.0,275.0,2129.628422363977,30.0,4.0,7.0,55.0,2033.6284223639768,100.0,18.0,25.0,80.0,2201.628422363977,1243.0,990.0,974.6726649902474,15.327335009752574,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.386145597234297,13.386145597234297,13.386145597234297,13.386145597234297,,0.8920552123151264,0.8920552123151264,0.8920552123151264,0.8920552123151264,32.204656619201,32.204656619201,32.204656619201,32.204656619201,0.65589932014666,0.65589932014666,0.65589932014666,0.65589932014666,0.97,0.97,0.97,0.97,31.23851692062497,31.23851692062497,31.23851692062497,31.23851692062497,124.95406768249988,2998.897624379997,0.0354516995010478,3.155405749558077e-05,0.055
2012-04-24,2012-05-05,3453.1404,1.021913524541566,3528.8108769008727,0.055,2012,4,24,2012.04,2011,7,207,30,0.3048892597642353,4.182454536895874,0.0011852305727897,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0835975659480735,3233.8108769008727,1100.0,,4,275.0,275.0,275.0,275.0,2133.8108769008727,30.000000000000057,4.0,7.0,55.0,2037.8108769008727,100.0,18.0,25.0,80.0,2205.8108769008727,1243.0,990.0,974.6815278105756,15.31847218942437,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.377282776906092,13.377282776906092,13.377282776906092,13.377282776906092,,0.8919114130553014,0.8919114130553014,0.8919114130553014,0.8919114130553014,32.1781463168926,32.1781463168926,32.1781463168926,32.1781463168926,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.97,0.97,0.97,0.97,31.212801927385826,31.212801927385826,31.212801927385826,31.212801927385826,124.85120770954327,2996.428985029039,0.0353805324413395,3.1528082754935175e-05,0.055
2012-04-25,2012-05-06,3468.1891,1.021913524541566,3544.1893469576416,0.054,2012,4,25,2012.04,2011,7,208,30,0.3062179595771402,15.378470056768949,0.0043390655947797,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0832348306258609,3249.1893469576416,1100.0,,4,275.0,275.0,275.0,275.0,2149.1893469576416,30.0,4.0,7.0,55.0,2053.1893469576416,100.0,18.0,25.0,80.0,2221.1893469576416,1243.0,990.0,974.714115520934,15.285884479066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.344695066547722,13.344695066547722,13.344695066547722,13.344695066547722,,0.8913826774547366,0.8913826774547366,0.8913826774547366,0.8913826774547366,32.080729674662535,32.080729674662535,32.080729674662535,32.080729674662535,0.653375349789461,0.653375349789461,0.653375349789461,0.653375349789461,0.97,0.97,0.97,0.97,31.118307784422655,31.118307784422655,31.118307784422655,31.118307784422655,124.47323113769065,2987.3575473045757,0.0351203671566078,3.1432634125679456e-05,0.055
2012-04-26,2012-05-07,3468.1891,1.021913524541566,3544.1893469576416,0.054,2012,4,26,2012.04,2011,7,209,30,0.3062179595771402,0.0,0.0,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0832348306258609,3249.1893469576416,1100.0,,4,275.0,275.0,275.0,275.0,2149.1893469576416,30.0,4.0,7.0,55.0,2053.1893469576416,100.0,18.0,25.0,80.0,2221.1893469576416,1243.0,990.0,974.714115520934,15.285884479066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.344695066547722,13.344695066547722,13.344695066547722,13.344695066547722,,0.8913826774547366,0.8913826774547366,0.8913826774547366,0.8913826774547366,32.080729674662535,32.080729674662535,32.080729674662535,32.080729674662535,0.653375349789461,0.653375349789461,0.653375349789461,0.653375349789461,0.97,0.97,0.97,0.97,31.118307784422655,31.118307784422655,31.118307784422655,31.118307784422655,124.47323113769065,2987.3575473045757,0.0351203671566078,3.1432634125679456e-05,0.055
2012-04-27,2012-05-08,3468.1891,1.021913524541566,3544.1893469576416,0.054,2012,4,27,2012.04,2011,7,210,30,0.3062179595771402,0.0,0.0,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0832348306258609,3249.1893469576416,1100.0,,4,275.0,275.0,275.0,275.0,2149.1893469576416,30.0,4.0,7.0,55.0,2053.1893469576416,100.0,18.0,25.0,80.0,2221.1893469576416,1243.0,990.0,974.714115520934,15.285884479066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.344695066547722,13.344695066547722,13.344695066547722,13.344695066547722,,0.8913826774547366,0.8913826774547366,0.8913826774547366,0.8913826774547366,32.080729674662535,32.080729674662535,32.080729674662535,32.080729674662535,0.653375349789461,0.653375349789461,0.653375349789461,0.653375349789461,0.97,0.97,0.97,0.97,31.118307784422655,31.118307784422655,31.118307784422655,31.118307784422655,124.47323113769065,2987.3575473045757,0.0351203671566078,3.1432634125679456e-05,0.055
2012-04-28,2012-05-09,3408.2305,1.0258396885498031,3496.2981146259385,0.057,2012,4,28,2012.04,2011,7,211,31,0.3020801571036811,47.89123233170312,0.0136976970388656,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0843749561188552,3201.2981146259385,1100.0,,4,275.0,275.0,275.0,275.0,2101.2981146259385,30.000000000000057,4.0,7.0,55.0,2005.2981146259383,100.0,18.0,25.0,80.0,2173.298114625938,1243.0,990.0,974.6126317190884,15.387368280911687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.44617886839341,13.44617886839341,13.44617886839341,13.44617886839341,,0.893029252139683,0.893029252139683,0.893029252139683,0.893029252139683,32.38440800148549,32.38440800148549,32.38440800148549,32.38440800148549,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.97,0.97,0.97,0.97,31.41287576144092,31.41287576144092,31.41287576144092,31.41287576144092,125.65150304576368,3015.636073098329,0.0359384408669644,3.1730177536809014e-05,0.055
2012-04-29,2012-05-10,3393.3391,1.0310770263443272,3498.793988605936,0.056,2012,4,29,2012.04,2011,7,212,31,0.3022958006155528,2.4958739799976684,0.0007133526546934,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0843147670199182,3203.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2103.793988605936,30.000000000000057,4.0,7.0,55.0,2007.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
2012-04-30,2012-05-11,3393.3391,1.0310770263443272,3498.793988605936,0.056,2012,4,30,2012.04,2011,7,213,31,0.3022958006155528,0.0,0.0,0.35,2,Mod_Wet,70,14,18,25,168,295.0,0.0843147670199182,3203.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2103.793988605936,30.000000000000057,4.0,7.0,55.0,2007.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
2012-05-01,2012-05-12,3363.6740000000004,1.0340492705415865,3478.2046460397005,0.058,2012,5,1,2012.05,2011,8,214,31,0.3005168814178301,20.5893425662357,0.005919531672663,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.0922889917835892,3157.2046460397005,1100.0,,4,275.0,275.0,275.0,275.0,2057.2046460397005,35.0,4.0,8.0,57.0,1953.2046460397005,100.0,18.0,25.0,80.0,2155.2046460397005,1243.0,990.0,974.5742907975604,15.425709202439748,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.484519789921473,13.484519789921473,13.484519789921473,13.484519789921473,,0.8936513335914759,0.8936513335914759,0.8936513335914759,0.8936513335914759,32.499373280615714,32.499373280615714,32.499373280615714,32.499373280615714,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.97,0.97,0.97,0.97,31.52439208219724,31.52439208219724,31.52439208219724,31.52439208219724,126.09756832878897,3026.3416398909358,0.0362536369078697,3.184282028504772e-05,0.06
2012-05-02,2012-05-13,3319.4701,1.0414612372122911,3457.099437235209,0.06,2012,5,2,2012.05,2011,8,215,31,0.298693391377122,21.105208804491667,0.0061048891383264,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.092852405847116,3136.099437235209,1100.0,,4,275.0,275.0,275.0,275.0,2036.0994372352088,35.0,4.0,8.0,57.0,1932.0994372352088,100.0,18.0,25.0,80.0,2134.099437235209,1243.0,990.0,974.5295678550935,15.47043214490634,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.529242732388065,13.529242732388065,13.529242732388065,13.529242732388065,,0.8943769633329963,0.8943769633329963,0.8943769633329963,0.8943769633329963,32.63363760819687,32.63363760819687,32.63363760819687,32.63363760819687,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.97,0.97,0.97,0.97,31.654628479950965,31.654628479950965,31.654628479950965,31.654628479950965,126.61851391980386,3038.844334075293,0.0366256499758265,3.197437220197068e-05,0.06
2012-05-03,2012-05-14,3275.6178,1.0414080913697863,3411.254881154899,0.064,2012,5,3,2012.05,2011,8,216,31,0.2947324217317833,45.84455608030975,0.0134392057109461,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.0941002684300516,3090.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,1990.254881154899,35.0,4.0,8.0,57.0,1886.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2012-05-04,2012-05-15,3246.5778,1.037176891822677,3367.2754716645045,0.066,2012,5,4,2012.05,2011,8,217,31,0.2909326007518131,43.97940949039457,0.0130608291066411,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.0953292959549056,3046.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1946.2754716645045,35.0,4.0,8.0,57.0,1842.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2012-05-05,2012-05-16,3217.6933,1.03475301412095,3329.5178406917853,0.068,2012,5,5,2012.05,2011,8,218,32,0.2876703414357702,37.75763097271874,0.0113402699067303,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.0964103559010528,3008.5178406917853,1100.0,,4,275.0,275.0,275.0,275.0,1908.5178406917853,35.0,4.0,8.0,57.0,1804.517840691785,100.0,18.0,25.0,80.0,2006.517840691785,1243.0,990.0,974.259216376704,15.74078362329601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.799594210777734,13.799594210777734,13.799594210777734,13.799594210777734,,0.8987634160698688,0.8987634160698688,0.8987634160698688,0.8987634160698688,33.448996676002054,33.448996676002054,33.448996676002054,33.448996676002054,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.97,0.97,0.97,0.97,32.445526775721994,32.445526775721994,32.445526775721994,32.445526775721994,129.78210710288798,3114.770570469312,0.038979249642922,3.2773259369416155e-05,0.07
2012-05-06,2012-05-17,3188.9642,1.0315586851813885,3289.6037172425176,0.069,2012,5,6,2012.05,2011,8,219,32,0.2842217611697536,39.91412344926812,0.01213341389422,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.0975801426528893,2968.6037172425176,1100.0,,4,275.0,275.0,275.0,275.0,1868.6037172425176,35.0,4.0,8.0,57.0,1764.6037172425172,100.0,18.0,25.0,80.0,1966.6037172425167,1243.0,990.0,974.1746364484424,15.82536355155753,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.884174139039253,13.884174139039253,13.884174139039253,13.884174139039253,,0.9001357254059118,0.9001357254059118,0.9001357254059118,0.9001357254059118,33.70539678678372,33.70539678678372,33.70539678678372,33.70539678678372,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.97,0.97,0.97,0.97,32.6942348831802,32.6942348831802,32.6942348831802,32.6942348831802,130.7769395327208,3138.6465487852997,0.0397546181162342,3.302447967998e-05,0.07
2012-05-07,2012-05-18,3146.1609,1.0242753271445222,3222.534985096804,0.072,2012,5,7,2012.05,2011,8,220,32,0.2784270227123638,67.06873214571351,0.0208124139709529,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.0996110209771259,2901.534985096804,1100.0,,4,275.0,275.0,275.0,275.0,1801.534985096804,35.0,4.0,8.0,57.0,1697.534985096804,100.0,18.0,25.0,80.0,1899.534985096804,1243.0,990.0,974.0325146112764,15.967485388723505,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.026295976205226,14.026295976205226,14.026295976205226,14.026295976205226,,0.9023079371749262,0.9023079371749262,0.9023079371749262,0.9023079371749262,34.132584174904686,34.132584174904686,34.132584174904686,34.132584174904686,0.695164647146735,0.695164647146735,0.695164647146735,0.695164647146735,0.97,0.97,0.97,0.97,33.108606649657546,33.108606649657546,33.108606649657546,33.108606649657546,132.43442659863018,3178.4262383671244,0.0410963502990959,3.3443037019856105e-05,0.07
2012-05-08,2012-05-19,3103.7054,1.021722491686134,3171.125614747709,0.074,2012,5,8,2012.05,2011,8,221,32,0.2739852531142019,51.4093703490953,0.0162117104759299,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1012258860094189,2850.125614747709,1100.0,,4,275.0,275.0,275.0,275.0,1750.1256147477088,35.0,4.0,8.0,57.0,1646.1256147477088,100.0,18.0,25.0,80.0,1848.1256147477088,1243.0,990.0,973.9235757074416,16.0764242925585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.135234880040224,14.135234880040224,14.135234880040224,14.135234880040224,,0.903521516563648,0.903521516563648,0.903521516563648,0.903521516563648,34.443947775508995,34.443947775508995,34.443947775508995,34.443947775508995,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.97,0.97,0.97,0.97,33.41062934224372,33.41062934224372,33.41062934224372,33.41062934224372,133.6425173689749,3207.420416855397,0.0421435583464287,3.3748110446710835e-05,0.075
2012-05-09,2012-05-20,3061.5966,1.0230557447200064,3132.18398964524,0.077,2012,5,9,2012.05,2011,8,222,32,0.2706206967053487,38.94162510246952,0.0124327386996445,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.102484400999814,2811.18398964524,1100.0,,4,275.0,275.0,275.0,275.0,1711.1839896452398,35.0,4.0,8.0,57.0,1607.1839896452398,100.0,18.0,25.0,80.0,1809.18398964524,1243.0,990.0,973.8328579060402,16.167142093959797,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.22595268144152,14.22595268144152,14.22595268144152,14.22595268144152,,0.9045321128712586,0.9045321128712586,0.9045321128712586,0.9045321128712586,34.703776921501394,34.703776921501394,34.703776921501394,34.703776921501394,0.7067979006415762,0.7067979006415762,0.7067979006415762,0.7067979006415762,0.97,0.97,0.97,0.97,33.66266361385635,33.66266361385635,33.66266361385635,33.66266361385635,134.6506544554254,3231.61570693021,0.0429893821373744,3.400269051904682e-05,0.075
2012-05-10,2012-05-21,3019.8338,1.025295114645132,3096.2208421802447,0.079,2012,5,10,2012.05,2011,8,223,32,0.2675134807643731,35.96314746499456,0.0116151751758348,0.27,2,Mod_Wet,65,14,17,23,202,321.0,0.1036747752702173,2775.2208421802447,1100.0,,4,275.0,275.0,275.0,275.0,1675.2208421802447,35.0,4.0,8.0,57.0,1571.2208421802447,100.0,18.0,25.0,80.0,1773.2208421802447,1243.0,990.0,973.7460503087108,16.253949691289108,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.312760278770831,14.312760278770831,14.312760278770831,14.312760278770831,,0.905499149505507,0.905499149505507,0.905499149505507,0.905499149505507,34.952869660474306,34.952869660474306,34.952869660474306,34.952869660474306,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.7118710725147517,0.97,0.97,0.97,0.97,33.90428357066008,33.90428357066008,33.90428357066008,33.90428357066008,135.6171342826403,3254.811222783367,0.0438008595624411,3.424675108147482e-05,0.08
2012-05-11,2012-05-22,2978.4157,1.0206875929295791,3040.031951576668,0.084,2012,5,11,2012.05,2011,8,224,32,0.2626587606162241,56.18889060357742,0.0184829934351301,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1055909954609253,2719.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1619.0319515766678,35.0,4.0,8.0,57.000000000000014,1515.0319515766676,100.0,18.0,25.0,80.0,1717.0319515766676,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2012-05-12,2012-05-23,2937.3416,1.019668722905835,2995.115358010183,0.087,2012,5,12,2012.05,2011,8,225,33,0.2587779669320798,44.916593566484615,0.0149966155548429,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.107174503025906,2674.115358010183,1100.0,,4,275.0,275.0,275.0,275.0,1574.1153580101832,35.0,4.0,8.0,56.99999999999999,1470.1153580101832,100.0,18.0,25.0,80.0,1672.1153580101832,1243.0,990.0,973.5020025883005,16.497997411699544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.556807999181268,14.556807999181268,14.556807999181268,14.556807999181268,,0.9082178411108792,0.9082178411108792,0.9082178411108792,0.9082178411108792,35.65558580374196,35.65558580374196,35.65558580374196,35.65558580374196,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.97,0.97,0.97,0.97,34.5859182296297,34.5859182296297,34.5859182296297,34.5859182296297,138.3436729185188,3320.248150044451,0.0461897644605007,3.4935270939019894e-05,0.085
2012-05-13,2012-05-24,2869.6463,1.0192399753140005,2924.858223971913,0.093,2012,5,13,2012.05,2011,8,226,33,0.2527077505511733,70.25713403826967,0.0240206972982305,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1097489093211796,2603.858223971913,1100.0,,4,275.0,275.0,275.0,275.0,1503.858223971913,35.0,4.0,8.0,57.0,1399.858223971913,100.0,18.0,25.0,80.0,1601.858223971913,1243.0,990.0,973.3324164026908,16.667583597309203,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.726394184790928,14.726394184790928,14.726394184790928,14.726394184790928,,0.9101070312185708,0.9101070312185708,0.9101070312185708,0.9101070312185708,36.14600331498295,36.14600331498295,36.14600331498295,36.14600331498295,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.97,0.97,0.97,0.97,35.06162321553346,35.06162321553346,35.06162321553346,35.06162321553346,140.24649286213383,3365.915828691212,0.047949843077071,3.541578102579137e-05,0.095
2012-05-14,2012-05-25,2829.4844,1.023722638518117,2896.6072356138507,0.095,2012,5,14,2012.05,2011,8,227,33,0.2502668651570367,28.250988358062383,0.0097531304937431,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.110819304755335,2575.6072356138507,1100.0,,4,275.0,275.0,275.0,275.0,1475.607235613851,35.0,4.0,8.0,56.99999999999999,1371.607235613851,100.0,18.0,25.0,80.0,1573.607235613851,1243.0,990.0,973.2642243618266,16.735775638173436,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.79458622565516,14.79458622565516,14.79458622565516,14.79458622565516,,0.9108666905537984,0.9108666905537984,0.9108666905537984,0.9108666905537984,36.34369149748501,36.34369149748501,36.34369149748501,36.34369149748501,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.97,0.97,0.97,0.97,35.25338075256046,35.25338075256046,35.25338075256046,35.25338075256046,141.01352301024184,3384.324552245804,0.0486823071062163,3.560947550763683e-05,0.095
2012-05-15,2012-05-26,2789.6629,1.0178649970908706,2839.5002195930097,0.099,2012,5,15,2012.05,2011,8,228,33,0.245332818972836,57.107016020840994,0.0201116434599276,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1130480631010514,2518.5002195930097,1100.0,,4,275.0,275.0,275.0,275.0,1418.5002195930097,35.0,4.0,8.0,57.0,1314.5002195930097,100.0,18.0,25.0,80.0,1516.5002195930097,1243.0,990.0,973.1263798403968,16.873620159603092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.932430747084815,14.932430747084815,14.932430747084815,14.932430747084815,,0.9124022785225248,0.9124022785225248,0.9124022785225248,0.9124022785225248,36.744154943220266,36.744154943220266,36.744154943220266,36.744154943220266,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.97,0.97,0.97,0.97,35.64183029492366,35.64183029492366,35.64183029492366,35.64183029492366,142.56732117969463,3421.615708312671,0.0502085966382242,3.6001848782751166e-05,0.1
2012-05-16,2012-05-27,2750.1807,1.018827290046873,2801.959149720212,0.101,2012,5,16,2012.05,2011,8,229,33,0.2420892705358263,37.54106987279784,0.0133981503179825,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1145626980436361,2480.959149720212,1100.0,,4,275.0,275.0,275.0,275.0,1380.9591497202118,35.0,4.000000000000007,8.0,57.0,1276.9591497202118,100.0,18.0,25.0,80.0,1478.9591497202118,1243.0,990.0,973.035763464842,16.96423653515808,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.023047122639802,15.023047122639802,15.023047122639802,15.023047122639802,,0.913400451856114,0.913400451856114,0.913400451856114,0.913400451856114,37.00757644601934,37.00757644601934,37.00757644601934,37.00757644601934,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.97,0.97,0.97,0.97,35.89734915263876,35.89734915263876,35.89734915263876,35.89734915263876,143.58939661055504,3446.145518653321,0.0512460706734047,3.625994863902905e-05,0.1
2012-05-17,2012-05-28,2685.1284,1.01532983475929,2726.290974679477,0.107,2012,5,17,2012.05,2011,8,230,33,0.2355515402123068,75.6681750407347,0.027754988643364,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1177423844267903,2405.290974679477,1100.0,,4,275.0,275.0,275.0,275.0,1305.2909746794771,35.0,4.0,8.0,57.0,1201.2909746794771,100.0,18.0,25.0,80.0,1403.2909746794771,1243.0,990.0,972.853116145778,17.146883854221983,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.205694441703706,15.205694441703706,15.205694441703706,15.205694441703706,,0.9153456458041443,0.9153456458041443,0.9153456458041443,0.9153456458041443,37.53727762472961,37.53727762472961,37.53727762472961,37.53727762472961,0.7645066726014177,0.7645066726014177,0.7645066726014177,0.7645066726014177,0.97,0.97,0.97,0.97,36.41115929598772,36.41115929598772,36.41115929598772,36.41115929598772,145.6446371839509,3495.4712924148216,0.0534222643645269,3.677894878382599e-05,0.105
2012-05-18,2012-05-29,2646.5462,1.019687481531927,2698.650029435892,0.109,2012,5,18,2012.05,2011,8,231,33,0.233163362543261,27.640945243585065,0.0102425082697228,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1189483617729786,2377.650029435892,1100.0,,4,275.0,275.0,275.0,275.0,1277.650029435892,35.0,4.0,8.0,57.0,1173.6500294358918,100.0,18.0,25.0,80.0,1375.6500294358918,1243.0,990.0,972.7863966227762,17.213603377223762,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.272413964705486,15.272413964705486,15.272413964705486,15.272413964705486,,0.9160562087241132,0.9160562087241132,0.9160562087241132,0.9160562087241132,37.73125086457916,37.73125086457916,37.73125086457916,37.73125086457916,0.768457247751103,0.768457247751103,0.768457247751103,0.768457247751103,0.97,0.97,0.97,0.97,36.599313338641785,36.599313338641785,36.599313338641785,36.599313338641785,146.39725335456714,3513.534080509611,0.0542483285189703,3.696900337236544e-05,0.11
2012-05-19,2012-05-30,2608.2997,1.0174076948207036,2653.704185178533,0.113,2012,5,19,2012.05,2011,8,232,34,0.2292800415994252,44.94584425735911,0.0169370212808159,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.1209629927076458,2332.704185178533,1100.0,,4,275.0,275.0,275.0,275.0,1232.704185178533,34.99999999999997,4.0,8.0,57.0,1128.704185178533,100.0,18.0,25.0,80.0,1330.704185178533,1243.0,990.0,972.6779066538792,17.322093346120823,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.380903933602546,15.380903933602546,15.380903933602546,15.380903933602546,,0.9172116268928672,0.9172116268928672,0.9172116268928672,0.9172116268928672,38.04720902225761,38.04720902225761,38.04720902225761,38.04720902225761,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.97,0.97,0.97,0.97,36.905792751589885,36.905792751589885,36.905792751589885,36.905792751589885,147.62317100635954,3542.956104152629,0.0556290983112829,3.727857853695948e-05,0.115
2012-05-20,2012-05-31,2570.388,1.014139912149224,2606.73306050942,0.116,2012,5,20,2012.05,2011,8,233,34,0.2252217364280139,46.97112466911312,0.0180191540824413,0.21,2,Mod_Wet,65,14,17,23,202,321.0,0.123142643511518,2285.73306050942,1100.0,,4,275.0,275.0,275.0,275.0,1185.7330605094198,35.00000000000003,4.000000000000007,8.0,57.0,1081.7330605094196,100.0,18.0,25.0,80.0,1283.7330605094196,1243.0,990.0,972.5645280770916,17.435471922908278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.49428251039,15.49428251039,15.49428251039,15.49428251039,,0.9184191087356536,0.9184191087356536,0.9184191087356536,0.9184191087356536,38.37812691627156,38.37812691627156,38.37812691627156,38.37812691627156,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.97,0.97,0.97,0.97,37.226783108783415,37.226783108783415,37.226783108783415,37.226783108783415,148.90713243513366,3573.771178443208,0.0571240433824986,3.7602811220993344e-05,0.115
2012-05-21,2012-06-01,2545.2989,1.0133665021153897,2579.320643131149,0.118,2012,5,21,2012.05,2011,8,234,34,0.2228533035665313,27.412417378270675,0.0106277664435676,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.124451374766002,2258.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1158.3206431311492,35.0,4.000000000000007,8.0,57.0,1054.3206431311494,100.0,18.0,25.0,80.0,1256.3206431311494,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2012-05-22,2012-06-02,2495.5645,1.0134558978398422,2529.144560964737,0.123,2012,5,22,2012.05,2011,8,235,34,0.2185180900673533,50.17608216641202,0.0198391515221543,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.1269203844471251,2208.144560964737,1100.0,,4,275.0,275.0,275.0,275.0,1108.1445609647371,35.0,4.0,7.999999999999993,57.0,1004.144560964737,100.0,18.0,25.0,80.0,1206.1445609647371,1243.0,990.0,972.377245491984,17.6227545080161,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.681565095497824,15.681565095497824,15.681565095497824,15.681565095497824,,0.9204136682670518,0.9204136682670518,0.9204136682670518,0.9204136682670518,38.926365655490685,38.926365655490685,38.926365655490685,38.926365655490685,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.97,0.97,0.97,0.97,37.75857468582596,37.75857468582596,37.75857468582596,37.75857468582596,151.03429874330385,3624.823169839293,0.0597175428697884,3.813997443012723e-05,0.125
2012-05-23,2012-06-03,2446.4198,1.0134122837316493,2479.231876484325,0.126,2012,5,23,2012.05,2011,8,236,34,0.2142056341282456,49.91268448041228,0.0201323179787406,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.1294755859847987,2158.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1058.2318764843249,34.99999999999997,4.0,8.000000000000007,57.0,954.2318764843247,100.0,18.0,25.0,80.0,1156.2318764843249,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2012-05-24,2012-06-04,2385.8146,1.004803744062384,2397.275442718699,0.132,2012,5,24,2012.05,2011,8,237,34,0.2071245982508956,81.95643376562566,0.0341873246207705,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.1339020098733254,2076.275442718699,1100.0,,4,275.0,275.0,275.0,275.0,976.2754427186992,35.00000000000003,4.0,8.0,57.0,872.2754427186991,100.0,18.0,25.0,80.0,1074.2754427186992,1243.0,990.0,972.0589407238036,17.941059276196256,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.99986986367798,15.99986986367798,15.99986986367798,15.99986986367798,,0.9238036140481704,0.9238036140481704,0.9238036140481704,0.9238036140481704,39.86277245171706,39.86277245171706,39.86277245171706,39.86277245171706,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.9711869092702996,0.9711869092702996,0.9711869092702996,0.9711869092702996,38.714202772328335,38.714202772328335,38.714202772328335,38.714202772328335,154.85681108931334,3716.56346614352,0.0645970038860839,3.9105255325584174e-05,0.13
2012-05-25,2012-06-05,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2012,5,25,2012.05,2011,8,238,34,0.2033186937146064,44.04982102186523,0.0187189110197186,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.1364085096815057,2032.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,932.225621696834,35.0,4.0,7.999999999999993,57.0,828.225621696834,100.0,18.0,25.0,80.0,1030.225621696834,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2012-05-26,2012-06-06,2302.4999,1.007823219789474,2320.512862782941,0.141,2012,5,26,2012.05,2011,8,239,35,0.2004923113444461,32.71275891389314,0.0140972107668739,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.1383314891928811,1999.5128627829408,1100.0,,4,275.0,275.0,275.0,275.0,899.5128627829408,35.0,4.0,8.0,57.0,795.5128627829407,100.0,18.0,25.0,80.0,997.5128627829408,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
2012-05-27,2012-06-07,2267.3382,1.007005963056233,2283.2230876651856,0.146,2012,5,27,2012.05,2011,8,240,35,0.197270474774272,37.289775117755205,0.0163320769307249,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.140590729716321,1962.2230876651856,1100.0,,4,275.0,275.0,275.0,275.0,862.2230876651856,35.0,4.0,8.0,57.0,758.2230876651856,100.0,18.0,25.0,80.0,960.2230876651856,1243.0,990.0,971.7836419357436,18.216358064256383,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.275168651738106,16.275168651738106,16.275168651738106,16.275168651738106,,0.9251753398856556,0.9251753398856556,0.9251753398856556,0.9251753398856556,40.60887322707018,40.60887322707018,40.60887322707018,40.60887322707018,0.82706462784257,0.82706462784257,0.82706462784257,0.82706462784257,0.972706462784257,0.972706462784257,0.972706462784257,0.972706462784257,39.50051343435776,39.50051343435776,39.50051343435776,39.50051343435776,158.00205373743103,3792.0492896983446,0.0692013209707875,3.989950851955329e-05,0.145
2012-05-28,2012-06-08,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2012,5,28,2012.05,2011,8,241,35,0.1939255021194706,38.714961282423246,0.0172487507741021,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.1430157441743469,1923.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,823.5081263827624,35.0,4.0,8.0,57.0,719.5081263827623,100.0,18.0,25.0,80.0,921.5081263827624,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2012-05-29,2012-06-09,2186.5574,1.0070301010933984,2201.9291195685187,0.155,2012,5,29,2012.05,2011,8,242,35,0.19024667593072,42.57900681424371,0.0193371378015053,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.1457812593272311,1880.929119568519,1100.0,,4,275.0,275.0,275.0,275.0,780.9291195685187,35.0,4.0,8.0,55.9544228974328,677.9746966710859,100.0,18.0,25.0,78.9544228974328,879.9746966710859,1243.0,990.0,971.5874151161998,18.41258488380015,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.471395471281873,16.471395471281873,16.471395471281873,16.471395471281873,,0.9261525494469838,0.9261525494469838,0.9261525494469838,0.9261525494469838,41.14189717434973,41.14189717434973,41.14189717434973,41.14189717434973,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.8379205127158804,0.973792051271588,0.973792051271588,0.973792051271588,0.973792051271588,40.06365244261477,40.06365244261477,40.06365244261477,40.06365244261477,160.2546097704591,3846.1106344910186,0.0727791863717493,4.0468335800620986e-05,0.155
2012-05-30,2012-06-10,2141.187,1.0098948620755834,2162.373750043032,0.159,2012,5,30,2012.05,2011,8,243,35,0.186829092003718,39.55536952548664,0.0182925683058719,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.1484479729711905,1841.373750043032,1100.0,,4,275.0,275.0,275.0,275.0,741.373750043032,35.0,4.0,8.0,53.1202375420241,641.2535125010079,100.0,18.0,25.0,76.1202375420241,843.2535125010079,1243.0,990.0,971.4919366380348,18.508063361965128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56687394944685,16.56687394944685,16.56687394944685,16.56687394944685,,0.9266280322682452,0.9266280322682452,0.9266280322682452,0.9266280322682452,41.40162577618564,41.40162577618564,41.40162577618564,41.40162577618564,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.9743210300940645,0.9743210300940645,0.9743210300940645,0.9743210300940645,40.33847467382216,40.33847467382216,40.33847467382216,40.33847467382216,161.35389869528865,3872.493568686928,0.0746188759885184,4.074593401396178e-05,0.16
2012-05-31,2012-06-11,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2012,5,31,2012.05,2011,8,244,35,0.1834008631360521,39.67857485724336,0.0186925448934374,0.22,2,Mod_Wet,65,14,17,23,202,321.0,0.1512228433702943,1801.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,701.6951751857887,35.0,4.0,8.0,50.277224390259,604.4179507955296,100.0,18.0,25.0,73.277224390259,806.4179507955296,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2012-06-01,2012-06-12,2074.2022,1.0155075573385,2106.3680095481427,0.166,2012,6,1,2012.06,2011,9,245,35,0.1819901960249595,16.327165637645972,0.0077513357417294,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.1220109680905814,1849.3680095481427,1100.0,,4,275.0,275.0,275.0,275.0,749.3680095481427,38.0,6.0,11.0,46.653261294826,647.7147482533167,100.0,18.0,25.0,62.653261294826,800.7147482533167,1243.0,990.0,971.3567503678748,18.64324963212516,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.702060219606885,16.702060219606885,16.702060219606885,16.702060219606885,,0.9273012598936424,0.9273012598936424,0.9273012598936424,0.9273012598936424,41.76978966739512,41.76978966739512,41.76978966739512,41.76978966739512,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.9750708547197456,0.9750708547197456,0.9750708547197456,0.9750708547197456,40.72850451245096,40.72850451245096,40.72850451245096,40.72850451245096,162.9140180498038,3909.936433195292,0.0773435683182218,4.1139903547930256e-05,0.165
2012-06-02,2012-06-13,2041.1895,1.0148234027606982,2071.4468740694074,0.17,2012,6,2,2012.06,2011,9,246,36,0.1789730099195968,34.92113547873532,0.0168583302405105,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.1240678692836168,1814.4468740694076,1100.0,,4,275.0,275.0,275.0,275.0,714.4468740694074,38.0,6.0,11.0,44.4791828214417,614.9676912479657,100.0,18.0,25.0,60.4791828214417,767.9676912479657,1243.0,990.0,971.2724579718916,18.72754202810836,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.786352615590083,16.786352615590083,16.786352615590083,16.786352615590083,,0.9277210360256386,0.9277210360256386,0.9277210360256386,0.9277210360256386,41.99959855833783,41.99959855833783,41.99959855833783,41.99959855833783,0.8553889726749049,0.8553889726749049,0.8553889726749049,0.8553889726749049,0.9755388972674904,0.9755388972674904,0.9755388972674904,0.9755388972674904,40.972242063278166,40.972242063278166,40.972242063278166,40.972242063278166,163.8889682531127,3933.335238074704,0.0791181131916498,4.138610309422037e-05,0.17
2012-06-03,2012-06-14,1986.8752,1.0093841022105858,2005.520239956479,0.176,2012,6,3,2012.06,2011,9,247,36,0.1732769487322397,65.92663411292871,0.0328725847784808,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.128146300834928,1748.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,648.5202399564789,38.0,6.0,11.0,40.37480093114266,553.1454390253363,100.0,18.0,25.0,56.37480093114266,706.1454390253363,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2012-06-04,2012-06-15,1944.0572,1.008719832298274,1961.009052762252,0.18,2012,6,4,2012.06,2011,9,248,36,0.1694311821586585,44.51118719422675,0.0226981038825541,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.1310549788834442,1704.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,604.0090527622519,38.0,5.9999999999999964,11.0,37.603676436560434,511.4053763256915,100.0,18.0,25.0,53.603676436560434,664.4053763256916,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2012-06-05,2012-06-16,1915.6039,1.0019327227762016,1919.306231287711,0.185,2012,6,5,2012.06,2011,9,249,36,0.1658280583832582,41.70282147454101,0.0217280706927948,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.1339025507292665,1662.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,562.306231287711,38.0,6.0,11.0,35.00739183114154,472.2988394565695,100.0,18.0,25.0,51.00739183114154,625.2988394565695,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2012-06-06,2012-06-17,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2012,6,6,2012.06,2011,9,250,36,0.1598857918113696,68.77623347093231,0.0371656949912042,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.1388791320882146,1593.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,493.5299978167784,38.0,6.000000000000004,11.0,30.725602976920054,407.8043948398584,100.0,18.0,25.0,46.72560297692006,560.8043948398583,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2012-06-07,2012-06-18,1823.1197,0.9916635128780744,1807.9212860992209,0.195,2012,6,7,2012.06,2011,9,251,36,0.1562043991189727,42.60871171755775,0.0235677913884683,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.1421522065014812,1550.9212860992209,1100.0,,4,275.0,275.0,275.0,275.0,450.9212860992209,38.0,6.0,10.999999999999996,28.07292053536005,367.84836556386085,100.0,18.0,25.0,44.072920535360055,520.8483655638609,1243.0,990.0,970.4794380012436,19.520561998756307,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.57937258623803,17.57937258623803,17.57937258623803,17.57937258623803,,0.9317600782303324,0.9317600782303324,0.9317600782303324,0.9317600782303324,44.17523445387515,44.17523445387515,44.17523445387515,44.17523445387515,0.899699276046337,0.899699276046337,0.899699276046337,0.899699276046337,0.9799699276046336,0.9799699276046336,0.9799699276046336,0.9799699276046336,43.29040130968175,43.29040130968175,43.29040130968175,43.29040130968175,173.161605238727,4155.878525729448,0.0957793940312198,4.372767809058762e-05,0.195
2012-06-08,2012-06-19,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2012,6,8,2012.06,2011,9,252,36,0.1517559169379035,51.48706228089328,0.0293134018813212,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.1463191712589757,1499.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,399.4342238183276,38.000000000000014,6.0,11.0,24.867500315537907,319.56672350278967,100.0,18.0,25.0,40.86750031553791,472.56672350278967,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2012-06-09,2012-06-20,1746.1741,0.9841314895494252,1718.4649180456272,0.205,2012,6,9,2012.06,2011,9,253,37,0.1484753689191422,37.9693057727004,0.0220948972387996,0.24,2,Mod_Wet,62,12,14,16,153,257.0,0.1495520783120091,1461.4649180456272,1100.0,,4,275.0,275.0,275.0,275.0,361.4649180456272,38.0,6.0,11.0,22.50365248533088,283.96126556029634,100.0,18.0,25.0,38.50365248533088,436.96126556029634,1243.0,990.0,970.1904251198396,19.809574880160312,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.868385467642035,17.868385467642035,17.868385467642035,17.868385467642035,,0.933244159376342,0.933244159376342,0.933244159376342,0.933244159376342,44.9730132358368,44.9730132358368,44.9730132358368,44.9730132358368,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.9159473164121548,0.98,0.98,0.98,0.98,44.07355297112006,44.07355297112006,44.07355297112006,44.07355297112006,176.29421188448023,4231.061085227526,0.1025881937031195,4.451874037486875e-05,0.205
