Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2012-07-29,2012-08-09,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2012,7,29,2012.07,2011,10,303,44,0.0410405071835654,6.560893143277895,0.0138122359220309,0.41,3,Normal,50,10,9,9,108,186.0,0.3915741081882965,289.0058701801551,289.0058701801551,,2,144.50293509007756,144.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,358.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1618831422045727,0.027801174036031,989.8103156837592,0.1477959288819566,0.1477959288819566,0.0,0.0,23.92499333906672,23.92499333906672,24.07278926794868,24.07278926794868,,0.9139605844215782,0.9139605844215782,0.0,0.0,30.988079404115616,30.988079404115616,0.0,0.0,0.6311217801245543,0.6311217801245543,0.0,0.0,0.97,0.97,0.96,0.96,30.058437021992148,30.058437021992148,0.0,0.0,60.116874043984296,1442.804977055623,0.1265602760260285,5.778128890072348e-05,0.57
2012-07-30,2012-08-10,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2012,7,30,2012.07,2011,10,304,44,0.0406983972722337,3.959605455227916,0.0084059799466622,0.41,3,Normal,50,10,9,9,108,186.0,0.3948656722893595,285.0462647249272,285.0462647249272,,2,142.5231323624636,142.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,354.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1604856745854303,0.0270092529449854,989.8125050724695,0.1437967273721764,0.1437967273721764,0.0,0.0,23.94900015383533,23.94900015383533,24.092796881207505,24.092796881207505,,0.9130329766963904,0.9130329766963904,0.0,0.0,30.563135615634565,30.563135615634565,0.0,0.0,0.6224671204813557,0.6224671204813557,0.0,0.0,0.97,0.97,0.96,0.96,29.646241547165527,29.646241547165527,0.0,0.0,59.292483094331054,1423.0195942639452,0.1258740118212286,5.778056488045405e-05,0.575
2012-07-31,2012-08-11,524.4984,0.8885427859104034,466.03926954154906,0.581,2012,7,31,2012.07,2011,10,305,44,0.0402657928883898,5.0069951833781365,0.0107437194902129,0.41,3,Normal,50,10,9,9,108,186.0,0.3991079983087507,280.03926954154906,280.03926954154906,,2,140.01963477077453,140.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,349.03926954154906,990.0,965.697176712937,24.302823287063006,0.1587185506340439,0.0260078539083098,989.8152735954576,0.1387396622369645,0.1387396622369645,0.0,0.0,23.979357220283752,23.979357220283752,24.11809688252072,24.11809688252072,,0.9118657155656292,0.9118657155656292,0.0,0.0,30.02590213627999,30.02590213627999,0.0,0.0,0.6115255017572299,0.6115255017572299,0.0,0.0,0.97,0.97,0.96,0.96,29.125125072191587,29.125125072191587,0.0,0.0,58.25025014438317,1398.006003465196,0.1249900039575741,5.777984304342623e-05,0.58
2012-08-01,2012-08-12,524.4984,0.8885427859104034,466.03926954154906,0.581,2012,8,1,2012.08,2011,11,306,44,0.0402657928883898,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.3325899985906256,311.03926954154906,311.03926954154906,,2,155.51963477077453,155.51963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,372.03926954154906,990.0,965.697176712937,24.302823287063006,0.1668359642510596,0.0322078539083098,989.8009561818408,0.1711535891911194,0.1711535891911194,0.0,0.0,23.932625879712543,23.932625879712543,24.103779468903667,24.103779468903667,,0.9185062644280788,0.9185062644280788,0.0,0.0,33.527131795977944,33.527131795977944,0.0,0.0,0.6828336414659458,0.6828336414659458,0.0,0.0,0.97,0.97,0.96,0.96,32.521317842098604,32.521317842098604,0.0,0.0,65.04263568419721,1561.023256420733,0.1395647103905659,5.80871953171573e-05,0.58
2012-08-02,2012-08-13,518.6822,0.8913623235036077,462.3337709519629,0.584,2012,8,2,2012.08,2011,11,307,44,0.0399456378102496,3.7054985895861705,0.0080147694639662,0.42,3,Normal,47,8,6,5,89,155.0,0.3352556307553503,307.3337709519629,307.3337709519629,,2,153.66688547598145,153.66688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,368.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1655281788289319,0.0314667541903925,989.8030050669806,0.1671204726281199,0.1671204726281199,0.0,0.0,23.955382625068715,23.955382625068715,24.12250309769684,24.12250309769684,,0.9177718884062036,0.9177718884062036,0.0,0.0,33.13270178136511,33.13270178136511,0.0,0.0,0.6748004436123239,0.6748004436123239,0.0,0.0,0.97,0.97,0.96,0.96,32.13872072792415,32.13872072792415,0.0,0.0,64.2774414558483,1542.6585949403593,0.1390282205072292,5.809594172987098e-05,0.585
2012-08-03,2012-08-14,518.6822,0.8913623235036077,462.3337709519629,0.584,2012,8,3,2012.08,2011,11,308,44,0.0399456378102496,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.3352556307553503,307.3337709519629,307.3337709519629,,2,153.66688547598145,153.66688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,368.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1655281788289319,0.0314667541903925,989.8030050669806,0.1671204726281199,0.1671204726281199,0.0,0.0,23.955382625068715,23.955382625068715,24.12250309769684,24.12250309769684,,0.9177718884062036,0.9177718884062036,0.0,0.0,33.13270178136511,33.13270178136511,0.0,0.0,0.6748004436123239,0.6748004436123239,0.0,0.0,0.97,0.97,0.96,0.96,32.13872072792415,32.13872072792415,0.0,0.0,64.2774414558483,1542.6585949403593,0.1390282205072292,5.809594172987098e-05,0.585
2012-08-04,2012-08-15,501.4829,0.8917787321988244,447.2117847813898,0.597,2012,8,4,2012.08,2011,11,309,45,0.038639098205112,15.121986170573107,0.0338139259410732,0.42,3,Normal,47,8,6,5,89,155.0,0.3465919398250396,292.2117847813898,292.2117847813898,,2,146.1058923906949,146.1058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,353.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1601911607220912,0.0284423569562779,989.8113664823215,0.1511002561726453,0.1511002561726453,0.0,0.0,24.047813194632788,24.047813194632788,24.198913450805435,24.198913450805435,,0.9147813837573572,0.9147813837573572,0.0,0.0,31.520952914642457,31.520952914642457,0.0,0.0,0.641974601112881,0.641974601112881,0.0,0.0,0.97,0.97,0.96,0.96,30.575324327203184,30.575324327203184,0.0,0.0,61.15064865440637,1467.6155677057527,0.1367375608947751,5.8130069276974864e-05,0.595
2012-08-05,2012-08-16,501.4829,0.8917787321988244,447.2117847813898,0.597,2012,8,5,2012.08,2011,11,310,45,0.038639098205112,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.3465919398250396,292.2117847813898,292.2117847813898,,2,146.1058923906949,146.1058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,353.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1601911607220912,0.0284423569562779,989.8113664823215,0.1511002561726453,0.1511002561726453,0.0,0.0,24.047813194632788,24.047813194632788,24.198913450805435,24.198913450805435,,0.9147813837573572,0.9147813837573572,0.0,0.0,31.520952914642457,31.520952914642457,0.0,0.0,0.641974601112881,0.641974601112881,0.0,0.0,0.97,0.97,0.96,0.96,30.575324327203184,30.575324327203184,0.0,0.0,61.15064865440637,1467.6155677057527,0.1367375608947751,5.8130069276974864e-05,0.595
2012-08-06,2012-08-17,495.8325,0.8960553284209241,444.2933536292678,0.601,2012,8,6,2012.08,2011,11,311,45,0.0383869457535687,2.9184311521219684,0.0065687031513804,0.42,3,Normal,47,8,6,5,89,155.0,0.3488685993924114,289.2933536292678,289.2933536292678,,2,144.6466768146339,144.6466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,350.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1591611558188496,0.0278586707258535,989.8129801734552,0.1480862871655605,0.1480862871655605,0.0,0.0,24.06557379495795,24.06557379495795,24.21366008212351,24.21366008212351,,0.914180587883228,0.914180587883228,0.0,0.0,31.20867825958135,31.20867825958135,0.0,0.0,0.6356146285047118,0.6356146285047118,0.0,0.0,0.97,0.97,0.96,0.96,30.27241791179391,30.27241791179391,0.0,0.0,60.54483582358782,1453.0760597661076,0.1362722069304424,5.81347954939506e-05,0.6
2012-08-07,2012-08-18,490.2231,0.8985767308412901,440.5030705808828,0.604,2012,8,7,2012.08,2011,11,312,45,0.0380594652981882,3.790283048384993,0.0086044418337125,0.42,3,Normal,47,8,6,5,89,155.0,0.3518704189634922,285.5030705808828,285.5030705808828,,2,142.7515352904414,142.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,346.5030705808828,990.0,965.582263817614,24.41773618238608,0.157823447330619,0.0271006141161765,989.8150759385532,0.1442581012866916,0.1442581012866916,0.0,0.0,24.088554019652538,24.088554019652538,24.23281212093923,24.23281212093923,,0.913300009310242,0.913300009310242,0.0,0.0,30.79950100795453,30.79950100795453,0.0,0.0,0.627281079591742,0.627281079591742,0.0,0.0,0.97,0.97,0.96,0.96,29.875515977715896,29.875515977715896,0.0,0.0,59.75103195543179,1434.024766930363,0.1356427138558631,5.813425698973969e-05,0.605
2012-08-08,2012-08-19,484.6547,0.9000891520783358,436.2324379737803,0.611,2012,8,8,2012.08,2011,11,313,45,0.0376904826409346,4.270632607102527,0.0097898098246403,0.42,3,Normal,47,8,6,5,89,155.0,0.3553151634480613,281.2324379737803,281.2324379737803,,2,140.61621898689015,140.61621898689015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,342.2324379737803,990.0,965.563045970882,24.436954029118056,0.1563162085793944,0.026246487594756,989.8174373038258,0.139944762353518,0.139944762353518,0.0,0.0,24.114446570590378,24.114446570590378,24.254391332943896,24.254391332943896,,0.9123100771061576,0.9123100771061576,0.0,0.0,30.33848478887527,30.33848478887527,0.0,0.0,0.6178917472276022,0.6178917472276022,0.0,0.0,0.97,0.97,0.96,0.96,29.42833024520901,29.42833024520901,0.0,0.0,58.85666049041802,1412.5598517700323,0.134920412530064,5.813366507875489e-05,0.61
2012-08-09,2012-08-20,479.1271,0.9016539350871652,432.0068351219016,0.614,2012,8,9,2012.08,2011,11,314,45,0.0373253905545323,4.225602851878648,0.0097813333223912,0.42,3,Normal,47,8,6,5,89,155.0,0.3587906194962467,277.0068351219016,277.0068351219016,,2,138.5034175609508,138.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,338.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1548248622259187,0.0254013670243803,989.8197737707496,0.1357966300682445,0.1357966300682445,0.0,0.0,24.13994638263288,24.13994638263288,24.275743012701128,24.275743012701128,,0.911332779110121,0.911332779110121,0.0,0.0,29.882194056278184,29.882194056278184,0.0,0.0,0.6085986569506758,0.6085986569506758,0.0,0.0,0.97,0.97,0.96,0.96,28.98572823458984,28.98572823458984,0.0,0.0,57.97145646917968,1391.3149552603122,0.1341910630946882,5.813279786205792e-05,0.615
2012-08-10,2012-08-21,479.1271,0.9016539350871652,432.0068351219016,0.614,2012,8,10,2012.08,2011,11,315,45,0.0373253905545323,0.0,0.0,0.42,3,Normal,47,8,6,5,89,155.0,0.3587906194962467,277.0068351219016,277.0068351219016,,2,138.5034175609508,138.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,338.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1548248622259187,0.0254013670243803,989.8197737707496,0.1357966300682445,0.1357966300682445,0.0,0.0,24.13994638263288,24.13994638263288,24.275743012701128,24.275743012701128,,0.911332779110121,0.911332779110121,0.0,0.0,29.882194056278184,29.882194056278184,0.0,0.0,0.6085986569506758,0.6085986569506758,0.0,0.0,0.97,0.97,0.96,0.96,28.98572823458984,28.98572823458984,0.0,0.0,57.97145646917968,1391.3149552603122,0.1341910630946882,5.813279786205792e-05,0.615
2012-08-11,2012-08-22,479.1271,0.9016539350871652,432.0068351219016,0.614,2012,8,11,2012.08,2011,11,316,46,0.0373253905545323,0.0,0.0,0.41,3,Normal,47,8,6,5,89,155.0,0.3587906194962467,277.0068351219016,277.0068351219016,,2,138.5034175609508,138.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,338.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1548248622259187,0.0254013670243803,989.8197737707496,0.1357966300682445,0.1357966300682445,0.0,0.0,24.13994638263288,24.13994638263288,24.275743012701128,24.275743012701128,,0.911332779110121,0.911332779110121,0.0,0.0,29.882194056278184,29.882194056278184,0.0,0.0,0.6085986569506758,0.6085986569506758,0.0,0.0,0.97,0.97,0.96,0.96,28.98572823458984,28.98572823458984,0.0,0.0,57.97145646917968,1391.3149552603122,0.1341910630946882,5.813279786205792e-05,0.615
2012-08-12,2012-08-23,468.1939,0.8984041256306261,420.6273313550929,0.627,2012,8,12,2012.08,2011,11,317,46,0.03634220142908,11.379503766808796,0.0270536480122406,0.41,3,Normal,47,8,6,5,89,155.0,0.3684972146261919,265.6273313550929,265.6273313550929,,2,132.81366567754645,132.81366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.6273313550929,990.0,965.492822991098,24.50717700890209,0.1508086822767198,0.0231254662710185,989.8260658514522,0.1248896914737873,0.1248896914737873,0.0,0.0,24.208353168880503,24.208353168880503,24.33324286035429,24.33324286035429,,0.9087120968709188,0.9087120968709188,0.0,0.0,28.653192594563556,28.653192594563556,0.0,0.0,0.5835680772823534,0.5835680772823534,0.0,0.0,0.97,0.97,0.96,0.96,27.793596816726645,27.793596816726645,0.0,0.0,55.58719363345329,1334.0926472028789,0.1321530711149311,5.8129888372677205e-05,0.625
2012-08-13,2012-08-24,468.1939,0.8984041256306261,420.6273313550929,0.627,2012,8,13,2012.08,2011,11,318,46,0.03634220142908,0.0,0.0,0.41,3,Normal,47,8,6,5,89,155.0,0.3684972146261919,265.6273313550929,265.6273313550929,,2,132.81366567754645,132.81366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,326.6273313550929,990.0,965.492822991098,24.50717700890209,0.1508086822767198,0.0231254662710185,989.8260658514522,0.1248896914737873,0.1248896914737873,0.0,0.0,24.208353168880503,24.208353168880503,24.33324286035429,24.33324286035429,,0.9087120968709188,0.9087120968709188,0.0,0.0,28.653192594563556,28.653192594563556,0.0,0.0,0.5835680772823534,0.5835680772823534,0.0,0.0,0.97,0.97,0.96,0.96,27.793596816726645,27.793596816726645,0.0,0.0,55.58719363345329,1334.0926472028789,0.1321530711149311,5.8129888372677205e-05,0.625
2012-08-14,2012-08-25,457.4224,0.9068704073731252,414.8228382295926,0.637,2012,8,14,2012.08,2011,11,319,46,0.0358406932230368,5.804493125500244,0.0139927038498483,0.41,3,Normal,47,8,6,5,89,155.0,0.3736534870199502,259.8228382295926,259.8228382295926,,2,129.9114191147963,129.9114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,320.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1487600965577281,0.0219645676459185,989.8292753357964,0.1194405544066333,0.1194405544066333,0.0,0.0,24.243132009356614,24.243132009356614,24.36257256376325,24.36257256376325,,0.9073816185107256,0.9073816185107256,0.0,0.0,28.02623310731868,28.02623310731868,0.0,0.0,0.570799044955574,0.570799044955574,0.0,0.0,0.97,0.97,0.96,0.96,27.18544611409912,27.18544611409912,0.0,0.0,54.37089222819824,1304.901413476758,0.131070151441627,5.812816810814051e-05,0.635
2012-08-15,2012-08-26,457.4224,0.9068704073731252,414.8228382295926,0.637,2012,8,15,2012.08,2011,11,320,46,0.0358406932230368,0.0,0.0,0.41,3,Normal,47,8,6,5,89,155.0,0.3736534870199502,259.8228382295926,259.8228382295926,,2,129.9114191147963,129.9114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,320.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1487600965577281,0.0219645676459185,989.8292753357964,0.1194405544066333,0.1194405544066333,0.0,0.0,24.243132009356614,24.243132009356614,24.36257256376325,24.36257256376325,,0.9073816185107256,0.9073816185107256,0.0,0.0,28.02623310731868,28.02623310731868,0.0,0.0,0.570799044955574,0.570799044955574,0.0,0.0,0.97,0.97,0.96,0.96,27.18544611409912,27.18544611409912,0.0,0.0,54.37089222819824,1304.901413476758,0.131070151441627,5.812816810814051e-05,0.635
2012-08-16,2012-08-27,446.8115,0.9026970817947076,403.335437162316,0.647,2012,8,16,2012.08,2011,11,321,46,0.0348481817708241,11.487401067276606,0.0284810111109916,0.41,3,Normal,47,8,6,5,89,155.0,0.3842955161354262,248.335437162316,248.335437162316,,2,124.167718581158,124.167718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,309.335437162316,990.0,965.4150094672304,24.584990532769552,0.1447058363034832,0.0196670874324631,989.835627076264,0.1091518303312149,0.1091518303312149,0.0,0.0,24.31146577870236,24.31146577870236,24.42061760903357,24.42061760903357,,0.9044680320245482,0.9044680320245482,0.0,0.0,26.77637407319034,26.77637407319034,0.0,0.0,0.5453436674784183,0.5453436674784183,0.0,0.0,0.97,0.97,0.96,0.96,25.97308285099463,25.97308285099463,0.0,0.0,51.94616570198926,1246.7079768477422,0.1287914745787247,5.810483851059665e-05,0.645
2012-08-17,2012-08-28,441.566,0.9034510418651028,398.9332627522059,0.654,2012,8,17,2012.08,2011,11,322,46,0.0344678339017905,4.402174410110091,0.0110348642771471,0.41,3,Normal,47,8,6,5,89,155.0,0.3885361649982969,243.9332627522059,243.9332627522059,,2,121.96663137610297,121.96663137610297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.9332627522059,990.0,965.394666313761,24.605333686238964,0.1431521723686525,0.0187866525504411,989.8380611750808,0.1053219385944191,0.1053219385944191,0.0,0.0,24.338072922725384,24.338072922725384,24.443394861319803,24.443394861319803,,0.9026901260902992,0.9026901260902992,0.0,0.0,26.278744271910032,26.278744271910032,0.0,0.0,0.5352086409757644,0.5352086409757644,0.0,0.0,0.97,0.97,0.96,0.96,25.49038194375273,25.49038194375273,0.0,0.0,50.98076388750546,1223.538333300131,0.1277927128357099,5.805408882047509e-05,0.655
2012-08-18,2012-08-29,436.3602,0.9000420788564829,392.74254153823074,0.659,2012,8,18,2012.08,2011,11,323,47,0.0339329555889031,6.190721213975166,0.0157627976580493,0.41,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
2012-08-19,2012-08-30,431.1941,0.9057934892164382,390.5728083685417,0.662,2012,8,19,2012.08,2011,11,324,47,0.033745490643042,2.1697331696890387,0.0055552591557825,0.41,3,Normal,47,8,6,5,89,155.0,0.3968530237613037,235.5728083685417,235.5728083685417,,2,117.78640418427084,117.78640418427084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,296.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1402015086182875,0.0171145616737083,989.842683929708,0.0982254309458896,0.0982254309458896,0.0,0.0,24.39159445691945,24.39159445691945,24.489819887865337,24.489819887865337,,0.8993044561750699,0.8993044561750699,0.0,0.0,25.338494023152577,25.338494023152577,0.0,0.0,0.5160589414084028,0.5160589414084028,0.0,0.0,0.97,0.97,0.96,0.96,24.578339202458,24.578339202458,0.0,0.0,49.156678404916,1179.760281717984,0.1258579126648573,5.796353571033744e-05,0.66
2012-08-20,2012-08-31,426.0674,0.9055691660280052,385.8335000897204,0.672,2012,8,20,2012.08,2011,11,325,47,0.0333360144077518,4.7393082788213405,0.0122832990855363,0.41,3,Normal,47,8,6,5,89,155.0,0.4017276881451632,230.8335000897204,230.8335000897204,,2,115.4167500448602,115.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,291.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1385288596809945,0.016166700017944,989.8453044403012,0.0942918050744679,0.0942918050744679,0.0,0.0,24.421845134778103,24.421845134778103,24.51613693985257,24.51613693985257,,0.8973772657161727,0.8973772657161727,0.0,0.0,24.806247722566063,24.806247722566063,0.0,0.0,0.5052188945532803,0.5052188945532803,0.0,0.0,0.97,0.97,0.96,0.96,24.06206029088908,24.06206029088908,0.0,0.0,48.12412058177816,1154.9788939626758,0.1247276884215277,5.791105393073514e-05,0.67
2012-08-21,2012-09-01,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2012,8,21,2012.08,2011,11,326,47,0.0329798871192468,4.1218436169558,0.0107983173871188,0.4,3,Normal,47,8,6,5,89,155.0,0.4060656712249482,226.71165647276456,226.71165647276456,,2,113.35582823638228,113.35582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,287.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1370741331808429,0.0153423312945529,989.8475835355248,0.0909693251782116,0.0909693251782116,0.0,0.0,24.448055927982637,24.448055927982637,24.539025253160844,24.539025253160844,,0.8956964548733236,0.8956964548733236,0.0,0.0,24.343764590759605,24.343764590759605,0.0,0.0,0.4957996861661833,0.4957996861661833,0.0,0.0,0.9695799686166184,0.9695799686166184,0.96,0.96,23.603226507919043,23.603226507919043,0.0,0.0,47.206453015838086,1132.954872380114,0.1236704518066146,5.783956510893327e-05,0.675
2012-08-22,2012-09-02,415.932,0.9090667400780807,378.1099473341564,0.679,2012,8,22,2012.08,2011,11,327,47,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.4,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
2012-08-23,2012-09-03,415.932,0.9090667400780807,378.1099473341564,0.679,2012,8,23,2012.08,2011,11,328,47,0.0326686994496711,0.0,0.0,0.4,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
2012-08-24,2012-09-04,410.923,0.9090128563565548,373.5342899726045,0.684,2012,8,24,2012.08,2011,11,329,47,0.032273362653633,4.575657361551804,0.0122496313842763,0.4,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
2012-08-25,2012-09-05,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2012,8,25,2012.08,2011,11,330,48,0.0316425210364439,7.301407606354928,0.0199365156923653,0.4,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2012-08-26,2012-09-06,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2012,8,26,2012.08,2011,11,331,48,0.0312855408869315,4.1317146934304105,0.0114103876548768,0.4,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
2012-08-27,2012-09-07,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2012,8,27,2012.08,2011,11,332,48,0.0306063448437163,7.861065314991606,0.0221913477967859,0.4,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2012-08-28,2012-09-08,386.4594,0.9011465145423716,348.25654132213623,0.711,2012,8,28,2012.08,2011,11,333,48,0.0300893651702325,5.983561035691366,0.0171814749350439,0.4,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
2012-08-29,2012-09-09,381.682,0.9041733044557544,345.1066751912812,0.715,2012,8,29,2012.08,2011,11,334,48,0.0298172167365266,3.1498661308550027,0.009127224586743,0.4,3,Normal,47,8,6,5,89,155.0,0.44913648776596,190.10667519128123,190.10667519128123,,1,190.10667519128123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,251.10667519128123,990.0,965.1255333759564,24.874466624043635,0.1241550995501943,0.0090106675191281,989.8668342329308,0.2556901565202849,0.0,0.0,0.0,24.48561070045408,24.74130085697436,24.74130085697436,24.74130085697436,,0.9317078443949712,0.0,0.0,0.0,42.53307268436329,0.0,0.0,0.0,0.8662540261581118,0.0,0.0,0.0,0.9766254026158112,0.96,0.96,0.96,41.53887923485386,0.0,0.0,0.0,41.53887923485386,996.9331016364928,0.1203653311308169,6.069527834110673e-05,0.715
2012-08-30,2012-09-10,376.9428,0.9047288410004722,341.0310225674728,0.72,2012,8,30,2012.08,2011,11,335,48,0.0294650803498296,4.075652623808423,0.0119509732373454,0.4,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
2012-08-31,2012-09-11,372.2415,0.9134433097017404,340.0215077683404,0.727,2012,8,31,2012.08,2011,11,336,48,0.0293778582711846,1.0095147991324325,0.0029689733621798,0.4,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2012-09-01,2012-09-12,372.2415,0.9134433097017404,340.0215077683404,0.727,2012,9,1,2012.09,2011,12,337,49,0.0293778582711846,0.0,0.0,0.41,3,Normal,40,6,4,3,65,118.0,0.347036870621709,222.02150776834043,222.02150776834043,,2,111.0107538841702,111.0107538841702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,272.0215077683404,990.0,965.1001075388416,24.899892461158288,0.1315365928875258,0.014404301553668,989.8540591055588,0.0872172062146723,0.0872172062146723,0.0,0.0,24.66673436050242,24.66673436050242,24.75395156671709,24.75395156671709,,0.8939557454641084,0.8939557454641084,0.0,0.0,24.00664267483828,24.00664267483828,0.0,0.0,0.4889336593653417,0.4889336593653417,0.0,0.0,0.9688933659365342,0.9688933659365342,0.96,0.96,23.259876826059703,23.259876826059703,0.0,0.0,46.519753652119405,1116.4740876508658,0.1368141502502062,5.820226122299153e-05,0.725
2012-09-02,2012-09-13,372.2415,0.9134433097017404,340.0215077683404,0.727,2012,9,2,2012.09,2011,12,338,49,0.0293778582711846,0.0,0.0,0.41,3,Normal,40,6,4,3,65,118.0,0.347036870621709,222.02150776834043,222.02150776834043,,2,111.0107538841702,111.0107538841702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,272.0215077683404,990.0,965.1001075388416,24.899892461158288,0.1315365928875258,0.014404301553668,989.8540591055588,0.0872172062146723,0.0872172062146723,0.0,0.0,24.66673436050242,24.66673436050242,24.75395156671709,24.75395156671709,,0.8939557454641084,0.8939557454641084,0.0,0.0,24.00664267483828,24.00664267483828,0.0,0.0,0.4889336593653417,0.4889336593653417,0.0,0.0,0.9688933659365342,0.9688933659365342,0.96,0.96,23.259876826059703,23.259876826059703,0.0,0.0,46.519753652119405,1116.4740876508658,0.1368141502502062,5.820226122299153e-05,0.725
2012-09-03,2012-09-14,367.5781,0.9139547410507114,335.9497472014125,0.73,2012,9,3,2012.09,2011,12,339,49,0.029026058158202,4.071760566927877,0.0121201477329486,0.41,3,Normal,40,6,4,3,65,118.0,0.3512430087624244,217.9497472014125,217.9497472014125,,1,217.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,267.9497472014125,990.0,965.079748736007,24.92025126399301,0.1300995422496471,0.0135899494402824,989.85631050831,0.3360852213803504,0.0,0.0,0.0,24.44047655092266,24.77656177230301,24.77656177230301,24.77656177230301,,0.9394053289476504,0.0,0.0,0.0,49.074711854387566,0.0,0.0,0.0,0.9994849664844718,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.09321761729981,0.0,0.0,0.0,48.09321761729981,1154.2372228151955,0.1431559869234442,6.129498789264959e-05,0.73
2012-09-04,2012-09-15,358.3644,0.921348231477836,330.1784061646158,0.74,2012,9,4,2012.09,2011,12,340,49,0.0285274142926228,5.771341036796683,0.0174794624028783,0.41,3,Normal,40,6,4,3,65,118.0,0.3573825477283611,212.1784061646158,212.1784061646158,,1,212.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,262.1784061646158,990.0,965.0508920308232,24.949107969176907,0.128062656931363,0.0124356812329231,989.8595016618358,0.3185352184938474,0.0,0.0,0.0,24.49007441251885,24.8086096310127,24.8086096310127,24.8086096310127,,0.9379683144448008,0.0,0.0,0.0,47.7989277799845,0.0,0.0,0.0,0.9735015841137372,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.84294922438481,0.0,0.0,0.0,46.84294922438481,1124.230781385235,0.1418716316688212,6.13254222015965e-05,0.74
2012-09-05,2012-09-16,349.3005,0.9295836506121732,324.70403395065745,0.75,2012,9,5,2012.09,2011,12,341,49,0.0280544285333368,5.474372213958361,0.0168595756183006,0.41,3,Normal,40,6,4,3,65,118.0,0.3634078658164483,206.70403395065745,206.70403395065745,,1,206.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,256.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1261305811246588,0.0113408067901314,989.8625286120852,0.3023098598149329,0.0,0.0,0.0,24.53669858251694,24.839008442331878,24.839008442331878,24.839008442331878,,0.9366104849305468,0.0,0.0,0.0,46.58679083959791,0.0,0.0,0.0,0.948814477384886,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.65505502280595,0.0,0.0,0.0,45.65505502280595,1095.7213205473429,0.1406051365217833,6.13532280244929e-05,0.75
2012-09-06,2012-09-17,340.3854,0.917687337580864,312.3673714773974,0.764,2012,9,6,2012.09,2011,12,342,49,0.0269885408956471,12.336662473260049,0.0394940816478737,0.41,3,Normal,40,6,4,3,65,118.0,0.3777603257404827,194.3673714773974,194.3673714773974,,1,194.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,244.3673714773974,990.0,964.961836857387,25.03816314261303,0.1217765901703558,0.0094367371477397,989.8687866726818,0.2672792504185209,0.0,0.0,0.0,24.639670564876344,24.906949815294865,24.906949815294865,24.906949815294865,,0.9331245595729838,0.0,0.0,0.0,43.8264787018051,0.0,0.0,0.0,0.8925963075724053,0.0,0.0,0.0,0.9792596307572404,0.96,0.96,0.96,42.91750135091973,0.0,0.0,0.0,42.91750135091973,1030.0200324220734,0.1373943160194156,6.133502790317656e-05,0.765
2012-09-07,2012-09-18,340.3854,0.917687337580864,312.3673714773974,0.764,2012,9,7,2012.09,2011,12,343,49,0.0269885408956471,0.0,0.0,0.41,3,Normal,40,6,4,3,65,118.0,0.3777603257404827,194.3673714773974,194.3673714773974,,1,194.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,244.3673714773974,990.0,964.961836857387,25.03816314261303,0.1217765901703558,0.0094367371477397,989.8687866726818,0.2672792504185209,0.0,0.0,0.0,24.639670564876344,24.906949815294865,24.906949815294865,24.906949815294865,,0.9331245595729838,0.0,0.0,0.0,43.8264787018051,0.0,0.0,0.0,0.8925963075724053,0.0,0.0,0.0,0.9792596307572404,0.96,0.96,0.96,42.91750135091973,0.0,0.0,0.0,42.91750135091973,1030.0200324220734,0.1373943160194156,6.133502790317656e-05,0.765
2012-09-08,2012-09-19,340.3854,0.917687337580864,312.3673714773974,0.764,2012,9,8,2012.09,2011,12,344,50,0.0269885408956471,0.0,0.0,0.41,3,Normal,40,6,4,3,65,118.0,0.3777603257404827,194.3673714773974,194.3673714773974,,1,194.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,244.3673714773974,990.0,964.961836857387,25.03816314261303,0.1217765901703558,0.0094367371477397,989.8687866726818,0.2672792504185209,0.0,0.0,0.0,24.639670564876344,24.906949815294865,24.906949815294865,24.906949815294865,,0.9331245595729838,0.0,0.0,0.0,43.8264787018051,0.0,0.0,0.0,0.8925963075724053,0.0,0.0,0.0,0.9792596307572404,0.96,0.96,0.96,42.91750135091973,0.0,0.0,0.0,42.91750135091973,1030.0200324220734,0.1373943160194156,6.133502790317656e-05,0.765
2012-09-09,2012-09-20,335.9832,0.9289857410847936,312.12360204404035,0.765,2012,9,9,2012.09,2011,12,345,50,0.026967479216605,0.2437694333570448,0.0007810028839877,0.41,3,Normal,40,6,4,3,65,118.0,0.3780553576443421,194.12360204404035,194.12360204404035,,1,194.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,244.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1216905563739321,0.009412360204404,989.8688970834218,0.2666161975597897,0.0,0.0,0.0,24.6416628756418,24.908279073201584,24.908279073201584,24.908279073201584,,0.9330546997383944,0.0,0.0,0.0,43.77177489546803,0.0,0.0,0.0,0.8914821770971085,0.0,0.0,0.0,0.9791482177097108,0.96,0.96,0.96,42.859055374888186,0.0,0.0,0.0,42.859055374888186,1028.6173289973165,0.1373143687123052,6.132841671148385e-05,0.765
2012-09-10,2012-09-21,331.6178,0.920942096558406,305.4007919880862,0.779,2012,9,10,2012.09,2011,12,346,50,0.0263866284277706,6.722810055954143,0.0220130734180165,0.41,3,Normal,40,6,4,3,65,118.0,0.3863775179882415,187.4007919880862,187.4007919880862,,1,187.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,237.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1193178681177229,0.0087400791988086,989.8719420526836,0.2484861066883093,0.0,0.0,0.0,24.69645198605478,24.944938092743087,24.944938092743087,24.944938092743087,,0.9311353582155154,0.0,0.0,0.0,42.26272586942416,0.0,0.0,0.0,0.8607479810473352,0.0,0.0,0.0,0.9760747981047336,0.96,0.96,0.96,41.25158162035388,0.0,0.0,0.0,41.25158162035388,990.0379588884932,0.1350735908437432,6.114580707347812e-05,0.78
2012-09-11,2012-09-22,327.2891,0.9219204039075074,301.7344992665246,0.785,2012,9,11,2012.09,2011,12,347,50,0.0260698607366277,3.666292721561604,0.0121507243304092,0.41,3,Normal,40,6,4,3,65,118.0,0.3910722846967844,183.7344992665246,183.7344992665246,,1,183.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,233.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1180239079230926,0.0083734499266524,989.8736026421502,0.2388350081076335,0.0,0.0,0.0,24.72609513770993,24.96493014581756,24.96493014581756,24.96493014581756,,0.9299971976596711,0.0,0.0,0.0,41.43492770569652,0.0,0.0,0.0,0.8438885479775258,0.0,0.0,0.0,0.9743888547977524,0.96,0.96,0.96,40.37373175578129,0.0,0.0,0.0,40.37373175578129,968.969562138751,0.1338054874531229,6.103875718761284e-05,0.785
2012-09-12,2012-09-23,327.2891,0.9219204039075074,301.7344992665246,0.785,2012,9,12,2012.09,2011,12,348,50,0.0260698607366277,0.0,0.0,0.41,3,Normal,40,6,4,3,65,118.0,0.3910722846967844,183.7344992665246,183.7344992665246,,1,183.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,233.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1180239079230926,0.0083734499266524,989.8736026421502,0.2388350081076335,0.0,0.0,0.0,24.72609513770993,24.96493014581756,24.96493014581756,24.96493014581756,,0.9299971976596711,0.0,0.0,0.0,41.43492770569652,0.0,0.0,0.0,0.8438885479775258,0.0,0.0,0.0,0.9743888547977524,0.96,0.96,0.96,40.37373175578129,0.0,0.0,0.0,40.37373175578129,968.969562138751,0.1338054874531229,6.103875718761284e-05,0.785
2012-09-13,2012-09-24,322.9968,0.925945706320608,299.0775001152962,0.789,2012,9,13,2012.09,2011,12,349,50,0.0258402960099615,2.656999151228433,0.0088839820789064,0.41,3,Normal,40,6,4,3,65,118.0,0.3945465638655877,181.07750011529615,181.07750011529615,,1,181.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,231.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1170861403612278,0.0081077500115296,989.8748061096272,0.2319799502974641,0.0,0.0,0.0,24.74651615886857,24.97849610916603,24.97849610916603,24.97849610916603,,0.9290373599404886,0.0,0.0,0.0,40.827278910186656,0.0,0.0,0.0,0.831512808761439,0.0,0.0,0.0,0.973151280876144,0.96,0.96,0.96,39.73111876613572,0.0,0.0,0.0,39.73111876613572,953.5468503872572,0.1328455626077493,6.094860969725672e-05,0.79
2012-09-14,2012-09-25,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2012,9,14,2012.09,2011,12,350,50,0.025186961974081,7.561736526395122,0.0259393743696782,0.41,3,Normal,40,6,4,3,65,118.0,0.4047808548919673,173.51576358890105,173.51576358890105,,1,173.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,223.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1144172831948477,0.0073515763588901,989.8782311404462,0.2130784631569185,0.0,0.0,0.0,24.799089622933774,25.012168086090696,25.012168086090696,25.012168086090696,,0.9262918929985756,0.0,0.0,0.0,39.08960090953463,0.0,0.0,0.0,0.796122218116795,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.91691288224859,0.0,0.0,0.0,37.91691288224859,910.005909173966,0.1300681390791596,6.070039737472197e-05,0.795
2012-09-15,2012-09-26,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2012,9,15,2012.09,2011,12,351,51,0.0249282631786734,2.994199020921428,0.0103777304320556,0.41,3,Normal,40,6,4,3,65,118.0,0.4089815614880931,170.52156456797962,170.52156456797962,,1,170.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,220.5215645679796,990.0,964.854086258272,25.145913741728123,0.1133605035137969,0.0070521564567979,989.8795873400294,0.2057726175458702,0.0,0.0,0.0,24.81972846421164,25.02550108175751,25.02550108175751,25.02550108175751,,0.9252015327970596,0.0,0.0,0.0,38.40178198305391,0.0,0.0,0.0,0.7821136860092446,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.24972852356229,0.0,0.0,0.0,37.24972852356229,893.993484565495,0.1291055265811361,6.0679403442698736e-05,0.805
2012-09-16,2012-09-27,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2012,9,16,2012.09,2011,12,352,51,0.0249282631786734,0.0,0.0,0.41,3,Normal,40,6,4,3,65,118.0,0.4089815614880931,170.52156456797962,170.52156456797962,,1,170.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,220.5215645679796,990.0,964.854086258272,25.145913741728123,0.1133605035137969,0.0070521564567979,989.8795873400294,0.2057726175458702,0.0,0.0,0.0,24.81972846421164,25.02550108175751,25.02550108175751,25.02550108175751,,0.9252015327970596,0.0,0.0,0.0,38.40178198305391,0.0,0.0,0.0,0.7821136860092446,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.24972852356229,0.0,0.0,0.0,37.24972852356229,893.993484565495,0.1291055265811361,6.0679403442698736e-05,0.805
2012-09-17,2012-09-28,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2012,9,17,2012.09,2011,12,353,51,0.0245003003325816,4.953273681617986,0.0174676571422542,0.41,3,Normal,40,6,4,3,65,118.0,0.4161255111816709,165.56829088636164,165.56829088636164,,1,165.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,215.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1116122833905377,0.0065568290886361,989.8818308875208,0.1939525323095406,0.0,0.0,0.0,24.85360519166596,25.0475577239755,25.0475577239755,25.0475577239755,,0.92339372843511,0.0,0.0,0.0,37.26423250239628,0.0,0.0,0.0,0.7589456721465636,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.14630552732439,0.0,0.0,0.0,36.14630552732439,867.5113326557853,0.1274694903803959,6.0643498646417765e-05,0.815
2012-09-18,2012-09-29,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2012,9,18,2012.09,2011,12,354,51,0.0243746129170735,1.4547154572694578,0.0051564886767921,0.41,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2012-09-19,2012-09-30,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2012,9,19,2012.09,2011,12,355,51,0.0238796813442401,5.728374685572362,0.0207260543262162,0.41,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2012-09-20,2012-10-01,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2012,9,20,2012.09,2011,12,356,51,0.0238796813442401,0.0,0.0,0.41,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2012-09-21,2012-10-02,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2012,9,21,2012.09,2011,12,357,51,0.0237141958420346,1.915341460711716,0.0069783307563042,0.43,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
2012-09-22,2012-10-03,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2012,9,22,2012.09,2011,12,358,52,0.0237141958420346,0.0,0.0,0.43,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
2012-09-23,2012-10-04,285.986,0.9347322974487192,267.32035081816935,0.841,2012,9,23,2012.09,2011,12,359,52,0.0230964783106898,7.149508464638758,0.0267450960720227,0.43,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2012-09-24,2012-10-05,285.986,0.9347322974487192,267.32035081816935,0.841,2012,9,24,2012.09,2011,12,360,52,0.0230964783106898,0.0,0.0,0.43,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2012-09-25,2012-10-06,285.986,0.9347322974487192,267.32035081816935,0.841,2012,9,25,2012.09,2011,12,361,52,0.0230964783106898,0.0,0.0,0.43,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2012-09-26,2012-10-07,282.0511,0.9362353611713602,264.06621347727946,0.853,2012,9,26,2012.09,2011,12,362,52,0.0228153208444369,3.2541373408898835,0.0123231870447897,0.43,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2012-09-27,2012-10-08,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2012,9,27,2012.09,2011,12,363,52,0.0226105400037493,2.370148619069824,0.0090568752738181,0.43,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2012-09-28,2012-10-09,270.4558,0.9489427293933842,256.64706503227126,0.87,2012,9,28,2012.09,2011,12,364,52,0.0221743064187882,5.048999825938381,0.0196729303150359,0.43,3,Normal,40,6,4,3,65,118.0,0.459775372787382,138.64706503227126,138.64706503227126,,1,138.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1021107563230303,0.0038647065032271,989.8940245371738,0.1360753061626062,0.0,0.0,0.0,25.03136097088205,25.167436277044654,25.167436277044654,25.167436277044654,,0.9124555958288388,0.0,0.0,0.0,31.05600458255737,0.0,0.0,0.0,0.6325051849808019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.124324445080653,0.0,0.0,0.0,30.124324445080653,722.9837866819357,0.1173764618788559,6.035373269144647e-05,0.87
2012-09-29,2012-10-10,270.4558,0.9489427293933842,256.64706503227126,0.87,2012,9,29,2012.09,2011,12,365,53,0.0221743064187882,0.0,0.0,0.43,3,Normal,40,6,4,3,65,118.0,0.459775372787382,138.64706503227126,138.64706503227126,,1,138.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1021107563230303,0.0038647065032271,989.8940245371738,0.1360753061626062,0.0,0.0,0.0,25.03136097088205,25.167436277044654,25.167436277044654,25.167436277044654,,0.9124555958288388,0.0,0.0,0.0,31.05600458255737,0.0,0.0,0.0,0.6325051849808019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.124324445080653,0.0,0.0,0.0,30.124324445080653,722.9837866819357,0.1173764618788559,6.035373269144647e-05,0.87
2012-09-30,2012-10-11,266.66,0.9440969037746996,251.75288036056145,0.871,2012,9,30,2012.09,2011,12,366,53,0.0217514488631525,4.894184671709809,0.0194404316832456,0.43,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
