Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2012-10-01,2012-10-12,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,1,2012.1,2012,1,1,1,0.0213277505816919,4.903915294682463,0.0198660557210507,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-02,2012-10-13,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,2,2012.1,2012,1,2,1,0.0213277505816919,0.0,0.0,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-03,2012-10-14,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,3,2012.1,2012,1,3,1,0.0213277505816919,0.0,0.0,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-04,2012-10-15,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,4,2012.1,2012,1,4,1,0.0213277505816919,0.0,0.0,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-05,2012-10-16,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,5,2012.1,2012,1,5,1,0.0213277505816919,0.0,0.0,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-06,2012-10-17,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,6,2012.1,2012,1,6,1,0.0213277505816919,0.0,0.0,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-07,2012-10-18,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,7,2012.1,2012,1,7,1,0.0213277505816919,0.0,0.0,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-08,2012-10-19,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,8,2012.1,2012,1,8,2,0.0213277505816919,0.0,0.0,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-09,2012-10-20,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,9,2012.1,2012,1,9,2,0.0213277505816919,0.0,0.0,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-10,2012-10-21,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,10,2012.1,2012,1,10,2,0.0213277505816919,0.0,0.0,0.49,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-11,2012-10-22,262.8986,0.938951234680896,246.84896506587896,0.878,2012,10,11,2012.1,2012,1,11,2,0.0213277505816919,0.0,0.0,0.42,3,Normal,37,5,3,2,50,97.0,0.392952832409537,149.84896506587896,149.84896506587896,,1,149.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,194.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1042996072902996,0.0049848965065878,989.8907154962033,0.1588858473370282,0.0,0.0,0.0,25.050735858470848,25.20962170580788,25.20962170580788,25.20962170580788,,0.917305121499224,0.0,0.0,0.0,33.76966506734716,0.0,0.0,0.0,0.6877732192942395,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.75657511532675,0.0,0.0,0.0,32.75657511532675,786.157802767842,0.1326988553773546,6.072146470378392e-05,0.88
2012-10-12,2012-10-23,259.1714,0.9397252104948886,243.54989841925496,0.883,2012,10,12,2012.1,2012,1,12,2,0.0210427112234236,3.299066646624027,0.0135457525050776,0.42,3,Normal,37,5,3,2,50,97.0,0.3982756742235258,146.54989841925496,146.54989841925496,,1,146.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,191.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1031352600448719,0.0046549898419254,989.8922097501132,0.1520237887120503,0.0,0.0,0.0,25.078886570885665,25.230910359597715,25.230910359597715,25.230910359597715,,0.9160115101918064,0.0,0.0,0.0,33.0166802075502,0.0,0.0,0.0,0.6724374787688432,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.02617980132369,0.0,0.0,0.0,32.02617980132369,768.6283152317686,0.1314974057028459,6.070397285757789e-05,0.885
2012-10-13,2012-10-24,259.1714,0.9397252104948886,243.54989841925496,0.883,2012,10,13,2012.1,2012,1,13,2,0.0210427112234236,0.0,0.0,0.42,3,Normal,37,5,3,2,50,97.0,0.3982756742235258,146.54989841925496,146.54989841925496,,1,146.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,191.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1031352600448719,0.0046549898419254,989.8922097501132,0.1520237887120503,0.0,0.0,0.0,25.078886570885665,25.230910359597715,25.230910359597715,25.230910359597715,,0.9160115101918064,0.0,0.0,0.0,33.0166802075502,0.0,0.0,0.0,0.6724374787688432,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.02617980132369,0.0,0.0,0.0,32.02617980132369,768.6283152317686,0.1314974057028459,6.070397285757789e-05,0.885
2012-10-14,2012-10-25,255.4785,0.9395358309241366,240.03120478075203,0.887,2012,10,14,2012.1,2012,1,14,2,0.0207386960930569,3.518693638502924,0.0146593174904777,0.42,3,Normal,37,5,3,2,50,97.0,0.4041141237807026,143.03120478075203,143.03120478075203,,1,143.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,188.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1018933993356659,0.0043031204780752,989.8938034801862,0.1448230336571191,0.0,0.0,0.0,25.108793217844507,25.253616251501622,25.253616251501622,25.253616251501622,,0.914517981202934,0.0,0.0,0.0,32.209767158838375,0.0,0.0,0.0,0.6560034044569933,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.24347414407322,0.0,0.0,0.0,31.24347414407322,749.8433794577574,0.1301642183257442,6.067726851005335e-05,0.885
2012-10-15,2012-10-26,255.4785,0.9395358309241366,240.03120478075203,0.887,2012,10,15,2012.1,2012,1,15,3,0.0207386960930569,0.0,0.0,0.42,3,Normal,37,5,3,2,50,97.0,0.4041141237807026,143.03120478075203,143.03120478075203,,1,143.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,188.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1018933993356659,0.0043031204780752,989.8938034801862,0.1448230336571191,0.0,0.0,0.0,25.108793217844507,25.253616251501622,25.253616251501622,25.253616251501622,,0.914517981202934,0.0,0.0,0.0,32.209767158838375,0.0,0.0,0.0,0.6560034044569933,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.24347414407322,0.0,0.0,0.0,31.24347414407322,749.8433794577574,0.1301642183257442,6.067726851005335e-05,0.885
2012-10-16,2012-10-27,251.8195,0.9405520044132718,236.8493354753479,0.892,2012,10,16,2012.1,2012,1,16,3,0.02046378258507,3.1818693054041205,0.0134341491776543,0.42,3,Normal,37,5,3,2,50,97.0,0.4095430532043696,139.8493354753479,139.8493354753479,,1,139.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,184.8493354753479,990.0,964.621096012852,25.37890398714785,0.1007704148197728,0.0039849335475347,989.8952446516328,0.1384077108221749,0.0,0.0,0.0,25.13574092795844,25.274148638780616,25.274148638780616,25.274148638780616,,0.9130875503709862,0.0,0.0,0.0,31.47771648297474,0.0,0.0,0.0,0.641094022056512,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.53338498848549,0.0,0.0,0.0,30.53338498848549,732.8012397236519,0.1289148011633898,6.06473802775412e-05,0.89
2012-10-17,2012-10-28,248.1944,0.945785461787994,234.7386552171941,0.902,2012,10,17,2012.1,2012,1,17,3,0.0202814198107655,2.1106802581538204,0.0089916177469828,0.42,3,Normal,37,5,3,2,50,97.0,0.4132255077897155,137.7386552171941,137.7386552171941,,1,137.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1000254875394844,0.0037738655217194,989.8962006469388,0.1343129911213565,0.0,0.0,0.0,25.15345572451424,25.287768715635597,25.287768715635597,25.287768715635597,,0.9121401089628908,0.0,0.0,0.0,30.992295943842397,0.0,0.0,0.0,0.6312076566974011,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.06252706552712,0.0,0.0,0.0,30.06252706552712,721.5006495726509,0.1280680722896341,6.062714892546733e-05,0.9
2012-10-18,2012-10-29,248.1944,0.945785461787994,234.7386552171941,0.902,2012,10,18,2012.1,2012,1,18,3,0.0202814198107655,0.0,0.0,0.42,3,Normal,37,5,3,2,50,97.0,0.4132255077897155,137.7386552171941,137.7386552171941,,1,137.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,182.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1000254875394844,0.0037738655217194,989.8962006469388,0.1343129911213565,0.0,0.0,0.0,25.15345572451424,25.287768715635597,25.287768715635597,25.287768715635597,,0.9121401089628908,0.0,0.0,0.0,30.992295943842397,0.0,0.0,0.0,0.6312076566974011,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.06252706552712,0.0,0.0,0.0,30.06252706552712,721.5006495726509,0.1280680722896341,6.062714892546733e-05,0.9
2012-10-19,2012-10-30,241.0452,0.9565359310633326,230.5683948103472,0.907,2012,10,19,2012.1,2012,1,19,3,0.0199211093116139,4.170260406846921,0.0180868692358167,0.42,3,Normal,37,5,3,2,50,97.0,0.4206994635140121,133.5683948103472,133.5683948103472,,1,133.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,178.5683948103472,990.0,964.583410368862,25.416589631137867,0.0985536678590918,0.0033568394810347,989.89808949266,0.1263085822434527,0.0,0.0,0.0,25.188370541554303,25.31467912379776,25.31467912379776,25.31467912379776,,0.9102717149336238,0.0,0.0,0.0,30.03402429771346,0.0,0.0,0.0,0.6116909225603556,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.13300356878206,0.0,0.0,0.0,29.13300356878206,699.1920856507694,0.1263529790921485,6.058694500910064e-05,0.905
2012-10-20,2012-10-31,241.0452,0.9565359310633326,230.5683948103472,0.907,2012,10,20,2012.1,2012,1,20,3,0.0199211093116139,0.0,0.0,0.42,3,Normal,37,5,3,2,50,97.0,0.4206994635140121,133.5683948103472,133.5683948103472,,1,133.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,178.5683948103472,990.0,964.583410368862,25.416589631137867,0.0985536678590918,0.0033568394810347,989.89808949266,0.1263085822434527,0.0,0.0,0.0,25.188370541554303,25.31467912379776,25.31467912379776,25.31467912379776,,0.9102717149336238,0.0,0.0,0.0,30.03402429771346,0.0,0.0,0.0,0.6116909225603556,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.13300356878206,0.0,0.0,0.0,29.13300356878206,699.1920856507694,0.1263529790921485,6.058694500910064e-05,0.905
2012-10-21,2012-11-01,234.0298,0.960250752350168,224.7272915223594,0.916,2012,10,21,2012.1,2012,1,21,3,0.0194164379875318,5.841103287987777,0.025991962295361,0.45,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2012-10-22,2012-11-02,234.0298,0.960250752350168,224.7272915223594,0.916,2012,10,22,2012.1,2012,1,22,4,0.0194164379875318,0.0,0.0,0.45,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2012-10-23,2012-11-03,230.5719,0.9683461980261908,223.27342273667512,0.921,2012,10,23,2012.1,2012,1,23,4,0.0192908237244487,1.4538687856842785,0.0065116070146823,0.45,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2012-10-24,2012-11-04,234.0298,0.960250752350168,224.7272915223594,0.916,2012,10,24,2012.1,2012,1,24,4,0.0194164379875318,1.4538687856842785,0.0064694803013706,0.45,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2012-10-25,2012-11-05,230.5719,0.9683461980261908,223.27342273667512,0.921,2012,10,25,2012.1,2012,1,25,4,0.0192908237244487,1.4538687856842785,0.0065116070146823,0.45,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2012-10-26,2012-11-06,234.0298,0.960250752350168,224.7272915223594,0.916,2012,10,26,2012.1,2012,1,26,4,0.0194164379875318,1.4538687856842785,0.0064694803013706,0.45,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2012-10-27,2012-11-07,234.0298,0.960250752350168,224.7272915223594,0.916,2012,10,27,2012.1,2012,1,27,4,0.0194164379875318,0.0,0.0,0.45,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2012-10-28,2012-11-08,237.5208,0.955318431165096,226.9079980250785,0.912,2012,10,28,2012.1,2012,1,28,4,0.0196048510293667,2.180706502719147,0.0096105316767112,0.45,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2012-10-29,2012-11-09,237.5208,0.955318431165096,226.9079980250785,0.912,2012,10,29,2012.1,2012,1,29,5,0.0196048510293667,0.0,0.0,0.45,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2012-10-30,2012-11-10,237.5208,0.955318431165096,226.9079980250785,0.912,2012,10,30,2012.1,2012,1,30,5,0.0196048510293667,0.0,0.0,0.45,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2012-10-31,2012-11-11,237.5208,0.955318431165096,226.9079980250785,0.912,2012,10,31,2012.1,2012,1,31,5,0.0196048510293667,0.0,0.0,0.45,3,Normal,37,5,3,2,50,97.0,0.4274860333009473,129.9079980250785,129.9079980250785,,1,129.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,174.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0972617955295463,0.0029907998025078,989.899747404668,0.1194343964451413,0.0,0.0,0.0,25.21886502007229,25.33829941651743,25.33829941651743,25.33829941651743,,0.908635569946237,0.0,0.0,0.0,29.193748386854917,0.0,0.0,0.0,0.5945773602210777,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.317935935249267,0.0,0.0,0.0,28.317935935249267,679.6304624459824,0.1247991969508253,6.055126270076522e-05,0.91
2012-11-01,2012-11-12,241.0452,0.9565359310633326,230.5683948103472,0.907,2012,11,1,2012.11,2012,2,32,5,0.0199211093116139,3.660396785268632,0.015875535709391,0.48,3,Normal,36,5,3,2,47,93.0,0.4033510320288982,137.5683948103472,137.5683948103472,,1,137.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,181.5683948103472,990.0,964.583410368862,25.416589631137867,0.0996124648190918,0.0037568394810347,989.8966306957,0.1339826859320735,0.0,0.0,0.0,25.179237640905647,25.31322032683772,25.31322032683772,25.31322032683772,,0.9120837695575816,0.0,0.0,0.0,30.98379949869688,0.0,0.0,0.0,0.6310346130080832,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.054285513735977,0.0,0.0,0.0,30.054285513735977,721.3028523296634,0.1303486782672749,6.068554230216629e-05,0.905
2012-11-02,2012-11-13,251.8195,0.9405520044132718,236.8493354753479,0.892,2012,11,2,2012.11,2012,2,33,5,0.02046378258507,6.280940665000743,0.0265187177004112,0.48,3,Normal,36,5,3,2,47,93.0,0.3926546798763544,143.8493354753479,143.8493354753479,,1,143.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,187.8493354753479,990.0,964.621096012852,25.37890398714785,0.1018292117797728,0.0043849335475347,989.8937858546728,0.1464756576602027,0.0,0.0,0.0,25.12621418416037,25.27268984182058,25.27268984182058,25.27268984182058,,0.9149037418746612,0.0,0.0,0.0,32.43015473229885,0.0,0.0,0.0,0.6604919497413209,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.45725009032989,0.0,0.0,0.0,31.45725009032989,754.9740021679172,0.132815445849558,6.074498012949893e-05,0.89
2012-11-03,2012-11-14,259.1714,0.9397252104948886,243.54989841925496,0.883,2012,11,3,2012.11,2012,2,34,5,0.0210427112234236,6.7005629439070455,0.0275120744758943,0.48,3,Normal,36,5,3,2,47,93.0,0.3818519350802876,150.54989841925496,150.54989841925496,,1,150.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,194.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1041940570048719,0.0050549898419254,989.8907509531532,0.1603877805855907,0.0,0.0,0.0,25.069063782052087,25.22945156263768,25.22945156263768,25.22945156263768,,0.9175957629007864,0.0,0.0,0.0,33.96320614146804,0.0,0.0,0.0,0.6917149926979235,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.944309957224,0.0,0.0,0.0,32.944309957224,790.6634389733761,0.1352671882478577,6.078514370601254e-05,0.885
2012-11-04,2012-11-15,259.1714,0.9397252104948886,243.54989841925496,0.883,2012,11,4,2012.11,2012,2,35,5,0.0210427112234236,0.0,0.0,0.48,3,Normal,36,5,3,2,47,93.0,0.3818519350802876,150.54989841925496,150.54989841925496,,1,150.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,194.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1041940570048719,0.0050549898419254,989.8907509531532,0.1603877805855907,0.0,0.0,0.0,25.069063782052087,25.22945156263768,25.22945156263768,25.22945156263768,,0.9175957629007864,0.0,0.0,0.0,33.96320614146804,0.0,0.0,0.0,0.6917149926979235,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.944309957224,0.0,0.0,0.0,32.944309957224,790.6634389733761,0.1352671882478577,6.078514370601254e-05,0.885
2012-11-05,2012-11-16,274.2861,0.9456106056562148,259.36784514408106,0.858,2012,11,5,2012.11,2012,2,36,6,0.0224093818204486,15.8179467248261,0.0609865371555178,0.48,3,Normal,36,5,3,2,47,93.0,0.3585641078536073,166.36784514408106,166.36784514408106,,1,166.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1097768257758471,0.0066367845144081,989.8835863897098,0.1958554714429129,0.0,0.0,0.0,24.95025953769047,25.146115009133386,25.146115009133386,25.146115009133386,,0.9237766634376072,0.0,0.0,0.0,37.60539419152682,0.0,0.0,0.0,0.7658939753875116,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47723236578101,0.0,0.0,0.0,36.47723236578101,875.4535767787443,0.1406389922602688,6.090458488102123e-05,0.86
2012-11-06,2012-11-17,274.2861,0.9456106056562148,259.36784514408106,0.858,2012,11,6,2012.11,2012,2,37,6,0.0224093818204486,0.0,0.0,0.48,3,Normal,36,5,3,2,47,93.0,0.3585641078536073,166.36784514408106,166.36784514408106,,1,166.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1097768257758471,0.0066367845144081,989.8835863897098,0.1958554714429129,0.0,0.0,0.0,24.95025953769047,25.146115009133386,25.146115009133386,25.146115009133386,,0.9237766634376072,0.0,0.0,0.0,37.60539419152682,0.0,0.0,0.0,0.7658939753875116,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47723236578101,0.0,0.0,0.0,36.47723236578101,875.4535767787443,0.1406389922602688,6.090458488102123e-05,0.86
2012-11-07,2012-11-18,274.2861,0.9456106056562148,259.36784514408106,0.858,2012,11,7,2012.11,2012,2,38,6,0.0224093818204486,0.0,0.0,0.48,3,Normal,36,5,3,2,47,93.0,0.3585641078536073,166.36784514408106,166.36784514408106,,1,166.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1097768257758471,0.0066367845144081,989.8835863897098,0.1958554714429129,0.0,0.0,0.0,24.95025953769047,25.146115009133386,25.146115009133386,25.146115009133386,,0.9237766634376072,0.0,0.0,0.0,37.60539419152682,0.0,0.0,0.0,0.7658939753875116,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47723236578101,0.0,0.0,0.0,36.47723236578101,875.4535767787443,0.1406389922602688,6.090458488102123e-05,0.86
2012-11-08,2012-11-19,274.2861,0.9456106056562148,259.36784514408106,0.858,2012,11,8,2012.11,2012,2,39,6,0.0224093818204486,0.0,0.0,0.48,3,Normal,36,5,3,2,47,93.0,0.3585641078536073,166.36784514408106,166.36784514408106,,1,166.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1097768257758471,0.0066367845144081,989.8835863897098,0.1958554714429129,0.0,0.0,0.0,24.95025953769047,25.146115009133386,25.146115009133386,25.146115009133386,,0.9237766634376072,0.0,0.0,0.0,37.60539419152682,0.0,0.0,0.0,0.7658939753875116,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47723236578101,0.0,0.0,0.0,36.47723236578101,875.4535767787443,0.1406389922602688,6.090458488102123e-05,0.86
2012-11-09,2012-11-20,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2012,11,9,2012.11,2012,2,40,6,0.0226105400037493,2.328219714128579,0.0088966554212041,0.48,3,Normal,36,5,3,2,47,93.0,0.3553740865396222,168.69606485820964,168.69606485820964,,1,168.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,212.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1105985531459121,0.0068696064858209,989.8825318403684,0.2013966343625389,0.0,0.0,0.0,24.93435094657292,25.13574758093546,25.13574758093546,25.13574758093546,,0.924629968543829,0.0,0.0,0.0,38.14254653097573,0.0,0.0,0.0,0.7768339415677338,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.99827013504645,0.0,0.0,0.0,36.99827013504645,887.9584832411149,0.14137877906224,6.092197389650597e-05,0.855
2012-11-10,2012-11-21,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2012,11,10,2012.11,2012,2,41,6,0.0226105400037493,0.0,0.0,0.48,3,Normal,36,5,3,2,47,93.0,0.3553740865396222,168.69606485820964,168.69606485820964,,1,168.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,212.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1105985531459121,0.0068696064858209,989.8825318403684,0.2013966343625389,0.0,0.0,0.0,24.93435094657292,25.13574758093546,25.13574758093546,25.13574758093546,,0.924629968543829,0.0,0.0,0.0,38.14254653097573,0.0,0.0,0.0,0.7768339415677338,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.99827013504645,0.0,0.0,0.0,36.99827013504645,887.9584832411149,0.14137877906224,6.092197389650597e-05,0.855
2012-11-11,2012-11-22,282.0511,0.9362353611713602,264.06621347727946,0.853,2012,11,11,2012.11,2012,2,42,6,0.0228153208444369,2.370148619069824,0.0089755845242721,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.4014144733026225,158.06621347727946,158.06621347727946,,1,158.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,208.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1089644824540626,0.0058066213477279,989.8852288961982,0.1768069939195604,0.0,0.0,0.0,24.952157048369557,25.128964042289116,25.128964042289116,25.128964042289116,,0.9205021112410516,0.0,0.0,0.0,35.60497075433862,0.0,0.0,0.0,0.7251521538561837,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.53682163170846,0.0,0.0,0.0,34.53682163170846,828.8837191610031,0.1307884911777252,6.0693309172883085e-05,0.855
2012-11-12,2012-11-23,285.986,0.9347322974487192,267.32035081816935,0.841,2012,11,12,2012.11,2012,2,43,7,0.0230964783106898,3.2541373408898835,0.012173174735594,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.3965279847777131,161.32035081816937,161.32035081816937,,1,161.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,211.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1101130053802851,0.0061320350818169,989.883754959538,0.1841368068817895,0.0,0.0,0.0,24.93033674938345,25.11447355626524,25.11447355626524,25.11447355626524,,0.9217806175779344,0.0,0.0,0.0,36.35662611456011,0.0,0.0,0.0,0.7404608169971508,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.2659273311233,0.0,0.0,0.0,35.2659273311233,846.3822559469593,0.1319238405276188,6.072445835648843e-05,0.84
2012-11-13,2012-11-24,285.986,0.9347322974487192,267.32035081816935,0.841,2012,11,13,2012.11,2012,2,44,7,0.0230964783106898,0.0,0.0,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.3965279847777131,161.32035081816937,161.32035081816937,,1,161.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,211.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1101130053802851,0.0061320350818169,989.883754959538,0.1841368068817895,0.0,0.0,0.0,24.93033674938345,25.11447355626524,25.11447355626524,25.11447355626524,,0.9217806175779344,0.0,0.0,0.0,36.35662611456011,0.0,0.0,0.0,0.7404608169971508,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.2659273311233,0.0,0.0,0.0,35.2659273311233,846.3822559469593,0.1319238405276188,6.072445835648843e-05,0.84
2012-11-14,2012-11-25,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2012,11,14,2012.11,2012,2,45,7,0.0237141958420346,7.149508464638758,0.0260484283531914,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.3861990539761955,168.4698592828081,168.4698592828081,,1,168.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,218.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1126363697999977,0.0068469859282808,989.8805166442716,0.2008582650930832,0.0,0.0,0.0,24.881778942047383,25.082637207140465,25.082637207140465,25.082637207140465,,0.9244973971756152,0.0,0.0,0.0,38.00563846490383,0.0,0.0,0.0,0.7740455899165748,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.86546931095671,0.0,0.0,0.0,36.86546931095671,884.7712634629611,0.134315182757358,6.078480854395435e-05,0.825
2012-11-15,2012-11-26,349.3005,0.9295836506121732,324.70403395065745,0.75,2012,11,15,2012.11,2012,2,46,7,0.0280544285333368,50.23417466784935,0.1547075780262188,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.3264511336995214,218.70403395065745,218.70403395065745,,1,218.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,268.70403395065745,990.0,965.0235201697532,24.97647983024672,0.13036575344658,0.0137408067901314,989.8558934397632,0.3384084245680249,0.0,0.0,0.0,24.49396484544204,24.832373270010063,24.832373270010063,24.832373270010063,,0.9396305323271016,0.0,0.0,0.0,49.364154574188255,0.0,0.0,0.0,1.0053799302278668,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1484428740029899,6.12192132309256e-05,0.75
2012-11-16,2012-11-27,358.3644,0.921348231477836,330.1784061646158,0.74,2012,11,16,2012.11,2012,2,47,7,0.0285274142926228,5.474372213958361,0.0165800431274388,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.321038559823782,224.1784061646158,224.1784061646158,,2,112.0892030823079,112.0892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,274.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1322978292532843,0.0148356812329231,989.8528664895138,0.0889427249316926,0.0889427249316926,0.0,0.0,24.71303173375897,24.71303173375897,24.801974458690665,24.801974458690665,,0.8949052207736728,0.8949052207736728,0.0,0.0,24.311152608407188,24.311152608407188,0.0,0.0,0.4951354910062563,0.4951354910062563,0.0,0.0,0.9695135491006256,0.9695135491006256,0.96,0.96,23.569991848103783,23.569991848103783,0.0,0.0,47.139983696207565,1131.3596087089816,0.1427712497730852,5.841079941481015e-05,0.74
2012-11-17,2012-11-28,349.3005,0.9295836506121732,324.70403395065745,0.75,2012,11,17,2012.11,2012,2,48,7,0.0280544285333368,5.474372213958361,0.0168595756183006,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.3264511336995214,218.70403395065745,218.70403395065745,,1,218.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,268.70403395065745,990.0,965.0235201697532,24.97647983024672,0.13036575344658,0.0137408067901314,989.8558934397632,0.3384084245680249,0.0,0.0,0.0,24.49396484544204,24.832373270010063,24.832373270010063,24.832373270010063,,0.9396305323271016,0.0,0.0,0.0,49.364154574188255,0.0,0.0,0.0,1.0053799302278668,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1484428740029899,6.12192132309256e-05,0.75
2012-11-18,2012-11-29,340.3854,0.917687337580864,312.3673714773974,0.764,2012,11,18,2012.11,2012,2,49,7,0.0269885408956471,12.336662473260049,0.0394940816478737,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.3393440214278912,206.3673714773974,206.3673714773974,,1,206.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,256.3673714773974,990.0,964.961836857387,25.03816314261303,0.126011762492277,0.0112734742954794,989.8627147632122,0.3013200721435483,0.0,0.0,0.0,24.59955783368172,24.90087790582527,24.90087790582527,24.90087790582527,,0.936571888760034,0.0,0.0,0.0,46.62814638552068,0.0,0.0,0.0,0.9496567491959405,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.695583457810265,0.0,0.0,0.0,45.695583457810265,1096.6940029874463,0.1462879533213882,6.150787082423906e-05,0.765
2012-11-19,2012-11-30,340.3854,0.917687337580864,312.3673714773974,0.764,2012,11,19,2012.11,2012,2,50,8,0.0269885408956471,0.0,0.0,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.3393440214278912,206.3673714773974,206.3673714773974,,1,206.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,256.3673714773974,990.0,964.961836857387,25.03816314261303,0.126011762492277,0.0112734742954794,989.8627147632122,0.3013200721435483,0.0,0.0,0.0,24.59955783368172,24.90087790582527,24.90087790582527,24.90087790582527,,0.936571888760034,0.0,0.0,0.0,46.62814638552068,0.0,0.0,0.0,0.9496567491959405,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.695583457810265,0.0,0.0,0.0,45.695583457810265,1096.6940029874463,0.1462879533213882,6.150787082423906e-05,0.765
2012-11-20,2012-12-01,322.9968,0.925945706320608,299.0775001152962,0.789,2012,11,20,2012.11,2012,2,51,8,0.0258402960099615,13.289871362101223,0.0444362125434975,0.35,2,Mod_Wet,40,6,4,3,53,106.0,0.3544231844894261,193.07750011529615,193.07750011529615,,1,193.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,243.07750011529615,990.0,964.8963100004612,25.1036899995388,0.121321354546055,0.0093077500115296,989.8693708954424,0.2637708003136056,0.0,0.0,0.0,24.70929009466764,24.973060894981245,24.973060894981245,24.973060894981245,,0.9328137549732451,0.0,0.0,0.0,43.64410341953905,0.0,0.0,0.0,0.8888819433714674,0.0,0.0,0.0,0.9788881943371468,0.96,0.96,0.96,42.72269758981627,0.0,0.0,0.0,42.72269758981627,1025.3447421555904,0.142848250280768,6.146452067218895e-05,0.79
2012-11-21,2012-12-02,335.9832,0.9289857410847936,312.12360204404035,0.765,2012,11,21,2012.11,2012,2,52,8,0.026967479216605,13.04610192874418,0.041797870597762,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3396090500872904,206.12360204404035,206.12360204404035,,1,206.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,256.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1259257286958534,0.011224720408808,989.8628495508954,0.3006033900094786,0.0,0.0,0.0,24.60162815066571,24.90223154067519,24.90223154067519,24.90223154067519,,0.936511714223426,0.0,0.0,0.0,46.57399440765787,0.0,0.0,0.0,0.9485538575897732,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.64251451950472,0.0,0.0,0.0,45.64251451950472,1095.4203484681132,0.1462321792411731,6.150909517246402e-05,0.765
2012-11-22,2012-12-03,340.3854,0.917687337580864,312.3673714773974,0.764,2012,11,22,2012.11,2012,2,53,8,0.0269885408956471,0.2437694333570448,0.000780393394496,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3393440214278912,206.3673714773974,206.3673714773974,,1,206.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,256.3673714773974,990.0,964.961836857387,25.03816314261303,0.126011762492277,0.0112734742954794,989.8627147632122,0.3013200721435483,0.0,0.0,0.0,24.59955783368172,24.90087790582527,24.90087790582527,24.90087790582527,,0.936571888760034,0.0,0.0,0.0,46.62814638552068,0.0,0.0,0.0,0.9496567491959405,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.695583457810265,0.0,0.0,0.0,45.695583457810265,1096.6940029874463,0.1462879533213882,6.150787082423906e-05,0.765
2012-11-23,2012-12-04,349.3005,0.9295836506121732,324.70403395065745,0.75,2012,11,23,2012.11,2012,2,54,8,0.0280544285333368,12.336662473260049,0.0379935608534347,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3264511336995214,218.70403395065745,218.70403395065745,,1,218.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,268.70403395065745,990.0,965.0235201697532,24.97647983024672,0.13036575344658,0.0137408067901314,989.8558934397632,0.3384084245680249,0.0,0.0,0.0,24.49396484544204,24.832373270010063,24.832373270010063,24.832373270010063,,0.9396305323271016,0.0,0.0,0.0,49.364154574188255,0.0,0.0,0.0,1.0053799302278668,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1484428740029899,6.12192132309256e-05,0.75
2012-11-24,2012-12-05,358.3644,0.921348231477836,330.1784061646158,0.74,2012,11,24,2012.11,2012,2,55,8,0.0285274142926228,5.474372213958361,0.0165800431274388,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.321038559823782,224.1784061646158,224.1784061646158,,2,112.0892030823079,112.0892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,274.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1322978292532843,0.0148356812329231,989.8528664895138,0.0889427249316926,0.0889427249316926,0.0,0.0,24.71303173375897,24.71303173375897,24.801974458690665,24.801974458690665,,0.8949052207736728,0.8949052207736728,0.0,0.0,24.311152608407188,24.311152608407188,0.0,0.0,0.4951354910062563,0.4951354910062563,0.0,0.0,0.9695135491006256,0.9695135491006256,0.96,0.96,23.569991848103783,23.569991848103783,0.0,0.0,47.139983696207565,1131.3596087089816,0.1427712497730852,5.841079941481015e-05,0.74
2012-11-25,2012-12-06,358.3644,0.921348231477836,330.1784061646158,0.74,2012,11,25,2012.11,2012,2,56,8,0.0285274142926228,0.0,0.0,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.321038559823782,224.1784061646158,224.1784061646158,,2,112.0892030823079,112.0892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,274.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1322978292532843,0.0148356812329231,989.8528664895138,0.0889427249316926,0.0889427249316926,0.0,0.0,24.71303173375897,24.71303173375897,24.801974458690665,24.801974458690665,,0.8949052207736728,0.8949052207736728,0.0,0.0,24.311152608407188,24.311152608407188,0.0,0.0,0.4951354910062563,0.4951354910062563,0.0,0.0,0.9695135491006256,0.9695135491006256,0.96,0.96,23.569991848103783,23.569991848103783,0.0,0.0,47.139983696207565,1131.3596087089816,0.1427712497730852,5.841079941481015e-05,0.74
2012-11-26,2012-12-07,362.9525,0.9155446385130294,332.29921540990034,0.735,2012,11,26,2012.11,2012,2,57,9,0.0287106522114153,2.120809245284533,0.0063822276639096,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3189896186460929,226.29921540990037,226.29921540990037,,2,113.14960770495016,113.14960770495016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,276.29921540990034,990.0,965.0614960770496,24.93850392295053,0.1330463286379262,0.01525984308198,989.8516938282802,0.0906393723279202,0.0906393723279202,0.0,0.0,24.6995583789028,24.6995583789028,24.79019775123072,24.79019775123072,,0.8957823668126648,0.8957823668126648,0.0,0.0,24.55180632700769,24.55180632700769,0.0,0.0,0.5000367887374274,0.5000367887374274,0.0,0.0,0.97,0.97,0.96,0.96,23.81525213719745,23.81525213719745,0.0,0.0,47.63050427439491,1143.1321025854777,0.1433361924000974,5.846549493250047e-05,0.735
2012-11-27,2012-12-08,362.9525,0.9155446385130294,332.29921540990034,0.735,2012,11,27,2012.11,2012,2,58,9,0.0287106522114153,0.0,0.0,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3189896186460929,226.29921540990037,226.29921540990037,,2,113.14960770495016,113.14960770495016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,276.29921540990034,990.0,965.0614960770496,24.93850392295053,0.1330463286379262,0.01525984308198,989.8516938282802,0.0906393723279202,0.0906393723279202,0.0,0.0,24.6995583789028,24.6995583789028,24.79019775123072,24.79019775123072,,0.8957823668126648,0.8957823668126648,0.0,0.0,24.55180632700769,24.55180632700769,0.0,0.0,0.5000367887374274,0.5000367887374274,0.0,0.0,0.97,0.97,0.96,0.96,23.81525213719745,23.81525213719745,0.0,0.0,47.63050427439491,1143.1321025854777,0.1433361924000974,5.846549493250047e-05,0.735
2012-11-28,2012-12-09,367.5781,0.9139547410507114,335.9497472014125,0.73,2012,11,28,2012.11,2012,2,59,9,0.029026058158202,3.6505317915121513,0.010866303135878,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3155233807526864,229.9497472014125,229.9497472014125,,2,114.97487360070625,114.97487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,279.9497472014125,990.0,965.079748736007,24.92025126399301,0.1343347145715684,0.0159899494402824,989.8496753359882,0.0935597977611299,0.0935597977611299,0.0,0.0,24.676366802220077,24.676366802220077,24.769926599981204,24.769926599981204,,0.8972895477230419,0.8972895477230419,0.0,0.0,24.96637367039804,24.96637367039804,0.0,0.0,0.5084801154867218,0.5084801154867218,0.0,0.0,0.97,0.97,0.96,0.96,24.2173824602861,24.2173824602861,0.0,0.0,48.4347649205722,1162.4343580937327,0.1441726488084958,5.850887652875388e-05,0.73
2012-11-29,2012-12-10,372.2415,0.9134433097017404,340.0215077683404,0.727,2012,11,29,2012.11,2012,2,60,9,0.0293778582711846,4.071760566927877,0.0119750088565044,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3117449854737386,234.02150776834043,234.02150776834043,,2,117.0107538841702,117.0107538841702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,284.0215077683404,990.0,965.1001075388416,24.899892461158288,0.135771765209447,0.016804301553668,989.8474239332368,0.0969378514477225,0.0969378514477225,0.0,0.0,24.650378542947447,24.650378542947447,24.74731639439517,24.74731639439517,,0.8989665528301395,0.8989665528301395,0.0,0.0,25.429135935962613,25.429135935962613,0.0,0.0,0.5179050088790756,0.5179050088790756,0.0,0.0,0.97,0.97,0.96,0.96,24.66626185788373,24.66626185788373,0.0,0.0,49.332523715767465,1183.980569178419,0.145086480086366,5.8556493121566326e-05,0.725
2012-11-30,2012-12-11,376.9428,0.9047288410004722,341.0310225674728,0.72,2012,11,30,2012.11,2012,2,61,9,0.0294650803498296,1.0095147991324325,0.0029601846527985,0.28,2,Mod_Wet,40,6,4,3,53,106.0,0.3108221627521524,235.0310225674728,235.0310225674728,,2,117.5155112837364,117.5155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,285.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1361280543041017,0.0170062045134945,989.8468657411825,0.0977757487310024,0.0977757487310024,0.0,0.0,24.643934879614115,24.643934879614115,24.74171062834512,24.74171062834512,,0.89938168696107,0.89938168696107,0.0,0.0,25.543945959872733,25.543945959872733,0.0,0.0,0.5202432985717461,0.5202432985717461,0.0,0.0,0.97,0.97,0.96,0.96,24.77762758107655,24.77762758107655,0.0,0.0,49.5552551621531,1189.3261238916743,0.1453101092946716,5.856822008338016e-05,0.72
2012-12-01,2012-12-12,381.682,0.9041733044557544,345.1066751912812,0.715,2012,12,1,2012.12,2012,3,62,9,0.0298172167365266,4.075652623808423,0.0118098342245899,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.3419232616540856,227.10667519128123,227.10667519128123,,2,113.5533375956406,113.5533375956406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,281.1066751912812,990.0,965.1255333759564,24.874466624043635,0.1347430303549974,0.0154213350382562,989.8498356346068,0.0912853401530249,0.0912853401530249,0.0,0.0,24.633016918497344,24.633016918497344,24.72430225865037,24.72430225865037,,0.8960522910632108,0.8960522910632108,0.0,0.0,24.58043491786385,24.58043491786385,0.0,0.0,0.5006198557609746,0.5006198557609746,0.0,0.0,0.97,0.97,0.96,0.96,23.84302187032793,23.84302187032793,0.0,0.0,47.68604374065587,1144.465049775741,0.1381776916202072,5.832555670209479e-05,0.715
