Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2012-12-02,2012-12-13,386.4594,0.9011465145423716,348.25654132213623,0.711,2012,12,2,2012.12,2012,3,63,9,0.0300893651702325,3.1498661308550027,0.0090446718355862,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.3388306779594711,230.25654132213623,230.25654132213623,,2,115.12827066106811,115.12827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,284.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1358547158429269,0.0160513082644272,989.8480939758928,0.093812929297373,0.093812929297373,0.0,0.0,24.612998339984586,24.612998339984586,24.70681126928196,24.70681126928196,,0.8973484948323114,0.8973484948323114,0.0,0.0,24.937122675990405,24.937122675990405,0.0,0.0,0.5078843722197638,0.5078843722197638,0.0,0.0,0.97,0.97,0.96,0.96,24.189008995710694,24.189008995710694,0.0,0.0,48.37801799142139,1161.0724317941133,0.138914886731939,5.836246064405929e-05,0.71
2012-12-03,2012-12-14,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2012,12,3,2012.12,2012,3,64,10,0.0306063448437163,5.983561035691366,0.0168912582055636,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.3331074014900915,236.2401023578276,236.2401023578276,,2,118.1200511789138,118.1200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,290.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1379665001833341,0.0172480204715655,989.8447854793452,0.0987792849569969,0.0987792849569969,0.0,0.0,24.574805682598942,24.574805682598942,24.67358496755594,24.67358496755594,,0.8998037339940557,0.8998037339940557,0.0,0.0,25.615344996805923,25.615344996805923,0.0,0.0,0.5216974541101003,0.5216974541101003,0.0,0.0,0.97,0.97,0.96,0.96,24.846884646901746,24.846884646901746,0.0,0.0,49.69376929380349,1192.650463051284,0.1402827318619235,5.843133602662414e-05,0.705
2012-12-04,2012-12-15,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2012,12,4,2012.12,2012,3,65,10,0.0316425210364439,11.992780008422017,0.0327463223152876,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.3221993591552891,248.2328823662496,248.2328823662496,,2,124.1164411831248,124.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,302.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1421991243462141,0.0196465764732499,989.8381542991804,0.1090626076586371,0.1090626076586371,0.0,0.0,24.497927279690664,24.497927279690664,24.6069898873493,24.6069898873493,,0.9046970839399302,0.9046970839399302,0.0,0.0,26.977428214689844,26.977428214689844,0.0,0.0,0.5494384565109948,0.5494384565109948,0.0,0.0,0.97,0.97,0.96,0.96,26.168105368249147,26.168105368249147,0.0,0.0,52.336210736498295,1256.0690576759591,0.1429041827111518,5.8565312448189065e-05,0.695
2012-12-05,2012-12-16,415.932,0.9090667400780807,378.1099473341564,0.679,2012,12,5,2012.12,2012,3,66,10,0.0326686994496711,11.877064967906731,0.0314116702076878,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.3120785391443747,260.1099473341564,260.1099473341564,,2,130.0549736670782,130.0549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,314.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1463909090810257,0.0220219894668312,989.8315871014522,0.119703350494107,0.119703350494107,0.0,0.0,24.421334014287357,24.421334014287357,24.54103736478146,24.54103736478146,,0.9076958561591856,0.9076958561591856,0.0,0.0,28.273228385739703,28.273228385739703,0.0,0.0,0.5758294986912363,0.5758294986912363,0.0,0.0,0.97,0.97,0.96,0.96,27.42503153416752,27.42503153416752,0.0,0.0,54.85006306833503,1316.4015136400408,0.1450637928334137,5.857572455896741e-05,0.68
2012-12-06,2012-12-17,426.0674,0.9055691660280052,385.8335000897204,0.672,2012,12,6,2012.12,2012,3,67,10,0.0333360144077518,7.723552755564015,0.0200178386629673,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.3058314012976081,267.8335000897204,267.8335000897204,,2,133.9167500448602,133.9167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,321.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1491167904857976,0.023566700017944,989.8273165094964,0.1269634900843372,0.1269634900843372,0.0,0.0,24.371185518963443,24.371185518963443,24.49814900904778,24.49814900904778,,0.9094474880471694,0.9094474880471694,0.0,0.0,29.109040074027707,29.109040074027707,0.0,0.0,0.5928521400005643,0.5928521400005643,0.0,0.0,0.97,0.97,0.96,0.96,28.23576887180688,28.23576887180688,0.0,0.0,56.47153774361375,1355.3169058467302,0.1463624535725437,5.8568245782772375e-05,0.67
2012-12-07,2012-12-18,436.3602,0.9000420788564829,392.74254153823074,0.659,2012,12,7,2012.12,2012,3,68,10,0.0339329555889031,6.909041448510378,0.0175917827018437,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.3004512817425803,274.74254153823074,274.74254153823074,,2,137.37127076911537,137.37127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,328.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1515552055786091,0.0249485083076461,989.8234962861138,0.1336002652920838,0.1336002652920838,0.0,0.0,24.326183313130645,24.326183313130645,24.45978357842273,24.45978357842273,,0.9110212784754828,0.9110212784754828,0.0,0.0,29.856377353917,29.856377353917,0.0,0.0,0.6080728585319144,0.6080728585319144,0.0,0.0,0.97,0.97,0.96,0.96,28.960686033299485,28.960686033299485,0.0,0.0,57.92137206659897,1390.112929598375,0.1474792413364283,5.8561262221784e-05,0.66
2012-12-08,2012-12-19,446.8115,0.9026970817947076,403.335437162316,0.647,2012,12,8,2012.12,2012,3,69,10,0.0348481817708241,10.59289562408526,0.0262632405885583,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2925604574450341,285.335437162316,285.335437162316,,2,142.667718581158,142.667718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,339.335437162316,990.0,965.4150094672304,24.584990532769552,0.1552937671082863,0.0270670874324632,989.8176391454592,0.1440887915339391,0.1440887915339391,0.0,0.0,24.25854088669484,24.25854088669484,24.402629678228777,24.402629678228777,,0.913448688686842,0.913448688686842,0.0,0.0,31.003680146171934,31.003680146171934,0.0,0.0,0.6314395141786545,0.6314395141786545,0.0,0.0,0.97,0.97,0.96,0.96,30.07356974178678,30.07356974178678,0.0,0.0,60.14713948357356,1443.5313476057654,0.1491243613671572,5.855402648754366e-05,0.645
2012-12-09,2012-12-20,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2012,12,9,2012.12,2012,3,70,10,0.0354362823412724,6.806719565374294,0.0165960008102594,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2877051238562265,292.1421567276903,292.1421567276903,,2,146.07107836384515,146.07107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,346.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1576960696338157,0.028428431345538,989.8138754990206,0.1510278429967979,0.1510278429967979,0.0,0.0,24.21720795074916,24.21720795074916,24.368235793745956,24.368235793745956,,0.914945030256246,0.914945030256246,0.0,0.0,31.741102568960542,31.741102568960542,0.0,0.0,0.6464583007934938,0.6464583007934938,0.0,0.0,0.97,0.97,0.96,0.96,30.788869491891727,30.788869491891727,0.0,0.0,61.577738983783455,1477.8657356108029,0.1501375510264051,5.855001444190453e-05,0.64
2012-12-10,2012-12-21,457.4224,0.9068704073731252,414.8228382295926,0.637,2012,12,10,2012.12,2012,3,71,11,0.0358406932230368,4.680681501902313,0.0112835675149392,0.36,2,Mod_Wet,42,7,5,3,61,118.0,0.2844587836668008,296.8228382295926,296.8228382295926,,2,148.4114191147963,148.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,350.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1593480273625312,0.0293645676459185,989.8112874049916,0.1558957517587763,0.1558957517587763,0.0,0.0,24.18868888119968,24.18868888119968,24.34458463295846,24.34458463295846,,0.915865754092776,0.915865754092776,0.0,0.0,32.24409307979177,32.24409307979177,0.0,0.0,0.6567025067167366,0.6567025067167366,0.0,0.0,0.97,0.97,0.96,0.96,31.27677028739801,31.27677028739801,0.0,0.0,62.55354057479602,1501.2849737951046,0.1507957971691385,5.853991423516599e-05,0.635
2012-12-11,2012-12-22,468.1939,0.8984041256306261,420.6273313550929,0.627,2012,12,11,2012.12,2012,3,72,11,0.03634220142908,5.804493125500244,0.0137996099939594,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2805333633928428,302.6273313550929,302.6273313550929,,2,151.31366567754645,151.31366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,356.6273313550929,990.0,965.492822991098,24.50717700890209,0.1613966130815229,0.0305254662710185,989.8080779206476,0.1620375178635003,0.1620375178635003,0.0,0.0,24.15321741168611,24.15321741168611,24.31525492954961,24.31525492954961,,0.9170091960994492,0.9170091960994492,0.0,0.0,32.867413871127546,32.867413871127546,0.0,0.0,0.6693974311838604,0.6693974311838604,0.0,0.0,0.97,0.97,0.96,0.96,31.88139145499372,31.88139145499372,0.0,0.0,63.76278290998744,1530.3067898396985,0.1515897283815801,5.852704731708663e-05,0.625
2012-12-12,2012-12-23,479.1271,0.9016539350871652,432.0068351219016,0.614,2012,12,12,2012.12,2012,3,73,11,0.0373253905545323,11.379503766808796,0.0263410271358271,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2731438264552072,314.0068351219016,314.0068351219016,,2,157.0034175609508,157.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,368.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1654127930307218,0.0328013670243803,989.801785839945,0.1744475869853107,0.1744475869853107,0.0,0.0,24.08330749491114,24.08330749491114,24.25775508189645,24.25775508189645,,0.9192562005503236,0.9192562005503236,0.0,0.0,34.087920174730364,34.087920174730364,0.0,0.0,0.6942549933753638,0.6942549933753638,0.0,0.0,0.97,0.97,0.96,0.96,33.06528256948845,33.06528256948845,0.0,0.0,66.1305651389769,1587.1335633354456,0.1530775898958092,5.850064193781725e-05,0.615
2012-12-13,2012-12-24,490.2231,0.8985767308412901,440.5030705808828,0.604,2012,12,13,2012.12,2012,3,74,11,0.0380594652981882,8.496235458981173,0.0192875737455753,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2678755447593037,322.5030705808828,322.5030705808828,,2,161.2515352904414,161.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,376.5030705808828,990.0,965.582263817614,24.41773618238608,0.1684113781354221,0.0345006141161765,989.7970880077484,0.1839785311680152,0.1839785311680152,0.0,0.0,24.03084565896653,24.03084565896653,24.21482419013455,24.21482419013455,,0.9209385605485096,0.9209385605485096,0.0,0.0,34.997922860071995,34.997922860071995,0.0,0.0,0.7127886529546231,0.7127886529546231,0.0,0.0,0.97,0.97,0.96,0.96,33.94798517426983,33.94798517426983,0.0,0.0,67.89597034853966,1629.503288364952,0.1541327969836999,5.84800378164251e-05,0.605
2012-12-14,2012-12-25,501.4829,0.8917787321988244,447.2117847813898,0.597,2012,12,14,2012.12,2012,3,75,11,0.038639098205112,6.708714200506962,0.0150012017321644,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2638570896732559,329.2117847813898,329.2117847813898,,2,164.6058923906949,164.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,383.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1707790915268944,0.0358423569562779,989.7933785515168,0.1916935524985982,0.1916935524985982,0.0,0.0,23.98923196750193,23.98923196750193,24.180925520000528,24.180925520000528,,0.9222694789160468,0.9222694789160468,0.0,0.0,35.71562526158513,35.71562526158513,0.0,0.0,0.7274058098082511,0.7274058098082511,0.0,0.0,0.97,0.97,0.96,0.96,34.64415650373758,34.64415650373758,0.0,0.0,69.28831300747515,1662.9195121794037,0.1549340052417118,5.846313681014846e-05,0.595
2012-12-15,2012-12-26,518.6822,0.8913623235036077,462.3337709519629,0.584,2012,12,15,2012.12,2012,3,76,11,0.0399456378102496,15.121986170573107,0.0327079420121882,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2552268672847183,344.3337709519629,344.3337709519629,,2,172.16688547598145,172.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,398.3337709519629,990.0,965.6805019692838,24.319498030716204,0.176116109633735,0.0388667541903925,989.7850171361758,0.2097872005613947,0.2097872005613947,0.0,0.0,23.89472796633065,23.89472796633065,24.104515166892043,24.104515166892043,,0.9249243911524448,0.9249243911524448,0.0,0.0,37.31613413672192,37.31613413672192,0.0,0.0,0.7600027319087967,0.7600027319087967,0.0,0.0,0.97,0.97,0.96,0.96,36.19665011262026,36.19665011262026,0.0,0.0,72.39330022524052,1737.4392054057726,0.1565823324482223,5.840045838946247e-05,0.585
2012-12-16,2012-12-27,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2012,12,16,2012.12,2012,3,77,11,0.0410405071835654,12.672099228192224,0.0266777739470589,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2484179826140806,357.0058701801551,357.0058701801551,,2,178.50293509007756,178.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,411.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1805884866263916,0.041401174036031,989.7780103393376,0.2254573377251938,0.2254573377251938,0.0,0.0,23.815026585801643,23.815026585801643,24.040483923526835,24.040483923526835,,0.9271365709861228,0.9271365709861228,0.0,0.0,38.65261170033091,38.65261170033091,0.0,0.0,0.7872222342226254,0.7872222342226254,0.0,0.0,0.97,0.97,0.96,0.96,37.49303334932098,37.49303334932098,0.0,0.0,74.98606669864196,1799.665600767407,0.1578634526562841,5.834487528547882e-05,0.57
2012-12-17,2012-12-28,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2012,12,17,2012.12,2012,3,78,12,0.0410405071835654,0.0,0.0,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2484179826140806,357.0058701801551,357.0058701801551,,2,178.50293509007756,178.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,411.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1805884866263916,0.041401174036031,989.7780103393376,0.2254573377251938,0.2254573377251938,0.0,0.0,23.815026585801643,23.815026585801643,24.040483923526835,24.040483923526835,,0.9271365709861228,0.9271365709861228,0.0,0.0,38.65261170033091,38.65261170033091,0.0,0.0,0.7872222342226254,0.7872222342226254,0.0,0.0,0.97,0.97,0.96,0.96,37.49303334932098,37.49303334932098,0.0,0.0,74.98606669864196,1799.665600767407,0.1578634526562841,5.834487528547882e-05,0.57
2012-12-18,2012-12-29,572.5422,0.8854392210789449,506.9513196028255,0.547,2012,12,18,2012.12,2012,3,79,12,0.0438005940136841,31.94544942267038,0.0630148264486189,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2327639665529383,388.9513196028255,388.9513196028255,,2,194.47565980141275,194.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,442.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1918630268935773,0.047790263920565,989.760346709186,0.2675737946598427,0.2675737946598427,0.0,0.0,23.61149197631344,23.61149197631344,23.879065770973284,23.879065770973284,,0.9322128845295112,0.9322128845295112,0.0,0.0,41.98000487677934,41.98000487677934,0.0,0.0,0.8549899160240191,0.8549899160240191,0.0,0.0,0.9754989916024018,0.9754989916024018,0.96,0.96,40.95145242476216,40.95145242476216,0.0,0.0,81.90290484952432,1965.669716388584,0.1615597034320607,5.8492684703775904e-05,0.545
2012-12-19,2012-12-30,584.9787,0.8845156697645544,517.4228266284983,0.539,2012,12,19,2012.12,2012,3,80,12,0.0447053322207022,10.47150702567285,0.0202378141952195,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2280533326464976,399.4228266284984,399.4228266284984,,2,199.7114133142492,199.7114133142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,453.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1955587466205718,0.0498845653256996,989.7545566880538,0.2821919572798976,0.2821919572798976,0.0,0.0,23.543962010945627,23.543962010945627,23.82615396822553,23.82615396822553,,0.9337611833932152,0.9337611833932152,0.0,0.0,43.05830693075297,43.05830693075297,0.0,0.0,0.8769512613187977,0.8769512613187977,0.0,0.0,0.9776951261318796,0.9776951261318796,0.96,0.96,42.09789682568771,42.09789682568771,0.0,0.0,84.19579365137542,2020.6990476330104,0.1627214520085846,5.855379036829115e-05,0.54
2012-12-20,2012-12-31,610.3697,0.8886028945088347,542.376282140489,0.523,2012,12,20,2012.12,2012,3,81,12,0.0468613107769382,24.953455511990686,0.0460076451232561,0.33,2,Mod_Wet,42,7,5,3,61,118.0,0.2175611358489216,424.376282140489,424.376282140489,,2,212.1881410702445,212.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,478.376282140489,990.0,966.040693269632,23.95930673036787,0.2043655952972948,0.0548752564280978,989.7407591482746,0.3185644232107335,0.3185644232107335,0.0,0.0,23.381501455431746,23.381501455431746,23.70006587864248,23.70006587864248,,0.9369895607655128,0.9369895607655128,0.0,0.0,45.58972327203756,45.58972327203756,0.0,0.0,0.928507602281824,0.928507602281824,0.0,0.0,0.98,0.98,0.96,0.96,44.67792880659681,44.67792880659681,0.0,0.0,89.35585761319362,2144.540582716647,0.1647488294667874,5.848835715800789e-05,0.525
2012-12-21,2013-01-01,616.8261,0.884350980424418,545.4907662863702,0.522,2012,12,21,2012.12,2012,3,82,12,0.0471304022071423,3.1144841458811925,0.0057095084616815,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.2163189687028592,427.4907662863702,427.4907662863702,,2,213.7453831431851,213.7453831431851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,481.4907662863702,990.0,966.0547084482886,23.94529155171142,0.2054647933849364,0.055498153257274,989.7390370533576,0.3232361494295553,0.3232361494295553,0.0,0.0,23.361092455639582,23.361092455639582,23.68432860506914,23.68432860506914,,0.9373454932487004,0.9373454932487004,0.0,0.0,45.90164884018575,45.90164884018575,0.0,0.0,0.9348604651768992,0.9348604651768992,0.0,0.0,0.98,0.98,0.96,0.96,44.98361586338204,44.98361586338204,0.0,0.0,89.96723172676407,2159.213561442338,0.1649289727473284,5.845950292441604e-05,0.52
2012-12-22,2013-01-02,623.3263,0.8883399380973432,553.7256467564458,0.514,2012,12,22,2012.12,2012,3,83,12,0.0478418958797569,8.234880470075609,0.0148717700151925,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.2131019227503866,435.7256467564458,435.7256467564458,,2,217.8628233782229,217.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,489.7256467564458,990.0,966.091765410404,23.90823458959608,0.2083711382050359,0.0571451293512891,989.7344837324436,0.3358174960049265,0.3358174960049265,0.0,0.0,23.306900826034813,23.306900826034813,23.64271832203974,23.64271832203974,,0.938278057637804,0.938278057637804,0.0,0.0,46.72377407990288,46.72377407990288,0.0,0.0,0.9516043600794882,0.9516043600794882,0.0,0.0,0.98,0.98,0.96,0.96,45.78929859830482,45.78929859830482,0.0,0.0,91.57859719660964,2197.886332718632,0.165386230045599,5.8381918555048046e-05,0.515
2012-12-23,2013-01-03,636.4584,0.8818218518641365,561.2429249224854,0.511,2012,12,23,2012.12,2012,3,84,12,0.0484913887133027,7.517278166039546,0.0133939829478968,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.2102476392309039,443.2429249224854,443.2429249224854,,3,147.74764164082845,147.74764164082845,147.74764164082845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,497.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2110242189071187,0.058648584984497,989.7303271961084,0.1545150946129231,0.1545150946129231,0.1545150946129231,0.0,23.450218939344207,23.450218939344207,23.450218939344207,23.60473403395713,,0.9148303546758476,0.9148303546758476,0.9148303546758476,0.0,31.08470319751896,31.08470319751896,31.08470319751896,0.0,0.633089678157209,0.633089678157209,0.633089678157209,0.0,0.97,0.97,0.97,0.96,30.152162101593397,30.152162101593397,30.152162101593397,0.0,90.4564863047802,2170.9556713147244,0.1611717177856154,5.668855685789462e-05,0.51
2012-12-24,2013-01-04,676.9182,0.8799676743343617,595.6661341686022,0.487,2012,12,24,2012.12,2012,3,85,13,0.0514655539921672,34.42320924611681,0.0577894348386329,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.1980975469835932,477.6661341686022,477.6661341686022,,3,159.2220447228674,159.2220447228674,159.2220447228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,531.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2286618492548578,0.0655332268337204,989.7058049239114,0.1793729392847656,0.1793729392847656,0.1793729392847656,0.0,23.24593438086792,23.24593438086792,23.24593438086792,23.425307320152683,,0.919369079530324,0.919369079530324,0.919369079530324,0.0,33.37173583950998,33.37173583950998,33.37173583950998,0.0,0.6796687543688387,0.6796687543688387,0.6796687543688387,0.0,0.97,0.97,0.97,0.96,32.37058376432468,32.37058376432468,32.37058376432468,0.0,97.11175129297403,2330.682031031377,0.1630305060543978,5.647351683665522e-05,0.485
2012-12-25,2013-01-05,704.7879,0.8788007677329247,619.3681476088757,0.473,2012,12,25,2012.12,2012,3,86,13,0.0535134079534068,23.702013440273504,0.0382680535506664,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.1905167394473694,501.3681476088757,501.3681476088757,,3,167.12271586962524,167.12271586962524,167.12271586962524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,555.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2421314700834101,0.0705472590435502,989.687321270873,0.197652063769708,0.197652063769708,0.197652063769708,0.0,23.11219661666783,23.11219661666783,23.11219661666783,23.30984868043754,,0.9224106892502896,0.9224106892502896,0.9224106892502896,0.0,34.94135435966082,34.94135435966082,34.94135435966082,0.0,0.7116365450032753,0.7116365450032753,0.7116365450032753,0.0,0.97,0.97,0.97,0.96,33.89311372887099,33.89311372887099,33.89311372887099,0.0,101.679341186613,2440.304188478712,0.1641662419663569,5.6334375399451135e-05,0.475
2012-12-26,2013-01-06,726.1668,0.8797110956815125,638.8169912755377,0.466,2012,12,26,2012.12,2012,3,87,13,0.0551937880462064,19.44884366666201,0.0304450944985482,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.1847164393113389,520.8169912755377,520.8169912755377,,3,173.60566375851258,173.60566375851258,173.60566375851258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,574.8169912755377,990.0,966.455267965102,23.544732034897947,0.2531840564134221,0.078326796510215,989.6684891470763,0.2132978195707706,0.2132978195707706,0.2132978195707706,0.0,22.999923362403635,22.999923362403635,22.999923362403635,23.213221181974404,,0.9246636864166328,0.9246636864166328,0.9246636864166328,0.0,36.20868729758938,36.20868729758938,36.20868729758938,0.0,0.7374478064682154,0.7374478064682154,0.7374478064682154,0.0,0.97,0.97,0.97,0.96,35.1224266786617,35.1224266786617,35.1224266786617,0.0,105.36728003598508,2528.814720863642,0.164941260916677,5.619764598540176e-05,0.465
2012-12-27,2013-01-07,733.3846,0.8847747252467206,648.8801579651763,0.46,2012,12,27,2012.12,2012,3,88,13,0.0560632456481912,10.06316668963848,0.0155085134999282,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.1818517619186203,530.8801579651763,530.8801579651763,,3,176.96005265505875,176.96005265505875,176.96005265505875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,584.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2589028549444209,0.0823520631860705,989.6587450818696,0.2216001316376469,0.2216001316376469,0.2216001316376469,0.0,22.94162431837125,22.94162431837125,22.94162431837125,23.163224450008897,,0.9257568717742604,0.9257568717742604,0.9257568717742604,0.0,36.85827843453736,36.85827843453736,36.85827843453736,0.0,0.7506777685241823,0.7506777685241823,0.7506777685241823,0.0,0.97,0.97,0.97,0.96,35.752530081501234,35.752530081501234,35.752530081501234,0.0,107.2575902445037,2574.1821658680888,0.165296455636512,5.612147039383614e-05,0.46
2012-12-28,2013-01-08,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2012,12,28,2012.12,2012,3,89,13,0.0595798852882694,40.70184768609101,0.0590239411013207,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.1711181542339643,571.5820056512672,571.5820056512672,,3,190.52733521708907,190.52733521708907,190.52733521708907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,625.5820056512672,990.0,966.658328022605,23.34167197739498,0.2820333141661505,0.0986328022605068,989.6193338835734,0.2568343517904823,0.2568343517904823,0.2568343517904823,0.0,22.704171509177904,22.704171509177904,22.704171509177904,22.961005860968385,,0.929999526467574,0.929999526467574,0.929999526467574,0.0,39.45339485955391,39.45339485955391,39.45339485955391,0.0,0.8035314635347028,0.8035314635347028,0.8035314635347028,0.0,0.9703531463534704,0.9703531463534704,0.9703531463534704,0.96,38.28372583629397,38.28372583629397,38.28372583629397,0.0,114.8511775088819,2756.4282602131657,0.166551877177265,5.58154465118746e-05,0.445
2012-12-29,2013-01-09,792.7923,0.8933995796610406,708.2803075785097,0.434,2012,12,29,2012.12,2012,3,90,13,0.0611954185747832,18.698301927242483,0.02639957899037,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.1666007070045784,590.2803075785097,590.2803075785097,,3,196.7601025261699,196.7601025261699,196.7601025261699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,644.2803075785097,990.0,966.733121230314,23.266878769685945,0.2926593750167361,0.1061121230314038,989.601228501952,0.2739282870732757,0.2739282870732757,0.2739282870732757,0.0,22.594178984564607,22.594178984564607,22.594178984564607,22.86810727163788,,0.9318554102238464,0.9318554102238464,0.9318554102238464,0.0,40.627568897722114,40.627568897722114,40.627568897722114,0.0,0.8274453950656234,0.8274453950656234,0.8274453950656234,0.0,0.9727445395065624,0.9727445395065624,0.9727445395065624,0.96,39.52024579868584,39.52024579868584,39.52024579868584,0.0,118.5607373960575,2845.45769750538,0.1673923955353164,5.579304906964262e-05,0.435
2012-12-30,2013-01-10,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2012,12,30,2012.12,2012,3,91,13,0.0623309505918976,13.142731679564806,0.0182177875731291,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.1635656107148359,603.4230392580745,603.4230392580745,,3,201.14101308602483,201.14101308602483,201.14101308602483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,657.4230392580745,990.0,966.7856921570324,23.21430784296774,0.3001282600049769,0.1110269117774223,989.5888448282176,0.2862632974260309,0.2862632974260309,0.2862632974260309,0.0,22.516889373759295,22.516889373759295,22.516889373759295,22.80315267118533,,0.933202574820042,0.933202574820042,0.933202574820042,0.0,41.44991604212532,41.44991604212532,41.44991604212532,0.0,0.8441938094119209,0.8441938094119209,0.8441938094119209,0.0,0.974419380941192,0.974419380941192,0.974419380941192,0.96,40.38960152983213,40.38960152983213,40.38960152983213,0.0,121.1688045894964,2908.0513101479137,0.1679580467988779,5.577844908978543e-05,0.425
2012-12-31,2013-01-11,823.6198,0.8942673987233691,736.5363360830615,0.421,2012,12,31,2012.12,2012,3,92,14,0.0636367394375765,15.113296824987062,0.0205194178271778,0.27,2,Mod_Wet,42,7,5,3,61,118.0,0.1602093396064206,618.5363360830615,618.5363360830615,,3,206.17877869435384,206.17877869435384,206.17877869435384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.0,7.0,5.0,3.0,61.0,672.5363360830615,990.0,966.8461453443322,23.15385465566783,0.3087169977598901,0.1155609008249184,989.5757221014152,0.3007656093614003,0.3007656093614003,0.3007656093614003,0.0,22.42881114772161,22.42881114772161,22.42881114772161,22.72957675708301,,0.9346739475382392,0.9346739475382392,0.9346739475382392,0.0,42.38859814392479,42.38859814392479,42.38859814392479,0.0,0.8633115711593643,0.8633115711593643,0.8633115711593643,0.0,0.9763311571159364,0.9763311571159364,0.9763311571159364,0.96,41.38530907438052,41.38530907438052,41.38530907438052,0.0,124.15592722314156,2979.742253355397,0.1685672805817147,5.575704376622508e-05,0.42
2013-01-01,2013-01-12,839.318,0.8933204760147588,749.7799552877552,0.415,2013,1,1,2013.01,2012,4,93,14,0.064780988136862,13.243619204693688,0.0176633412393786,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1853877247847386,610.7799552877552,610.7799552877552,,3,203.59331842925172,203.59331842925172,203.59331842925172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,669.7799552877552,990.0,966.899119821151,23.100880178849025,0.30715057369784,0.1132339865863265,989.5796154397158,0.29327689070766,0.29327689070766,0.29327689070766,0.0,22.387218727857142,22.387218727857142,22.387218727857142,22.680495618564805,,0.933887101099335,0.933887101099335,0.933887101099335,0.0,41.74425743030113,41.74425743030113,41.74425743030113,0.0,0.8501885423686585,0.8501885423686585,0.8501885423686585,0.0,0.975018854236866,0.975018854236866,0.975018854236866,0.96,40.70143805066098,40.70143805066098,40.70143805066098,0.0,122.10431415198296,2930.5035396475905,0.1628535322808423,5.553205331736508e-05,0.415
2013-01-02,2013-01-13,855.2074,0.8887459410480739,760.0621055042766,0.413,2013,1,2,2013.01,2012,4,94,14,0.0656693659155695,10.28215021652136,0.0135280395405313,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1828797923135215,621.0621055042766,621.0621055042766,,3,207.02070183475885,207.02070183475885,207.02070183475885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,680.0621055042766,990.0,966.940248422017,23.05975157798298,0.3129938184106892,0.1163186316512829,989.570687549938,0.303240863394191,0.303240863394191,0.303240863394191,0.0,22.32719826452672,22.32719826452672,22.32719826452672,22.63043912792091,,0.93477688383145,0.93477688383145,0.93477688383145,0.0,42.37353233921834,42.37353233921834,42.37353233921834,0.0,0.8630047319596403,0.8630047319596403,0.8630047319596403,0.0,0.976300473195964,0.976300473195964,0.976300473195964,0.96,41.36929967376335,41.36929967376335,41.36929967376335,0.0,124.10789902129004,2978.5895765109613,0.1632865237228851,5.550880675099473e-05,0.415
2013-01-03,2013-01-14,871.2888,0.9020463209442272,785.9428565199106,0.402,2013,1,3,2013.01,2012,4,95,14,0.0679054628033202,25.880751015634026,0.0329295581745367,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1768576415535862,646.9428565199106,646.9428565199106,,3,215.6476188399702,215.6476188399702,215.6476188399702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,705.9428565199106,990.0,967.0437714260796,22.956228573920384,0.327701594347835,0.1240828569559732,989.5482155486962,0.3289946660271082,0.3289946660271082,0.3289946660271082,0.0,22.17544945658953,22.17544945658953,22.17544945658953,22.504444122616636,,0.9366408406358392,0.9366408406358392,0.9366408406358392,0.0,43.92673135535311,43.92673135535311,43.92673135535311,0.0,0.8946381131436477,0.8946381131436477,0.8946381131436477,0.0,0.9794638113143648,0.9794638113143648,0.9794638113143648,0.96,43.02464371189637,43.02464371189637,43.02464371189637,0.0,129.0739311356891,3097.774347256538,0.164228137026676,5.5420458543714014e-05,0.4
2013-01-04,2013-01-15,887.5632,0.8993466698857421,798.2270082331329,0.398,2013,1,4,2013.01,2012,4,96,14,0.0689668135113426,12.284151713222284,0.0153892960104333,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1741359269560109,659.2270082331329,659.2270082331329,,3,219.74233607771097,219.74233607771097,219.74233607771097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,718.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3346825567962136,0.1277681024699399,989.5375493407338,0.3416063951193497,0.3416063951193497,0.3416063951193497,0.0,22.1030349126819,22.1030349126819,22.1030349126819,22.44464130780125,,0.9375247432282248,0.9375247432282248,0.9375247432282248,0.0,44.6567470948502,44.6567470948502,44.6567470948502,0.0,0.9095060508116132,0.9095060508116132,0.9095060508116132,0.0,0.98,0.98,0.98,0.96,43.7636121529532,43.7636121529532,43.7636121529532,0.0,131.2908364588596,3150.98007501263,0.1644780683999536,5.5321879016871696e-05,0.4
2013-01-05,2013-01-16,912.3393,0.9039159817454718,824.6780740444765,0.387,2013,1,5,2013.01,2012,4,97,14,0.0712521855974427,26.451065811343604,0.0320744138153441,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1685506191747053,685.6780740444765,685.6780740444765,,4,171.41951851111912,171.41951851111912,171.41951851111912,171.41951851111912,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,744.6780740444765,990.0,967.198712296178,22.80128770382214,0.3497144370154904,0.1357034222133429,989.5145821407712,0.2079636251671306,0.2079636251671306,0.2079636251671306,0.2079636251671306,22.10790621942616,22.10790621942616,22.10790621942616,22.10790621942616,,0.9218520558967284,0.9218520558967284,0.9218520558967284,0.9218520558967284,34.26161358401188,34.26161358401188,34.26161358401188,34.26161358401188,0.6977925373525842,0.6977925373525842,0.6977925373525842,0.6977925373525842,0.97,0.97,0.97,0.97,33.233765176491524,33.233765176491524,33.233765176491524,33.233765176491524,132.9350607059661,3190.4414569431865,0.1611963078562419,5.385385233896516e-05,0.385
2013-01-06,2013-01-17,954.6127,0.9111032605413876,869.7507435242177,0.373,2013,1,6,2013.01,2012,4,98,14,0.0751464642404924,45.0726694797412,0.0518225133066369,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1598159024696822,730.7507435242177,730.7507435242177,,4,182.6876858810544,182.6876858810544,182.6876858810544,182.6876858810544,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,789.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3779269119927636,0.1553753717621088,989.4666977162452,0.2361342295731204,0.2361342295731204,0.2361342295731204,0.2361342295731204,21.85156051257518,21.85156051257518,21.85156051257518,21.85156051257518,,0.9258468637913408,0.9258468637913408,0.9258468637913408,0.9258468637913408,36.24679328854294,36.24679328854294,36.24679328854294,36.24679328854294,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.7382238958970049,0.97,0.97,0.97,0.97,35.15938948988665,35.15938948988665,35.15938948988665,35.15938948988665,140.6375579595466,3375.3013910291183,0.1616986924204114,5.346007331267477e-05,0.375
2013-01-07,2013-01-18,989.3226,0.9166643109381613,906.87671942455,0.357,2013,1,7,2013.01,2012,4,99,15,0.0783541485582811,37.12597590033239,0.0409382831261677,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1532733138063144,767.87671942455,767.87671942455,,4,191.9691798561375,191.9691798561375,191.9691798561375,191.9691798561375,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.87671942455,990.0,967.5275068776982,22.472493122301785,0.411897684307442,0.1739383597122749,989.4141639559804,0.260756169208694,0.260756169208694,0.260756169208694,0.260756169208694,21.62590090907346,21.62590090907346,21.62590090907346,21.62590090907346,,0.9290345794409064,0.9290345794409064,0.9290345794409064,0.9290345794409064,37.82477007442549,37.82477007442549,37.82477007442549,37.82477007442549,0.7703619159760793,0.7703619159760793,0.7703619159760793,0.7703619159760793,0.97,0.97,0.97,0.97,36.690026972192726,36.690026972192726,36.690026972192726,36.690026972192726,146.7601078887709,3522.2425893305017,0.1618302738898139,5.309015836073325e-05,0.355
2013-01-08,2013-01-19,989.3226,0.9166643109381613,906.87671942455,0.357,2013,1,8,2013.01,2012,4,100,15,0.0783541485582811,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1532733138063144,767.87671942455,767.87671942455,,4,191.9691798561375,191.9691798561375,191.9691798561375,191.9691798561375,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,826.87671942455,990.0,967.5275068776982,22.472493122301785,0.411897684307442,0.1739383597122749,989.4141639559804,0.260756169208694,0.260756169208694,0.260756169208694,0.260756169208694,21.62590090907346,21.62590090907346,21.62590090907346,21.62590090907346,,0.9290345794409064,0.9290345794409064,0.9290345794409064,0.9290345794409064,37.82477007442549,37.82477007442549,37.82477007442549,37.82477007442549,0.7703619159760793,0.7703619159760793,0.7703619159760793,0.7703619159760793,0.97,0.97,0.97,0.97,36.690026972192726,36.690026972192726,36.690026972192726,36.690026972192726,146.7601078887709,3522.2425893305017,0.1618302738898139,5.309015836073325e-05,0.355
2013-01-09,2013-01-20,1006.9774,0.9213790990341242,927.8079295597248,0.353,2013,1,9,2013.01,2012,4,101,15,0.0801626051139602,20.93121013517464,0.0225598526034447,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1498154904388024,788.8079295597248,788.8079295597248,,4,197.2019823899312,197.2019823899312,197.2019823899312,197.2019823899312,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,847.8079295597248,990.0,967.6112317182389,22.388768281761145,0.431050025936968,0.1844039647798624,989.3845460092832,0.2751655506918073,0.2751655506918073,0.2751655506918073,0.2751655506918073,21.49814874035244,21.49814874035244,21.49814874035244,21.49814874035244,,0.9307756669359376,0.9307756669359376,0.9307756669359376,0.9307756669359376,38.69867186546468,38.69867186546468,38.69867186546468,38.69867186546468,0.7881603231255536,0.7881603231255536,0.7881603231255536,0.7881603231255536,0.97,0.97,0.97,0.97,37.53771170950074,37.53771170950074,37.53771170950074,37.53771170950074,150.15084683800296,3603.620324112071,0.1618339766822799,5.287544280822796e-05,0.355
2013-01-10,2013-01-21,1006.9774,0.9213790990341242,927.8079295597248,0.353,2013,1,10,2013.01,2012,4,102,15,0.0801626051139602,0.0,0.0,0.12,2,Mod_Wet,46,7,6,4,76,139.0,0.1498154904388024,788.8079295597248,788.8079295597248,,4,197.2019823899312,197.2019823899312,197.2019823899312,197.2019823899312,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,847.8079295597248,990.0,967.6112317182389,22.388768281761145,0.431050025936968,0.1844039647798624,989.3845460092832,0.2751655506918073,0.2751655506918073,0.2751655506918073,0.2751655506918073,21.49814874035244,21.49814874035244,21.49814874035244,21.49814874035244,,0.9307756669359376,0.9307756669359376,0.9307756669359376,0.9307756669359376,38.69867186546468,38.69867186546468,38.69867186546468,38.69867186546468,0.7881603231255536,0.7881603231255536,0.7881603231255536,0.7881603231255536,0.97,0.97,0.97,0.97,37.53771170950074,37.53771170950074,37.53771170950074,37.53771170950074,150.15084683800296,3603.620324112071,0.1618339766822799,5.287544280822796e-05,0.355
2013-01-11,2013-01-22,1024.8335,0.9227467245233664,945.6617553068172,0.348,2013,1,11,2013.01,2012,4,103,15,0.081705175658509,17.85382574709263,0.0188797163963768,0.08,1,Wet,49,8,7,5,81,150.0,0.1586190825189213,795.6617553068172,795.6617553068172,,4,198.9154388267043,198.9154388267043,198.9154388267043,198.9154388267043,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,859.6617553068172,990.0,967.6826470212272,22.31735297877276,0.441896437532811,0.1878308776534086,989.3702726848138,0.279963228714772,0.279963228714772,0.279963228714772,0.279963228714772,21.4076624348718,21.4076624348718,21.4076624348718,21.4076624348718,,0.9312991241789396,0.9312991241789396,0.9312991241789396,0.9312991241789396,38.892479747324046,38.892479747324046,38.892479747324046,38.892479747324046,0.7921075304953981,0.7921075304953981,0.7921075304953981,0.7921075304953981,0.97,0.97,0.97,0.97,37.72570535490432,37.72570535490432,37.72570535490432,37.72570535490432,150.90282141961728,3621.667714070815,0.1595737805539754,5.268249996278159e-05,0.35
2013-01-12,2013-01-23,1042.8919,0.9189739555961264,958.39049460216,0.341,2013,1,12,2013.01,2012,4,104,15,0.0828049387336266,12.728739295342734,0.0132813705551478,0.08,1,Wet,49,8,7,5,81,150.0,0.1565124037068699,808.39049460216,808.39049460216,,4,202.09762365054,202.09762365054,202.09762365054,202.09762365054,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,872.39049460216,990.0,967.7335619784086,22.2664380215914,0.4535434069112272,0.1967123956817279,989.3497441974072,0.2889992036405444,0.2889992036405444,0.2889992036405444,0.2889992036405444,21.32718301535792,21.32718301535792,21.32718301535792,21.32718301535792,,0.9323445726426745,0.9323445726426745,0.9323445726426745,0.9323445726426745,39.410309839398906,39.410309839398906,39.410309839398906,39.410309839398906,0.8026539682158637,0.8026539682158637,0.8026539682158637,0.8026539682158637,0.9702653968215864,0.9702653968215864,0.9702653968215864,0.9702653968215864,38.23845991518605,38.23845991518605,38.23845991518605,38.23845991518605,152.9538396607442,3670.892151857861,0.1595944873433216,5.25577403089699e-05,0.34
2013-01-13,2013-01-24,1061.1535,0.916755206218143,972.817995721604,0.336,2013,1,13,2013.01,2012,4,105,15,0.0840514748303465,14.427501119443946,0.0148306272940007,0.08,1,Wet,49,8,7,5,81,150.0,0.1541912265806051,822.817995721604,822.817995721604,,4,205.704498930401,205.704498930401,205.704498930401,205.704498930401,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,886.817995721604,990.0,967.7912719828864,22.20872801711357,0.4667447664368098,0.2082543965772832,989.325000836986,0.299371226855379,0.299371226855379,0.299371226855379,0.299371226855379,21.234357627244044,21.234357627244044,21.234357627244044,21.234357627244044,,0.9334311452518664,0.9334311452518664,0.9334311452518664,0.9334311452518664,39.98562647772179,39.98562647772179,39.98562647772179,39.98562647772179,0.8143712113588959,0.8143712113588959,0.8143712113588959,0.8143712113588959,0.9714371211358896,0.9714371211358896,0.9714371211358896,0.9714371211358896,38.84352187233305,38.84352187233305,38.84352187233305,38.84352187233305,155.3740874893322,3728.978099743973,0.1597154741921492,5.245323871312058e-05,0.335
2013-01-14,2013-01-25,1070.3608,0.9248279637273736,989.8995991176027,0.333,2013,1,14,2013.01,2012,4,106,16,0.0855273253637608,17.08160339599874,0.0172558948515842,0.08,1,Wet,49,8,7,5,81,150.0,0.1515305189876934,839.8995991176027,839.8995991176027,,4,209.9748997794007,209.9748997794007,209.9748997794007,209.9748997794007,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,903.8995991176027,990.0,967.8595983964703,22.140401603529654,0.4823746656020979,0.2219196792940822,989.2957056551038,0.311926205351438,0.311926205351438,0.311926205351438,0.311926205351438,21.12418105328202,21.12418105328202,21.12418105328202,21.12418105328202,,0.9342645695549264,0.9342645695549264,0.9342645695549264,0.9342645695549264,40.64020055872405,40.64020055872405,40.64020055872405,40.64020055872405,0.8277026590371498,0.8277026590371498,0.8277026590371498,0.8277026590371498,0.972770265903715,0.972770265903715,0.972770265903715,0.972770265903715,39.53357870389031,39.53357870389031,39.53357870389031,39.53357870389031,158.13431481556125,3795.2235555734696,0.1597478319584352,5.229934459550513e-05,0.335
2013-01-15,2013-01-26,1098.2906,0.9334653512202716,1025.216220670923,0.325,2013,1,15,2013.01,2012,4,107,16,0.0885786814659677,35.316621553320154,0.0344479738432232,0.08,1,Wet,49,8,7,5,81,150.0,0.1463105996331553,875.2162206709229,875.2162206709229,,4,218.80405516773072,218.80405516773072,218.80405516773072,218.80405516773072,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,939.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5146898541087189,0.2501729765367383,989.2351371693544,0.3387164899166106,0.3387164899166106,0.3387164899166106,0.3387164899166106,20.91716970018646,20.91716970018646,20.91716970018646,20.91716970018646,,0.9359030951554544,0.9359030951554544,0.9359030951554544,0.9359030951554544,42.00759996328583,42.00759996328583,42.00759996328583,42.00759996328583,0.8555519340791411,0.8555519340791411,0.8555519340791411,0.8555519340791411,0.975555193407914,0.975555193407914,0.975555193407914,0.975555193407914,40.98073230678559,40.98073230678559,40.98073230678559,40.98073230678559,163.92292922714236,3934.150301451417,0.1598910804589765,5.20261689992834e-05,0.325
2013-01-16,2013-01-27,1126.6846,0.93587263393085,1054.433284211326,0.318,2013,1,16,2013.01,2012,4,108,16,0.0911030357558585,29.21706354040316,0.0277087834554239,0.08,1,Wet,49,8,7,5,81,150.0,0.1422565109106869,904.433284211326,904.433284211326,,4,226.1083210528315,226.1083210528315,226.1083210528315,226.1083210528315,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,968.433284211326,990.0,968.0710760360928,21.928923963907323,0.5414238641694658,0.2735466273690609,989.1850295084614,0.3616687937901174,0.3616687937901174,0.3616687937901174,0.3616687937901174,20.75228467857862,20.75228467857862,20.75228467857862,20.75228467857862,,0.9371684776754248,0.9371684776754248,0.9371684776754248,0.9371684776754248,43.12596573016026,43.12596573016026,43.12596573016026,43.12596573016026,0.8783292409401274,0.8783292409401274,0.8783292409401274,0.8783292409401274,0.9778329240940128,0.9778329240940128,0.9778329240940128,0.9778329240940128,42.16998917430079,42.16998917430079,42.16998917430079,42.16998917430079,168.67995669720315,4048.318960732876,0.1599721473353992,5.180652276398622e-05,0.32
2013-01-17,2013-01-28,1155.5461,0.9351417914976156,1080.5994501120829,0.311,2013,1,17,2013.01,2012,4,109,16,0.0933637924896839,26.166165900756827,0.0242144912234064,0.08,1,Wet,49,8,7,5,81,150.0,0.1388118418757677,930.5994501120828,930.5994501120828,,4,232.64986252802072,232.64986252802072,232.64986252802072,232.64986252802072,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,994.5994501120828,990.0,968.1533125574952,21.846687442504845,0.5653662614427117,0.2944795600896663,989.1401541784676,0.3828915490919079,0.3828915490919079,0.3828915490919079,0.3828915490919079,20.60395007188052,20.60395007188052,20.60395007188052,20.60395007188052,,0.9380104701377632,0.9380104701377632,0.9380104701377632,0.9380104701377632,44.09604860355056,44.09604860355056,44.09604860355056,44.09604860355056,0.8980865296038809,0.8980865296038809,0.8980865296038809,0.8980865296038809,0.979808652960388,0.979808652960388,0.979808652960388,0.979808652960388,43.20568998312067,43.20568998312067,43.20568998312067,43.20568998312067,172.82275993248268,4147.746238379585,0.159932304161877,5.158645021516557e-05,0.31
2013-01-18,2013-01-29,1194.7614,0.9198649071373765,1099.019084262322,0.3,2013,1,18,2013.01,2012,4,110,16,0.0949552488802646,18.419634150239062,0.0167600676039239,0.08,1,Wet,49,8,7,5,81,150.0,0.1364853460217046,949.019084262322,949.019084262322,,4,237.25477106558048,237.25477106558048,237.25477106558048,237.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1013.019084262322,990.0,968.211202836253,21.78879716374695,0.5822204769256197,0.3092152674098575,989.1085642556644,0.3981760307803504,0.3981760307803504,0.3981760307803504,0.3981760307803504,20.49918538863113,20.49918538863113,20.49918538863113,20.49918538863113,,0.9385903104033512,0.9385903104033512,0.9385903104033512,0.9385903104033512,44.76785886190494,44.76785886190494,44.76785886190494,44.76785886190494,0.911769019590732,0.911769019590732,0.911769019590732,0.911769019590732,0.98,0.98,0.98,0.98,43.87250168466685,43.87250168466685,43.87250168466685,43.87250168466685,175.49000673866738,4211.760161728017,0.1596787619538553,5.136590496698576e-05,0.3
2013-01-19,2013-01-30,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2013,1,19,2013.01,2012,4,111,16,0.097743359417182,32.26979788098856,0.0285248077571937,0.08,1,Wet,49,8,7,5,81,150.0,0.1325921277647614,981.2888821433104,981.2888821433104,,4,245.32222053582765,245.32222053582765,245.32222053582765,245.32222053582765,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1045.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6182998693103001,0.3350311057146484,989.0466690249752,0.4257277718753967,0.4257277718753967,0.4257277718753967,0.4257277718753967,20.30831905207795,20.30831905207795,20.30831905207795,20.30831905207795,,0.9395374528446746,0.9395374528446746,0.9395374528446746,0.9395374528446746,45.90538788286853,45.90538788286853,45.90538788286853,45.90538788286853,0.9349366167590332,0.9349366167590332,0.9349366167590332,0.9349366167590332,0.98,0.98,0.98,0.98,44.98728012521115,44.98728012521115,44.98728012521115,44.98728012521115,179.9491205008446,4318.77889202027,0.1590655785106963,5.093899229410618e-05,0.295
2013-01-20,2013-01-31,1265.4271,0.9043056459799385,1144.3328711060203,0.287,2013,1,20,2013.01,2012,4,112,16,0.0988703600635601,13.043988962710044,0.0113987715393535,0.08,1,Wet,49,8,7,5,81,150.0,0.1310807403924542,994.3328711060204,994.3328711060204,,4,248.58321777650508,248.58321777650508,248.58321777650508,248.58321777650508,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,81.0,1058.3328711060203,990.0,968.3536175949048,21.646382405095324,0.6374152840657341,0.3454662968848162,989.0171184190494,0.4371412622177678,0.4371412622177678,0.4371412622177678,0.4371412622177678,20.226359561926994,20.226359561926994,20.226359561926994,20.226359561926994,,0.9396103362491606,0.9396103362491606,0.9396103362491606,0.9396103362491606,46.33146298511397,46.33146298511397,46.33146298511397,46.33146298511397,0.9436143174157632,0.9436143174157632,0.9436143174157632,0.9436143174157632,0.98,0.98,0.98,0.98,45.40483372541169,45.40483372541169,45.40483372541169,45.40483372541169,181.6193349016468,4358.864037639522,0.1587119792566197,5.073735035465628e-05,0.285
