Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2013-04-29,2013-05-10,2910.1494,1.0180661956704562,2962.724728490661,0.09,2013,4,29,2013.04,2012,7,211,31,0.2559794165415931,12.799666229981089,0.0043202347173514,0.45,3,Normal,54,13,14,19,117,217.0,0.0732433890712989,2745.724728490661,1100.0,,4,275.0,275.0,275.0,275.0,1645.7247284906612,46.0,5.0,11.0,61.0,1522.7247284906612,100.0,18.0,25.0,80.0,1639.7247284906612,1243.0,990.0,973.4238183101498,16.57618168985016,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.634992277331882,14.634992277331882,14.634992277331882,14.634992277331882,,0.9090888139694772,0.9090888139694772,0.9090888139694772,0.9090888139694772,35.88146817076156,35.88146817076156,35.88146817076156,35.88146817076156,0.7307834657996244,0.7307834657996244,0.7307834657996244,0.7307834657996244,0.97,0.97,0.97,0.97,34.80502412563871,34.80502412563871,34.80502412563871,34.80502412563871,139.22009650255484,3341.282316061316,0.0469905608049788,3.515659002589769e-05,0.09
2013-04-30,2013-05-11,2883.1094,1.019515904042514,2939.375886394469,0.092,2013,4,30,2013.04,2012,7,212,31,0.2539620765844821,23.348842096192133,0.0079434692936916,0.45,3,Normal,54,13,14,19,117,217.0,0.0738251956833527,2722.375886394469,1100.0,,4,275.0,275.0,275.0,275.0,1622.375886394469,46.0,5.0,11.0,61.0,1499.375886394469,100.0,18.0,25.0,80.0,1616.375886394469,1243.0,990.0,973.3674590361246,16.632540963875385,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.691351551357108,14.691351551357108,14.691351551357108,14.691351551357108,,0.9097166562821182,0.9097166562821182,0.9097166562821182,0.9097166562821182,36.04452368751898,36.04452368751898,36.04452368751898,36.04452368751898,0.734104352087963,0.734104352087963,0.734104352087963,0.734104352087963,0.97,0.97,0.97,0.97,34.96318797689341,34.96318797689341,34.96318797689341,34.96318797689341,139.85275190757363,3356.466045781767,0.0475790634858617,3.5316351491811526e-05,0.09
2013-05-01,2013-05-12,2856.2211,1.0201594850967353,2913.8010466984306,0.094,2013,5,1,2013.05,2012,8,213,31,0.2517524104347444,25.574839696038453,0.0087771399921133,0.42,3,Normal,55,13,13,17,178,276.0,0.0947216352718144,2637.8010466984306,1100.0,,4,275.0,275.0,275.0,275.0,1537.8010466984306,45.0,5.0,12.0,63.0,1412.8010466984306,100.0,18.0,25.0,80.0,1590.8010466984306,1243.0,990.0,973.3057266644444,16.694273335555522,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.753083923037243,14.753083923037243,14.753083923037243,14.753083923037243,,0.9104043549026348,0.9104043549026348,0.9104043549026348,0.9104043549026348,36.22334337404038,36.22334337404038,36.22334337404038,36.22334337404038,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.97,0.97,0.97,0.97,35.13664307281917,35.13664307281917,35.13664307281917,35.13664307281917,140.54657229127668,3373.11773499064,0.0482347868089783,3.54915586594133e-05,0.095
2013-05-02,2013-05-13,2816.1728,1.0214266739181483,2876.514016282759,0.096,2013,5,2,2013.05,2012,8,214,31,0.2485308110068303,37.28703041567178,0.0129625756052657,0.42,3,Normal,55,13,13,17,178,276.0,0.0959494716304797,2600.514016282759,1100.0,,4,275.0,275.0,275.0,275.0,1500.5140162827588,45.0,5.0,12.0,63.0,1375.5140162827586,100.0,18.0,25.0,80.0,1553.5140162827586,1243.0,990.0,973.2157234875792,16.784276512420888,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.843087099902611,14.843087099902611,14.843087099902611,14.843087099902611,,0.9114069902929152,0.9114069902929152,0.9114069902929152,0.9114069902929152,36.4844651848616,36.4844651848616,36.4844651848616,36.4844651848616,0.7430644640501344,0.7430644640501344,0.7430644640501344,0.7430644640501344,0.97,0.97,0.97,0.97,35.38993122931575,35.38993122931575,35.38993122931575,35.38993122931575,141.559724917263,3397.433398014312,0.0492122493114762,3.574740528213712e-05,0.095
2013-05-03,2013-05-14,2776.4645,1.0193217385998146,2830.110621300665,0.1,2013,5,3,2013.05,2012,8,215,31,0.2445215576803775,46.40339498209369,0.0163963184452371,0.42,3,Normal,55,13,13,17,178,276.0,0.0975226897219853,2554.110621300665,1100.0,,4,275.0,275.0,275.0,275.0,1454.1106213006651,45.0,5.0,12.0,63.0,1329.1106213006651,100.0,18.0,25.0,80.0,1507.1106213006651,1243.0,990.0,973.1037152927948,16.896284707205268,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.955095294686991,14.955095294686991,14.955095294686991,14.955095294686991,,0.9126547615828132,0.9126547615828132,0.9126547615828132,0.9126547615828132,36.81010887851476,36.81010887851476,36.81010887851476,36.81010887851476,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.7496967185033556,0.97,0.97,0.97,0.97,35.70580561215932,35.70580561215932,35.70580561215932,35.70580561215932,142.82322244863727,3427.757338767294,0.0504655971302628,3.606647031531244e-05,0.1
2013-05-04,2013-05-15,2737.0952,1.0169969211617809,2783.6173913266907,0.102,2013,5,4,2013.05,2012,8,216,31,0.240504542610626,46.49322997397485,0.0167024498836802,0.42,3,Normal,55,13,13,17,178,276.0,0.0991515575595885,2507.6173913266907,1100.0,,4,275.0,275.0,275.0,275.0,1407.6173913266907,45.0,5.0,12.0,63.0,1282.6173913266905,100.0,18.0,25.0,80.0,1460.6173913266905,1243.0,990.0,972.9914902549264,17.008509745073525,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.067320332555248,15.067320332555248,15.067320332555248,15.067320332555248,,0.9138719615417136,0.9138719615417136,0.9138719615417136,0.9138719615417136,37.135798599845295,37.135798599845295,37.135798599845295,37.135798599845295,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.97,0.97,0.97,0.97,36.021724641849936,36.021724641849936,36.021724641849936,36.021724641849936,144.08689856739974,3458.0855656175936,0.0517624652785801,3.638558044631306e-05,0.1
2013-05-05,2013-05-16,2698.0639,1.0194753303873465,2750.609585858673,0.104,2013,5,5,2013.05,2012,8,217,31,0.2376526682181894,33.007805468017075,0.0120001783014628,0.42,3,Normal,55,13,13,17,178,276.0,0.1003413939291713,2474.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1374.6095858586732,45.0,5.0,12.0,63.0,1249.609585858673,100.0,18.0,25.0,80.0,1427.609585858673,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2013-05-06,2013-05-17,2659.3696,1.019687481531927,2711.725889886568,0.108,2013,5,6,2013.05,2012,8,218,32,0.2342931168861995,38.883695972105215,0.0143390953035196,0.42,3,Normal,55,13,13,17,178,276.0,0.1017801987396097,2435.725889886568,1100.0,,4,275.0,275.0,275.0,275.0,1335.725889886568,45.0,5.000000000000007,12.000000000000009,63.0,1210.725889886568,100.0,18.0,25.0,80.0,1388.725889886568,1243.0,990.0,972.8179590445536,17.18204095544627,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.240851542927992,15.240851542927992,15.240851542927992,15.240851542927992,,0.9157200689321832,0.9157200689321832,0.9157200689321832,0.9157200689321832,37.63945776722776,37.63945776722776,37.63945776722776,37.63945776722776,0.7665877345667568,0.7665877345667568,0.7665877345667568,0.7665877345667568,0.97,0.97,0.97,0.97,36.51027403421093,36.51027403421093,36.51027403421093,36.51027403421093,146.04109613684372,3504.986307284249,0.053855405032458,3.6879064681021136e-05,0.11
2013-05-07,2013-05-18,2621.0113,1.0214997490135054,2677.3623851115617,0.111,2013,5,7,2013.05,2012,8,219,32,0.2313241100736389,34.36350477500628,0.0128348351220951,0.42,3,Normal,55,13,13,17,178,276.0,0.1030865308091267,2401.3623851115617,1100.0,,4,275.0,275.0,275.0,275.0,1301.3623851115617,45.0,5.0,12.0,63.0,1176.3623851115617,100.0,18.0,25.0,80.0,1354.3623851115617,1243.0,990.0,972.7350126537176,17.264987346282396,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.32379793376412,15.32379793376412,15.32379793376412,15.32379793376412,,0.9166034479945878,0.9166034479945878,0.9166034479945878,0.9166034479945878,37.88081345276077,37.88081345276077,37.88081345276077,37.88081345276077,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.97,0.97,0.97,0.97,36.74438904917795,36.74438904917795,36.74438904917795,36.74438904917795,146.9775561967118,3527.4613487210827,0.054896399909864,3.711554449411914e-05,0.11
2013-05-08,2013-05-19,2582.9881,1.0179079879576662,2629.244219789596,0.115,2013,5,8,2013.05,2012,8,220,32,0.2271667005898211,48.11816532196599,0.0183011395289162,0.42,3,Normal,55,13,13,17,178,276.0,0.1049731317930164,2353.244219789596,1100.0,,4,275.0,275.0,275.0,275.0,1253.2442197895962,44.99999999999997,5.000000000000007,12.000000000000009,63.0,1128.2442197895962,100.0,18.0,25.0,80.0,1306.2442197895962,1243.0,990.0,972.6188653581128,17.38113464188723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.439945229368952,15.439945229368952,15.439945229368952,15.439945229368952,,0.9178404166927794,0.9178404166927794,0.9178404166927794,0.9178404166927794,38.21944062426576,38.21944062426576,38.21944062426576,38.21944062426576,0.7784000127141703,0.7784000127141703,0.7784000127141703,0.7784000127141703,0.97,0.97,0.97,0.97,37.07285740553778,37.07285740553778,37.07285740553778,37.07285740553778,148.29142962215113,3558.9943109316278,0.0564007818315249,3.744733071266443e-05,0.115
2013-05-09,2013-05-20,2557.8249,1.0139677253419703,2593.551895676053,0.117,2013,5,9,2013.05,2012,8,221,32,0.2240828837864109,35.69232411354278,0.0137619471478664,0.42,3,Normal,55,13,13,17,178,276.0,0.1064177664846979,2317.551895676053,1100.0,,4,275.0,275.0,275.0,275.0,1217.551895676053,45.0,5.0,12.0,63.0,1092.551895676053,100.0,18.0,25.0,80.0,1270.551895676053,1243.0,990.0,972.5327114723216,17.467288527678534,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.526099115160257,15.526099115160257,15.526099115160257,15.526099115160257,,0.9187579555764568,0.9187579555764568,0.9187579555764568,0.9187579555764568,38.47112268285214,38.47112268285214,38.47112268285214,38.47112268285214,0.7835259202210212,0.7835259202210212,0.7835259202210212,0.7835259202210212,0.97,0.97,0.97,0.97,37.316989002366576,37.316989002366576,37.316989002366576,37.316989002366576,149.2679560094663,3582.4309442271915,0.0575534872690708,3.769392828521877e-05,0.115
2013-05-10,2013-05-21,2507.9427,1.0179830997411152,2553.043283719102,0.122,2013,5,10,2013.05,2012,8,222,32,0.2205829397133304,40.50861195695097,0.0158667940395983,0.42,3,Normal,55,13,13,17,178,276.0,0.1081062752676647,2277.043283719102,1100.0,,4,275.0,275.0,275.0,275.0,1177.043283719102,45.0,4.999999999999993,11.999999999999991,63.0,1052.0432837191015,100.0,18.0,25.0,80.0,1230.0432837191015,1243.0,990.0,972.4349320641496,17.565067935850493,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.623878523332216,15.623878523332216,15.623878523332216,15.623878523332216,,0.9197993062734882,0.9197993062734882,0.9197993062734882,0.9197993062734882,38.757283045541215,38.757283045541215,38.757283045541215,38.757283045541215,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.97,0.97,0.97,0.97,37.59456455417498,37.59456455417498,37.59456455417498,37.59456455417498,150.37825821669992,3609.078197200798,0.0589015702066903,3.797430763047978e-05,0.12
2013-05-11,2013-05-22,2446.4198,1.0134122837316493,2479.231876484325,0.126,2013,5,11,2013.05,2012,8,223,32,0.2142056341282456,73.81140723477709,0.0297718853709824,0.41,3,Normal,55,13,13,17,178,276.0,0.1113248029028175,2203.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1103.2318764843249,45.0,5.0,12.0,63.0,978.2318764843247,100.0,18.0,25.0,80.0,1156.2318764843249,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2013-05-12,2013-05-23,2446.4198,1.0134122837316493,2479.231876484325,0.126,2013,5,12,2013.05,2012,8,224,32,0.2142056341282456,0.0,0.0,0.41,3,Normal,55,13,13,17,178,276.0,0.1113248029028175,2203.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1103.2318764843249,45.0,5.0,12.0,63.0,978.2318764843247,100.0,18.0,25.0,80.0,1156.2318764843249,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2013-05-13,2013-05-24,2385.8146,1.004803744062384,2397.275442718699,0.132,2013,5,13,2013.05,2012,8,225,33,0.2071245982508956,81.95643376562566,0.0341873246207705,0.41,3,Normal,55,13,13,17,178,276.0,0.1151307000779994,2121.275442718699,1100.0,,4,275.0,275.0,275.0,275.0,1021.2754427186992,45.0,5.0,12.0,62.90464683412278,896.3707958845764,100.0,18.0,25.0,79.90464683412279,1074.3707958845764,1243.0,990.0,972.0589407238036,17.941059276196256,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.99986986367798,15.99986986367798,15.99986986367798,15.99986986367798,,0.9238036140481704,0.9238036140481704,0.9238036140481704,0.9238036140481704,39.86277245171706,39.86277245171706,39.86277245171706,39.86277245171706,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.9711869092702996,0.9711869092702996,0.9711869092702996,0.9711869092702996,38.714202772328335,38.714202772328335,38.714202772328335,38.714202772328335,154.85681108931334,3716.56346614352,0.0645970038860839,3.9105255325584174e-05,0.13
2013-05-14,2013-05-25,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2013,5,14,2013.05,2012,8,226,33,0.2033186937146064,44.04982102186523,0.0187189110197186,0.41,3,Normal,55,13,13,17,178,276.0,0.1172858214083974,2077.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,977.225621696834,45.0,5.0,12.0,60.19143322045717,855.0341884763767,100.0,18.0,25.0,77.19143322045717,1033.0341884763766,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2013-05-15,2013-05-26,2302.4999,1.007823219789474,2320.512862782941,0.141,2013,5,15,2013.05,2012,8,227,33,0.2004923113444461,32.71275891389314,0.0140972107668739,0.41,3,Normal,55,13,13,17,178,276.0,0.1189392243527576,2044.5128627829408,1100.0,,4,275.0,275.0,275.0,275.0,944.5128627829408,45.0,5.0,12.0,58.17651691054346,824.3363458723973,100.0,18.0,25.0,75.17651691054346,1002.3363458723971,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
2013-05-16,2013-05-27,2255.69,1.0085781674414218,2275.039686515941,0.147,2013,5,16,2013.05,2012,8,228,33,0.1965634289149772,45.47317626699986,0.01998786066745,0.41,3,Normal,55,13,13,17,178,276.0,0.1213165649970151,1999.039686515941,1100.0,,4,275.0,275.0,275.0,275.0,899.039686515941,45.0,5.0,12.0,55.37563286511231,781.6640536508287,100.0,18.0,25.0,72.37563286511231,959.6640536508288,1243.0,990.0,971.7638888984868,18.23611110151319,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.29492168899491,16.29492168899491,16.29492168899491,16.29492168899491,,0.9252737100111946,0.9252737100111946,0.9252737100111946,0.9252737100111946,40.66248289635616,40.66248289635616,40.66248289635616,40.66248289635616,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.8281564744675388,0.972815647446754,0.972815647446754,0.972815647446754,0.972815647446754,39.55709962561127,39.55709962561127,39.55709962561127,39.55709962561127,158.2283985024451,3797.481564058682,0.0695497311278822,3.995666628849624e-05,0.145
2013-05-17,2013-05-28,2209.4577,1.0070089693244375,2224.943721242942,0.152,2013,5,17,2013.05,2012,8,229,33,0.1922351375153901,50.0959652729989,0.0225156100779993,0.41,3,Normal,55,13,13,17,178,276.0,0.1240480814704901,1948.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,848.943721242942,45.0,5.0,12.0,52.29001181568846,734.6537094272535,100.0,18.0,25.0,69.29001181568846,912.6537094272536,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
2013-05-18,2013-05-29,2163.8006,1.007296810227308,2179.589442347936,0.158,2013,5,18,2013.05,2012,8,230,33,0.1883165278188616,45.35427889500671,0.0208086339628023,0.41,3,Normal,55,13,13,17,178,276.0,0.1266293525915974,1903.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,803.5894423479358,45.0,5.0,12.0,49.49645115911199,692.0929911888236,100.0,18.0,25.0,66.49645115911198,870.0929911888236,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
2013-05-19,2013-05-30,2129.9338,1.0131069972131326,2157.8508363807573,0.16,2013,5,19,2013.05,2012,8,231,33,0.1864383122632974,21.73860596717805,0.0100741930816863,0.41,3,Normal,55,13,13,17,178,276.0,0.1279050411394141,1881.8508363807573,1100.0,,4,275.0,275.0,275.0,275.0,781.8508363807573,45.0,5.0,12.0,48.15747905243795,671.6933573283193,100.0,18.0,25.0,65.15747905243795,849.6933573283193,1243.0,990.0,971.4810192602296,18.51898073977054,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.577791327252264,16.577791327252264,16.577791327252264,16.577791327252264,,0.9266824008097162,0.9266824008097162,0.9266824008097162,0.9266824008097162,41.43133974793841,41.43133974793841,41.43133974793841,41.43133974793841,0.8438154734814339,0.8438154734814339,0.8438154734814339,0.8438154734814339,0.9743815473481434,0.9743815473481434,0.9743815473481434,0.9743815473481434,40.36993293230287,40.36993293230287,40.36993293230287,40.36993293230287,161.4797317292115,3875.513561501075,0.0748335932246607,4.0777710032629154e-05,0.16
2013-05-20,2013-05-31,2085.2774,1.0116219640558364,2109.512418989248,0.165,2013,5,20,2013.05,2012,8,232,34,0.182261873000671,48.33841739150921,0.0229144976613458,0.41,3,Normal,55,13,13,17,178,276.0,0.1308359209054776,1833.512418989248,1100.0,,4,275.0,275.0,275.0,275.0,733.5124189892481,45.0,5.0,12.0,45.1801127638305,626.3323062254176,100.0,18.0,25.0,62.1801127638305,804.3323062254176,1243.0,990.0,971.3643403216984,18.63565967830175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.694470265783472,16.694470265783472,16.694470265783472,16.694470265783472,,0.9272634619236018,0.9272634619236018,0.9272634619236018,0.9272634619236018,41.749106314701535,41.749106314701535,41.749106314701535,41.749106314701535,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.9750287297651762,0.9750287297651762,0.9750287297651762,0.9750287297651762,40.706578098854735,40.706578098854735,40.706578098854735,40.706578098854735,162.82631239541894,3907.8314974900554,0.0771867048184696,4.111775565540882e-05,0.165
2013-05-21,2013-06-01,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2013,5,21,2013.05,2012,8,233,34,0.1799813866185213,26.39451831191764,0.0126706790351786,0.48,3,Normal,55,13,13,17,178,276.0,0.1324937008655429,1807.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,707.1179006773305,45.0,5.0,12.0,43.554363447516735,601.5635372298136,100.0,18.0,25.0,60.554363447516735,779.5635372298136,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2013-05-22,2013-06-02,2008.4951,1.0102092309320814,2029.000290301854,0.173,2013,5,22,2013.05,2012,8,234,34,0.1753056250820802,54.117610375476495,0.0266720564970571,0.48,3,Normal,55,13,13,17,178,276.0,0.1360275803405329,1753.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,653.000290301854,45.0,5.0,12.0,40.22103237366492,550.779257928189,100.0,18.0,25.0,57.22103237366492,728.779257928189,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2013-05-23,2013-06-03,1965.396,1.0050074595714835,1975.237641011956,0.179,2013,5,23,2013.05,2012,8,235,34,0.170660532183433,53.76264928989804,0.0272183195447583,0.48,3,Normal,55,13,13,17,178,276.0,0.1397300224891418,1699.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,599.2376410119559,45.0,5.000000000000004,12.000000000000004,36.90956484493932,500.3280761670167,100.0,18.0,25.0,53.90956484493932,678.3280761670167,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
2013-05-24,2013-06-04,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2013,5,24,2013.05,2012,8,236,34,0.1691548654362033,17.426698463306366,0.0089011140374057,0.48,3,Normal,55,13,13,17,178,276.0,0.1409737753537669,1681.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,581.8109425486496,45.0,4.9999999999999964,11.999999999999996,35.83618124393856,483.974761304711,100.0,18.0,25.0,52.83618124393856,661.974761304711,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2013-05-25,2013-06-05,1902.2114,0.9997928068309428,1901.8172747918168,0.187,2013,5,25,2013.05,2012,8,237,34,0.1643170125420129,55.99366775683279,0.0294421911605373,0.48,3,Normal,55,13,13,17,178,276.0,0.1451243521963551,1625.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,525.8172747918168,45.000000000000014,5.000000000000004,12.000000000000004,32.38729591109016,431.4299788807266,100.0,18.0,25.0,49.38729591109016,609.4299788807266,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
2013-05-26,2013-06-06,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2013,5,26,2013.05,2012,8,238,34,0.1598857918113696,51.28727697503814,0.0277149125037399,0.48,3,Normal,55,13,13,17,178,276.0,0.1491464609196391,1574.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,474.5299978167784,44.99999999999999,5.0,12.0,29.22829696697548,383.30170084980296,100.0,18.0,25.0,46.22829696697548,561.301700849803,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2013-05-27,2013-06-07,1810.1471,0.988013942331584,1788.450572471084,0.198,2013,5,27,2013.05,2012,8,239,35,0.1545221294615016,62.07942534569474,0.0347112893703963,0.48,3,Normal,55,13,13,17,178,276.0,0.1543235268831912,1512.450572471084,1100.0,,4,275.0,275.0,275.0,275.0,412.4505724710839,45.000000000000014,5.000000000000004,12.000000000000004,25.404564246407343,325.0460082246765,100.0,18.0,25.0,42.40456424640735,503.0460082246765,1243.0,990.0,970.4165326187529,19.58346738124726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.642277968728983,17.642277968728983,17.642277968728983,17.642277968728983,,0.9320830973694234,0.9320830973694234,0.9320830973694234,0.9320830973694234,44.34867880143195,44.34867880143195,44.34867880143195,44.34867880143195,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.98,0.98,0.98,0.98,43.461705225403314,43.461705225403314,43.461705225403314,43.461705225403314,173.84682090161326,4172.323701638718,0.0972052700687226,4.390071234889224e-05,0.2
2013-05-28,2013-06-08,1758.8504,0.981668277899988,1726.6076432517052,0.204,2013,5,28,2013.05,2012,8,240,35,0.1491789003769473,61.84292921937868,0.035817592642478,0.48,3,Normal,55,13,13,17,178,276.0,0.1598510241042438,1450.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,350.6076432517052,45.0,5.0,12.0,21.59539831622822,267.012244935477,100.0,18.0,25.0,38.59539831622822,445.012244935477,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2013-05-29,2013-06-09,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2013,5,29,2013.05,2012,8,241,35,0.1440176788556402,59.73636020031358,0.0358374163666432,0.48,3,Normal,55,13,13,17,178,276.0,0.1655796718117019,1390.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,290.87128305139163,44.99999999999999,5.0,12.0,17.915984825629195,210.9552982257624,100.0,18.0,25.0,34.915984825629195,388.9552982257624,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2013-05-30,2013-06-10,1671.3483,0.969982977775391,1621.1794009338375,0.216,2013,5,30,2013.05,2012,8,242,35,0.1400699002406835,45.691882117554094,0.0281843465881903,0.48,3,Normal,55,13,13,17,178,276.0,0.1702464266700017,1345.1794009338375,1100.0,,4,275.0,275.0,275.0,275.0,245.17940093383757,45.00000000000001,5.0,11.54830511644887,15.101629767663908,168.52946604972473,100.0,18.0,24.54830511644887,32.10162976766391,346.5294660497248,1242.5483051164488,990.0,969.8761180645556,20.1238819354445,0.9251193717623332,0.48,988.5948806282375,0.5349,0.5349,0.5349,0.5349,18.18386256368216,18.18386256368216,18.18386256368216,18.18386256368216,,0.9344991670755988,0.9344991670755988,0.9344991670755988,0.9344991670755988,45.82858542255884,45.82858542255884,45.82858542255884,45.82858542255884,0.933372411864742,0.933372411864742,0.933372411864742,0.933372411864742,0.98,0.98,0.98,0.98,44.91201371410766,44.91201371410766,44.91201371410766,44.91201371410766,179.64805485643063,4311.553316554335,0.1108131862229122,4.536567041829056e-05,0.215
2013-05-31,2013-06-11,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2013,5,31,2013.05,2012,8,243,35,0.135730229405356,50.22767170517978,0.0319727657894629,0.48,3,Normal,55,13,13,17,178,276.0,0.1756896757964147,1294.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,194.95172922865777,38.84907647672528,5.0,9.182508985407791,12.007896365533268,129.91224740099142,93.84907647672529,18.0,22.182508985407797,29.00789636553327,307.9122474009914,1234.031585462133,990.0,969.7138440482772,20.286155951722776,0.90305822060551,0.48,988.6169417793944,0.5349,0.5349,0.5349,0.5349,18.368197731117213,18.368197731117213,18.368197731117213,18.368197731117213,,0.9350798228530192,0.9350798228530192,0.9350798228530192,0.9350798228530192,46.32192777397628,46.32192777397628,46.32192777397628,46.32192777397628,0.9434201175962582,0.9434201175962582,0.9434201175962582,0.9434201175962582,0.98,0.98,0.98,0.98,45.39548921849675,45.39548921849675,45.39548921849675,45.39548921849675,181.581956873987,4357.966964975688,0.1155872287451787,4.585402951363308e-05,0.22
2013-06-01,2013-06-12,1598.6159,0.9608539838546808,1536.036456168436,0.226,2013,6,1,2013.06,2012,9,244,35,0.1327135498129528,34.91527306022181,0.02273075806242,0.55,3,Normal,53,12,12,13,120,210.0,0.1367155051279409,1326.036456168436,1100.0,,4,275.0,275.0,275.0,275.0,226.036456168436,47.0,6.000000000000002,12.916368923910628,13.99273300090318,146.12735424362214,100.0,18.0,24.916368923910625,26.99273300090318,266.1273542436221,1242.9163689239106,990.0,969.6010408583904,20.39895914160968,0.9260727800722632,0.48,988.5939272199278,0.5349,0.5349,0.5349,0.5349,18.457986361537444,18.457986361537444,18.457986361537444,18.457986361537444,,0.935362657038843,0.935362657038843,0.935362657038843,0.935362657038843,46.56244117577375,46.56244117577375,46.56244117577375,46.56244117577375,0.9483185575514002,0.9483185575514002,0.9483185575514002,0.9483185575514002,0.98,0.98,0.98,0.98,45.63119235225828,45.63119235225828,45.63119235225828,45.63119235225828,182.5247694090331,4380.594465816795,0.1188284097529376,4.609211348712957e-05,0.225
2013-06-02,2013-06-13,1563.0265,0.9493707640224268,1483.8916624922997,0.233,2013,6,2,2013.06,2012,9,245,35,0.1282082396393346,52.144793676136494,0.0351405665212483,0.55,3,Normal,53,12,12,13,120,210.0,0.1415197654303753,1273.8916624922997,1100.0,,4,275.0,275.0,275.0,275.0,173.8916624922997,43.886943390913736,6.000000000000002,9.936666428131412,10.764721963809029,103.30333070944552,96.88694339091371,18.0,21.93666642813141,23.76472196380903,223.30333070944556,1236.823609819045,990.0,969.4325730634366,20.56742693656338,0.910290497100622,0.48,988.6097095028994,0.5349,0.5349,0.5349,0.5349,18.642236439462742,18.642236439462742,18.642236439462742,18.642236439462742,,0.9359430447843076,0.9359430447843076,0.9359430447843076,0.9359430447843076,47.056413822349256,47.056413822349256,47.056413822349256,47.056413822349256,0.9583791002515124,0.9583791002515124,0.9583791002515124,0.9583791002515124,0.98,0.98,0.98,0.98,46.11528554590227,46.11528554590227,46.11528554590227,46.11528554590227,184.46114218360907,4427.067412406617,0.1243090360611594,4.6581096511012384e-05,0.235
2013-06-03,2013-06-14,1527.9505,0.9480519815469955,1448.576499230723,0.237,2013,6,3,2013.06,2012,9,246,36,0.1251570095335344,35.31516326157679,0.0243792186883683,0.55,3,Normal,53,12,12,13,120,210.0,0.1449699067405291,1238.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,138.5764992307229,34.97406885346816,6.000000000000002,7.918657098898452,8.578545190473323,81.10522808788296,87.97406885346817,18.0,19.91865709889845,21.57854519047332,201.10522808788292,1225.8927259523666,990.0,969.3184779205916,20.68152207940841,0.8829671724416678,0.48,988.6370328275584,0.5349,0.5349,0.5349,0.5349,18.78365490696671,18.78365490696671,18.78365490696671,18.78365490696671,,0.9363885129569453,0.9363885129569453,0.9363885129569453,0.9363885129569453,47.43594660128291,47.43594660128291,47.43594660128291,47.43594660128291,0.9661088920831548,0.9661088920831548,0.9661088920831548,0.9661088920831548,0.98,0.98,0.98,0.98,46.48722766925725,46.48722766925725,46.48722766925725,46.48722766925725,185.948910677029,4462.773856248696,0.1283666487588184,4.695679562551237e-05,0.235
2013-06-04,2013-06-15,1504.8501,0.9462756211754526,1424.002963153442,0.242,2013,6,4,2013.06,2012,9,247,36,0.1230338560164574,24.57353607728055,0.0172566607746817,0.55,3,Normal,53,12,12,13,120,210.0,0.1474716032436877,1214.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,114.0029631534419,28.772176414916288,5.999999999999999,6.514455037339537,7.057326290451165,65.65900541073489,81.77217641491629,18.0,18.514455037339538,20.057326290451165,185.6590054107349,1218.2866314522555,990.0,969.239086496342,20.76091350365812,0.8718207622864387,0.48,988.6481792377136,0.5349,0.5349,0.5349,0.5349,18.87419274137164,18.87419274137164,18.87419274137164,18.87419274137164,,0.9366737071353206,0.9366737071353206,0.9366737071353206,0.9366737071353206,47.67910654290751,47.67910654290751,47.67910654290751,47.67910654290751,0.971061233053106,0.971061233053106,0.971061233053106,0.971061233053106,0.98,0.98,0.98,0.98,46.72552441204936,46.72552441204936,46.72552441204936,46.72552441204936,186.90209764819744,4485.650343556738,0.1312511999513711,4.719749940611046e-05,0.24
2013-06-05,2013-06-16,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2013,6,5,2013.06,2012,9,248,36,0.1163379578379773,77.49882151018552,0.0575555760382637,0.55,3,Normal,53,12,12,13,120,210.0,0.1559594163176643,1136.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,36.50414164325662,9.21295003377429,2.0859509510432352,2.0859509510432352,2.2597801969635047,20.85950951043235,62.21295003377429,14.085950951043236,14.085950951043236,15.259780196963504,140.85950951043236,1190.3848519358608,990.0,968.989013016593,21.01098698340695,0.8309318831716741,0.48,988.6890681168284,0.5349,0.5349,0.5349,0.5349,19.165155100235204,19.165155100235204,19.165155100235204,19.165155100235204,,0.9375852839127338,0.9375852839127338,0.9375852839127338,0.9375852839127338,48.4612390307433,48.4612390307433,48.4612390307433,48.4612390307433,0.9869906116240996,0.9869906116240996,0.9869906116240996,0.9869906116240996,0.98,0.98,0.98,0.98,47.49201425012844,47.49201425012844,47.49201425012844,47.49201425012844,189.9680570005137,4559.23336801233,0.1410824156609567,4.79717315657863e-05,0.255
2013-06-06,2013-06-17,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2013,6,6,2013.06,2012,9,249,36,0.1085318317886331,90.34868112666912,0.0719247608807222,0.55,3,Normal,53,12,12,13,120,210.0,0.1671767600434094,1046.1554605165877,1046.1554605165877,,4,261.5388651291469,261.5388651291469,261.5388651291469,261.5388651291469,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1123.1554605165877,990.0,968.7050600187664,21.2949399812336,0.7324100502869086,0.410002098671564,988.8575878510414,0.4838938009778436,0.4838938009778436,0.4838938009778436,0.4838938009778436,19.6686340312972,19.6686340312972,19.6686340312972,19.6686340312972,,0.9391142139604858,0.9391142139604858,0.9391142139604858,0.9391142139604858,47.3769990127747,47.3769990127747,47.3769990127747,47.3769990127747,0.9649083301990772,0.9649083301990772,0.9649083301990772,0.9649083301990772,0.98,0.98,0.98,0.98,46.429459032519205,46.429459032519205,46.429459032519205,46.429459032519205,185.7178361300768,4457.228067121843,0.1478462196499956,4.931225784400736e-05,0.265
2013-06-07,2013-06-18,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2013,6,7,2013.06,2012,9,250,36,0.1035586916095229,57.55949281377525,0.0480224315488828,0.55,3,Normal,53,12,12,13,120,210.0,0.175204994559158,988.5959677028122,988.5959677028122,,4,247.14899192570303,247.14899192570303,247.14899192570303,247.14899192570303,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1065.5959677028122,990.0,968.5241587556374,21.47584124436264,0.648059045284282,0.3408767741622497,989.0110641805536,0.4321214717399607,0.4321214717399607,0.4321214717399607,0.4321214717399607,20.05478395317617,20.05478395317617,20.05478395317617,20.05478395317617,,0.9391575061232288,0.9391575061232288,0.9391575061232288,0.9391575061232288,45.65138569264258,45.65138569264258,45.65138569264258,45.65138569264258,0.929763456061967,0.929763456061967,0.929763456061967,0.929763456061967,0.98,0.98,0.98,0.98,44.73835797878972,44.73835797878972,44.73835797878972,44.73835797878972,178.9534319151589,4294.882365963813,0.1493025479287527,5.028271231836856e-05,0.275
2013-06-08,2013-06-19,1255.1719,0.9151467263536076,1148.6664552960378,0.287,2013,6,8,2013.06,2012,9,251,36,0.0992447817375776,49.92951240677439,0.043467372252902,0.55,3,Normal,53,12,12,13,120,210.0,0.1828206952782286,938.6664552960378,938.6664552960378,,4,234.66661382400943,234.66661382400943,234.66661382400943,234.66661382400943,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1015.6664552960378,990.0,968.3672374309303,21.63276256906965,0.5846428573866821,0.3009331642368302,989.1144239783764,0.389506493342751,0.389506493342751,0.389506493342751,0.389506493342751,20.357680054103312,20.357680054103312,20.357680054103312,20.357680054103312,,0.9378886328766508,0.9378886328766508,0.9378886328766508,0.9378886328766508,43.940962233458606,43.940962233458606,43.940962233458606,43.940962233458606,0.8949279477282811,0.8949279477282811,0.8949279477282811,0.8949279477282811,0.979492794772828,0.979492794772828,0.979492794772828,0.979492794772828,43.03985590305766,43.03985590305766,43.03985590305766,43.03985590305766,172.15942361223065,4131.826166693536,0.1498776453499385,5.094681059996581e-05,0.285
2013-06-09,2013-06-20,1214.6856,0.922658798487674,1120.7403562362797,0.296,2013,6,9,2013.06,2012,9,252,36,0.0968319667788145,27.926099059758144,0.0249175457137466,0.55,3,Normal,53,12,12,13,120,210.0,0.1873761383102428,910.7403562362796,910.7403562362796,,4,227.68508905906992,227.68508905906992,227.68508905906992,227.68508905906992,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,987.7403562362796,990.0,968.2794696910285,21.72053030897166,0.5590900973638079,0.2785922849890238,989.1623176176472,0.3667459867702051,0.3667459867702051,0.3667459867702051,0.3667459867702051,20.51610193984866,20.51610193984866,20.51610193984866,20.51610193984866,,0.9370108816561156,0.9370108816561156,0.9370108816561156,0.9370108816561156,42.92524396469087,42.92524396469087,42.92524396469087,42.92524396469087,0.8742412212767998,0.8742412212767998,0.8742412212767998,0.8742412212767998,0.97742412212768,0.97742412212768,0.97742412212768,0.97742412212768,41.95616889930447,41.95616889930447,41.95616889930447,41.95616889930447,167.82467559721786,4027.792214333229,0.1497444744122663,5.118688891346021e-05,0.295
2013-06-10,2013-06-21,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2013,6,10,2013.06,2012,9,253,37,0.0939149912115715,33.76129128753541,0.0310597438131224,0.55,3,Normal,53,12,12,13,120,210.0,0.1931959931628511,876.9790649487445,876.9790649487445,,4,219.24476623718613,219.24476623718613,219.24476623718613,219.24476623718613,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,953.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5281980571799395,0.2515832519589956,989.2202186908612,0.3400738800105332,0.3400738800105332,0.3400738800105332,0.3400738800105332,20.70678203529737,20.70678203529737,20.70678203529737,20.70678203529737,,0.9355890835387798,0.9355890835387798,0.9355890835387798,0.9355890835387798,41.65486124202896,41.65486124202896,41.65486124202896,41.65486124202896,0.8483678460698362,0.8483678460698362,0.8483678460698362,0.8483678460698362,0.9748367846069836,0.9748367846069836,0.9748367846069836,0.9748367846069836,40.60669099642957,40.60669099642957,40.60669099642957,40.60669099642957,162.42676398571828,3898.242335657239,0.1494295237354708,5.144768826861949e-05,0.305
2013-06-11,2013-06-22,1136.253,0.9348958480065476,1062.2782119849835,0.315,2013,6,11,2013.06,2012,9,254,37,0.0917808375155026,24.70085296376056,0.0232527154233958,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.1976883246128073,852.2782119849835,852.2782119849835,,4,213.06955299624587,213.06955299624587,213.06955299624587,213.06955299624587,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,929.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5055964411506956,0.2318225695879868,989.2625809892612,0.3212086589887376,0.3212086589887376,0.3212086589887376,0.3212086589887376,20.84564080689124,20.84564080689124,20.84564080689124,20.84564080689124,,0.934482269953672,0.934482269953672,0.934482269953672,0.934482269953672,40.70487357871188,40.70487357871188,40.70487357871188,40.70487357871188,0.8290198284870037,0.8290198284870037,0.8290198284870037,0.8290198284870037,0.9729019828487004,0.9729019828487004,0.9729019828487004,0.9729019828487004,39.601852216334464,39.601852216334464,39.601852216334464,39.601852216334464,158.40740886533786,3801.777812768109,0.1491204536421171,5.162874915653093e-05,0.315
2013-06-12,2013-06-23,1107.7035,0.9356652067230063,1036.4396243152978,0.3229999999999999,2013,6,12,2013.06,2012,9,255,37,0.0895483835408417,25.83858766968592,0.0249301426378363,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2026167227432395,826.4396243152978,826.4396243152978,,4,206.60990607882445,206.60990607882445,206.60990607882445,206.60990607882445,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,903.4396243152978,990.0,968.0145245335624,21.98547546643761,0.4819537824091137,0.2111516994522382,989.3068945181386,0.3020331238717439,0.3020331238717439,0.3020331238717439,0.3020331238717439,20.99033686070448,20.99033686070448,20.99033686070448,20.99033686070448,,0.9333791440560808,0.9333791440560808,0.9333791440560808,0.9333791440560808,39.69788238278351,39.69788238278351,39.69788238278351,39.69788238278351,0.8085108428265481,0.8085108428265481,0.8085108428265481,0.8085108428265481,0.9708510842826548,0.9708510842826548,0.9708510842826548,0.9708510842826548,38.54073215505067,38.54073215505067,38.54073215505067,38.54073215505067,154.16292862020268,3699.910286884864,0.1487427969786925,5.181629058905882e-05,0.325
2013-06-13,2013-06-24,1079.6194,0.9251619817921662,998.8228236852692,0.331,2013,6,13,2013.06,2012,9,256,37,0.0862982919664072,37.61680063002848,0.03766113442546,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2102474983753188,788.8228236852692,788.8228236852692,,4,197.2057059213173,197.2057059213173,197.2057059213173,197.2057059213173,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,865.8228236852692,990.0,967.895291294741,22.104708705258982,0.4475338987987837,0.1844114118426346,989.3680546893584,0.2751759765796884,0.2751759765796884,0.2751759765796884,0.2751759765796884,21.19758741803777,21.19758741803777,21.19758741803777,21.19758741803777,,0.9305118690375104,0.9305118690375104,0.9305118690375104,0.9305118690375104,38.14753921479932,38.14753921479932,38.14753921479932,38.14753921479932,0.7769356255559944,0.7769356255559944,0.7769356255559944,0.7769356255559944,0.97,0.97,0.97,0.97,37.00311303835535,37.00311303835535,37.00311303835535,37.00311303835535,148.01245215342138,3552.2988516821133,0.1481868942554924,5.212142550659928e-05,0.33
