Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2013-06-14,2013-06-25,1061.1535,0.916755206218143,972.817995721604,0.336,2013,6,14,2013.06,2012,9,257,37,0.0840514748303465,26.00482796366532,0.0267314421382345,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2158677172128472,762.817995721604,762.817995721604,,4,190.704498930401,190.704498930401,190.704498930401,190.704498930401,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,839.817995721604,990.0,967.7912719828864,22.20872801711357,0.4237391279297936,0.171408997860802,989.4048518742094,0.2573162370906907,0.2573162370906907,0.2573162370906907,0.2573162370906907,21.356263654232265,21.356263654232265,21.356263654232265,21.356263654232265,,0.9283662490613412,0.9283662490613412,0.9283662490613412,0.9283662490613412,37.0803867463685,37.0803867463685,37.0803867463685,37.0803867463685,0.755201359396507,0.755201359396507,0.755201359396507,0.755201359396507,0.97,0.97,0.97,0.97,35.96797514397744,35.96797514397744,35.96797514397744,35.96797514397744,143.87190057590976,3452.9256138218343,0.1478918988018826,5.239050081512092e-05,0.335
2013-06-15,2013-06-26,1042.8919,0.9189739555961264,958.39049460216,0.341,2013,6,15,2013.06,2012,9,258,37,0.0828049387336266,14.427501119443946,0.0150538858645848,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2191173651896178,748.39049460216,748.39049460216,,4,187.09762365054,187.09762365054,187.09762365054,187.09762365054,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,825.39049460216,990.0,967.7335619784086,22.2664380215914,0.4105377684042109,0.1641952473010799,989.4252669842948,0.2476796789104363,0.2476796789104363,0.2476796789104363,0.2476796789104363,21.444025326975652,21.444025326975652,21.444025326975652,21.444025326975652,,0.9271667462591624,0.9271667462591624,0.9271667462591624,0.9271667462591624,36.481369170068405,36.481369170068405,36.481369170068405,36.481369170068405,0.7430014087590306,0.7430014087590306,0.7430014087590306,0.7430014087590306,0.97,0.97,0.97,0.97,35.38692809496635,35.38692809496635,35.38692809496635,35.38692809496635,141.5477123798654,3397.1450971167696,0.1476931513585427,5.25378252102316e-05,0.34
2013-06-16,2013-06-27,1042.8919,0.9189739555961264,958.39049460216,0.341,2013,6,16,2013.06,2012,9,259,37,0.0828049387336266,0.0,0.0,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2191173651896178,748.39049460216,748.39049460216,,4,187.09762365054,187.09762365054,187.09762365054,187.09762365054,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,825.39049460216,990.0,967.7335619784086,22.2664380215914,0.4105377684042109,0.1641952473010799,989.4252669842948,0.2476796789104363,0.2476796789104363,0.2476796789104363,0.2476796789104363,21.444025326975652,21.444025326975652,21.444025326975652,21.444025326975652,,0.9271667462591624,0.9271667462591624,0.9271667462591624,0.9271667462591624,36.481369170068405,36.481369170068405,36.481369170068405,36.481369170068405,0.7430014087590306,0.7430014087590306,0.7430014087590306,0.7430014087590306,0.97,0.97,0.97,0.97,35.38692809496635,35.38692809496635,35.38692809496635,35.38692809496635,141.5477123798654,3397.1450971167696,0.1476931513585427,5.25378252102316e-05,0.34
2013-06-17,2013-06-28,1015.8803,0.9191187179383687,933.7145989148456,0.351,2013,6,17,2013.06,2012,9,260,38,0.0806729413462426,24.675895687314444,0.0264276639949643,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.224908125292311,723.7145989148456,723.7145989148456,,4,180.9286497287114,180.9286497287114,180.9286497287114,180.9286497287114,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,800.7145989148456,990.0,967.6348583956592,22.365141604340693,0.3879589886219667,0.1518572994574228,989.4601837119204,0.2315959163000754,0.2315959163000754,0.2315959163000754,0.2315959163000754,21.593729399961152,21.593729399961152,21.593729399961152,21.593729399961152,,0.924980444593718,0.924980444593718,0.924980444593718,0.924980444593718,35.441022859828514,35.441022859828514,35.441022859828514,35.441022859828514,0.7218130928681978,0.7218130928681978,0.7218130928681978,0.7218130928681978,0.97,0.97,0.97,0.97,34.37779217403366,34.37779217403366,34.37779217403366,34.37779217403366,137.51116869613463,3300.268048707231,0.1472732340866779,5.277984846141239e-05,0.35
2013-06-18,2013-06-29,989.3226,0.9166643109381613,906.87671942455,0.357,2013,6,18,2013.06,2012,9,261,38,0.0783541485582811,26.837879490295567,0.0295937462231087,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2315639992757268,696.87671942455,696.87671942455,,4,174.2191798561375,174.2191798561375,174.2191798561375,174.2191798561375,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,773.87671942455,990.0,967.5275068776982,22.472493122301785,0.3663077396464255,0.139063015827365,989.4946292445262,0.2147947988489754,0.2147947988489754,0.2147947988489754,0.2147947988489754,21.75232756797902,21.75232756797902,21.75232756797902,21.75232756797902,,0.9225177281037704,0.9225177281037704,0.9225177281037704,0.9225177281037704,34.285865718985754,34.285865718985754,34.285865718985754,34.285865718985754,0.698286470855107,0.698286470855107,0.698286470855107,0.698286470855107,0.97,0.97,0.97,0.97,33.25728974741618,33.25728974741618,33.25728974741618,33.25728974741618,133.02915898966472,3192.6998157519533,0.1466893527425394,5.3025941509869255e-05,0.355
2013-06-19,2013-06-30,963.2156,0.9134477104552292,879.84708449476,0.369,2013,6,19,2013.06,2012,9,262,38,0.0760187881003472,27.029634929790067,0.0307208325243374,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2386778381161421,669.84708449476,669.84708449476,,4,167.46177112369,167.46177112369,167.46177112369,167.46177112369,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,746.84708449476,990.0,967.4193883379792,22.580611662020942,0.3509470642946921,0.130954125348428,989.5180988103568,0.1984590152743822,0.1984590152743822,0.1984590152743822,0.1984590152743822,21.900251457103398,21.900251457103398,21.900251457103398,21.900251457103398,,0.9200158059441832,0.9200158059441832,0.9200158059441832,0.9200158059441832,33.090152574204964,33.090152574204964,33.090152574204964,33.090152574204964,0.6739338609817711,0.6739338609817711,0.6739338609817711,0.6739338609817711,0.97,0.97,0.97,0.97,32.097447996978815,32.097447996978815,32.097447996978815,32.097447996978815,128.38979198791526,3081.3550077099662,0.1459228475612229,5.3241750144593226e-05,0.37
2013-06-20,2013-07-01,937.5556,0.9107544726488778,853.8829560570023,0.376,2013,6,20,2013.06,2012,9,263,38,0.0737754874033249,25.96412843775772,0.0304071281123269,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2459353457173129,643.8829560570023,643.8829560570023,,3,214.62765201900075,214.62765201900075,214.62765201900075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,720.8829560570023,990.0,967.315531824228,22.684468175772054,0.3361919057896266,0.1231648868171007,989.5406432073931,0.3258829560570022,0.3258829560570022,0.3258829560570022,0.0,21.899228427108312,21.899228427108312,21.899228427108312,22.225111383165316,,0.9361337769443298,0.9361337769443298,0.9361337769443298,0.0,43.15102368779938,43.15102368779938,43.15102368779938,0.0,0.8788395863095596,0.8788395863095596,0.8788395863095596,0.0,0.977883958630956,0.977883958630956,0.977883958630956,0.96,42.19669386280341,42.19669386280341,42.19669386280341,0.0,126.5900815884102,3038.161958121845,0.1482522641896596,5.4612272652272455e-05,0.375
2013-06-21,2013-07-02,920.6956,0.9105214280240044,838.3130724874176,0.383,2013,6,21,2013.06,2012,9,264,38,0.0724302494629128,15.569883569584706,0.0185728745984912,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2505030720526572,628.3130724874176,628.3130724874176,,3,209.4376908291392,209.4376908291392,209.4376908291392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,705.3130724874176,990.0,967.2532522899496,22.746747710050386,0.3273436942840731,0.1184939217462252,989.5541623839696,0.3103468110376692,0.3103468110376692,0.3103468110376692,0.0,21.99056328298241,21.99056328298241,21.99056328298241,22.30091009402008,,0.9350299196813836,0.9350299196813836,0.9350299196813836,0.0,42.23333741656779,42.23333741656779,42.23333741656779,0.0,0.8601494382193032,0.8601494382193032,0.8601494382193032,0.0,0.9760149438219304,0.9760149438219304,0.9760149438219304,0.96,41.22036844604404,41.22036844604404,41.22036844604404,0.0,123.66110533813212,2967.866528115171,0.1475118418125207,5.46706865454529e-05,0.385
2013-06-22,2013-07-03,904.0319,0.907115570001353,820.0614122679062,0.388,2013,6,22,2013.06,2012,9,265,38,0.070853306019947,18.251660219511336,0.0222564553659899,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2560783824948405,610.0614122679062,610.0614122679062,,3,203.3538040893021,203.3538040893021,203.3538040893021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,687.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3169714555176119,0.1130184236803718,989.570010120802,0.2925918796954039,0.2925918796954039,0.2925918796954039,0.0,22.097172592034955,22.097172592034955,22.097172592034955,22.38976447173036,,0.9335174071091512,0.9335174071091512,0.9335174071091512,0.0,41.13865881422194,41.13865881422194,41.13865881422194,0.0,0.8378545583344591,0.8378545583344591,0.8378545583344591,0.0,0.973785455833446,0.973785455833446,0.973785455833446,0.96,40.06022762578372,40.06022762578372,40.06022762578372,0.0,120.18068287735116,2884.336389056428,0.1465508327540831,5.472157777916658e-05,0.39
2013-06-23,2013-07-04,887.5632,0.8993466698857421,798.2270082331329,0.398,2013,6,23,2013.06,2012,9,266,38,0.0689668135113426,21.834404034773343,0.027353627238326,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2630830551133978,588.2270082331329,588.2270082331329,,3,196.0756694110443,196.0756694110443,196.0756694110443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,665.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3045631787226084,0.1052908032932531,989.5901460179842,0.272011874350924,0.272011874350924,0.272011874350924,0.0,22.22522611070077,22.22522611070077,22.22522611070077,22.497237985051697,,0.9311245650078878,0.9311245650078878,0.9311245650078878,0.0,39.7938884568561,39.7938884568561,39.7938884568561,0.0,0.8104661600174359,0.8104661600174359,0.8104661600174359,0.0,0.9710466160017436,0.9710466160017436,0.9710466160017436,0.96,38.64172072358097,38.64172072358097,38.64172072358097,0.0,115.92516217074292,2782.20389209783,0.1452283134685483,5.474320880478005e-05,0.4
2013-06-24,2013-07-05,868.0571,0.9020463209442272,783.0277134245151,0.405,2013,6,24,2013.06,2012,9,267,39,0.0676535944398781,15.199294808617768,0.0194109283082009,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2681897414353065,573.0277134245151,573.0277134245151,,3,191.0092378081717,191.0092378081717,191.0092378081717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,650.0277134245151,990.0,967.032110853698,22.967889146302014,0.2959255691604773,0.099211085369806,989.6048633454698,0.2581451268382271,0.2581451268382271,0.2581451268382271,0.0,22.314607364933558,22.314607364933558,22.314607364933558,22.57275249177178,,0.9295164828723972,0.9295164828723972,0.9295164828723972,0.0,38.854329258630834,38.854329258630834,38.854329258630834,0.0,0.7913305347989986,0.7913305347989986,0.7913305347989986,0.0,0.97,0.97,0.97,0.96,37.68869938087191,37.68869938087191,37.68869938087191,0.0,113.06609814261572,2713.5863554227776,0.144396036314129,5.480930284569422e-05,0.405
2013-06-25,2013-07-06,847.2388,0.8927374761764421,756.3618280307572,0.413,2013,6,25,2013.06,2012,9,268,39,0.0653496619418574,26.665885393757893,0.0352554616131071,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2776448945695081,546.3618280307572,546.3618280307572,,3,182.12060934358576,182.12060934358576,182.12060934358576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,623.3618280307572,990.0,966.925447312123,23.07455268787703,0.2807716090879864,0.0885447312123029,989.6306836596996,0.2346711721064512,0.2346711721064512,0.2346711721064512,0.0,22.470565175470263,22.470565175470263,22.470565175470263,22.705236347576715,,0.9266873209410892,0.9266873209410892,0.9266873209410892,0.0,37.191612736342826,37.191612736342826,37.191612736342826,0.0,0.7574666545080005,0.7574666545080005,0.7574666545080005,0.0,0.97,0.97,0.97,0.96,36.07586435425254,36.07586435425254,36.07586435425254,0.0,108.22759306275762,2597.462233506183,0.143089707930576,5.5024378997278805e-05,0.415
2013-06-26,2013-07-07,823.6198,0.8942673987233691,736.5363360830615,0.421,2013,6,26,2013.06,2012,9,269,39,0.0636367394375765,19.825491947695696,0.0269171946806164,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2851183162487147,526.5363360830615,526.5363360830615,,3,175.51211202768718,175.51211202768718,175.51211202768718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,603.5363360830615,990.0,966.8461453443322,23.15385465566783,0.2695049772489701,0.0806145344332246,989.6498804883178,0.2179802800692179,0.2179802800692179,0.2179802800692179,0.0,22.58575486391637,22.58575486391637,22.58575486391637,22.80373514398559,,0.92445772148747,0.92445772148747,0.92445772148747,0.0,35.93912144046029,35.93912144046029,35.93912144046029,0.0,0.7319576668118185,0.7319576668118185,0.7319576668118185,0.0,0.97,0.97,0.97,0.96,34.86094779724648,34.86094779724648,34.86094779724648,0.0,104.58284339173944,2509.9882414017466,0.1419927819826465,5.517338090500927e-05,0.42
2013-06-27,2013-07-08,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2013,6,27,2013.06,2012,9,270,39,0.0623309505918976,15.113296824987062,0.0209492849584203,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2910913411026741,511.4230392580745,511.4230392580745,,3,170.47434641935817,170.47434641935817,170.47434641935817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,588.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2609162394940568,0.0745692157032298,989.6645145448028,0.2056574052632339,0.2056574052632339,0.2056574052632339,0.0,22.673164982507235,22.673164982507235,22.673164982507235,22.87882238777047,,0.9227806671445474,0.9227806671445474,0.9227806671445474,0.0,34.979078891708234,34.979078891708234,34.979078891708234,0.0,0.712404865411573,0.712404865411573,0.712404865411573,0.0,0.97,0.97,0.97,0.96,33.929706524956984,33.929706524956984,33.929706524956984,0.0,101.78911957487097,2442.938869796903,0.1410949110795697,5.528643269275192e-05,0.425
2013-06-28,2013-07-09,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2013,6,28,2013.06,2012,9,271,39,0.0607188597774911,18.658458500075085,0.0265500837847435,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.2988198405979634,492.7645807579994,492.7645807579994,,3,164.25486025266648,164.25486025266648,164.25486025266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,569.7645807579994,990.0,966.711058323032,23.28894167696808,0.2503128212707656,0.0685529161515998,989.6811342625776,0.1908861785811328,0.1908861785811328,0.1908861785811328,0.0,22.77918976096459,22.77918976096459,22.77918976096459,22.970075939545723,,0.920698445059734,0.920698445059734,0.920698445059734,0.0,33.78411997700389,33.78411997700389,33.78411997700389,0.0,0.6880676166395904,0.6880676166395904,0.6880676166395904,0.0,0.97,0.97,0.97,0.96,32.77059637769377,32.77059637769377,32.77059637769377,0.0,98.3117891330813,2359.482939193951,0.1398929197983235,5.541962913149471e-05,0.435
2013-06-29,2013-07-10,762.7167,0.8885900059140133,677.7424369637166,0.45,2013,6,29,2013.06,2012,9,272,39,0.0585569465536651,25.022143794282783,0.0369198421547599,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.3098522219455508,467.7424369637166,467.7424369637166,,3,155.9141456545722,155.9141456545722,155.9141456545722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,544.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2360929833622351,0.0635484873927433,989.700358529245,0.1720294033531502,0.1720294033531502,0.1720294033531502,0.0,22.917359378037048,22.917359378037048,22.917359378037048,23.0893887813902,,0.9175637487056608,0.9175637487056608,0.9175637487056608,0.0,32.15326212135324,32.15326212135324,32.15326212135324,0.0,0.6548525890295974,0.6548525890295974,0.6548525890295974,0.0,0.97,0.97,0.97,0.96,31.18866425771264,31.18866425771264,31.18866425771264,0.0,93.5659927731379,2245.5838265553098,0.1380553845680863,5.55659514599698e-05,0.45
2013-06-30,2013-07-11,740.6484,0.8879787471956632,657.6800383444725,0.457,2013,6,30,2013.06,2012,9,273,39,0.0568235553129624,20.062398619244163,0.0305048008903321,0.6900000000000001,3,Normal,53,12,12,13,120,210.0,0.3193042022814268,447.6800383444725,447.6800383444725,,3,149.22667944815748,149.22667944815748,149.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,524.6800383444725,990.0,966.5307201533778,23.46927984662216,0.224691719794756,0.0595360076688945,989.7157722725364,0.1575914932521675,0.1575914932521675,0.1575914932521675,0.0,23.027460625906347,23.027460625906347,23.027460625906347,23.185052119158517,,0.9150064783757892,0.9150064783757892,0.9150064783757892,0.0,30.835812206746805,30.835812206746805,30.835812206746805,0.0,0.6280206152086926,0.6280206152086926,0.6280206152086926,0.0,0.97,0.97,0.97,0.96,29.9107378405444,29.9107378405444,29.9107378405444,0.0,89.7322135216332,2153.573124519197,0.1364374897974845,5.567729791861088e-05,0.455
2013-07-01,2013-07-12,726.1668,0.8797110956815125,638.8169912755377,0.466,2013,7,1,2013.07,2012,10,274,40,0.0551937880462064,18.863047068934744,0.0295280922808119,0.62,3,Normal,50,10,9,9,108,186.0,0.2911632009483817,452.8169912755377,452.8169912755377,,3,150.9389970918459,150.9389970918459,150.9389970918459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,521.8169912755377,990.0,966.455267965102,23.544732034897947,0.2230646783398169,0.0605633982551075,989.7163719234052,0.1612282337183871,0.1612282337183871,0.1612282337183871,0.0,23.099875724584624,23.099875724584624,23.099875724584624,23.26110395830301,,0.9157917457651646,0.9157917457651646,0.9157917457651646,0.0,31.3145754250724,31.3145754250724,31.3145754250724,0.0,0.637771393585996,0.637771393585996,0.637771393585996,0.0,0.97,0.97,0.97,0.96,30.37513816232023,30.37513816232023,30.37513816232023,0.0,91.1254144869607,2187.0099476870564,0.142647136396621,5.5900320930899454e-05,0.465
2013-07-02,2013-07-13,718.9949,0.8803652940794153,632.9781565800997,0.467,2013,7,2,2013.07,2012,10,275,40,0.0546893127285206,5.838834695437981,0.009224385762353,0.62,3,Normal,50,10,9,9,108,186.0,0.2938490026337311,446.9781565800997,446.9781565800997,,3,148.99271886003325,148.99271886003325,148.99271886003325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,515.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2197465260813041,0.0593956313160199,989.7208578426028,0.1571048552288691,0.1571048552288691,0.1571048552288691,0.0,23.13184036105353,23.13184036105353,23.13184036105353,23.2889452162824,,0.9150165106165218,0.9150165106165218,0.9150165106165218,0.0,30.92736087131964,30.92736087131964,30.92736087131964,0.0,0.6298851501287095,0.6298851501287095,0.6298851501287095,0.0,0.97,0.97,0.97,0.96,29.999540045180048,29.999540045180048,29.999540045180048,0.0,89.99862013554014,2159.9668832529637,0.1421828213184973,5.593028727755448e-05,0.465
2013-07-03,2013-07-14,704.7879,0.8788007677329247,619.3681476088757,0.473,2013,7,3,2013.07,2012,10,276,40,0.0535134079534068,13.610008971224032,0.0219740214665004,0.62,3,Normal,50,10,9,9,108,186.0,0.3003060469255145,433.3681476088757,433.3681476088757,,2,216.68407380443784,216.68407380443784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,502.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2128330690125423,0.0566736295217751,989.7304933014656,0.3321869473176685,0.3321869473176685,0.0,0.0,23.02083376371257,23.02083376371257,23.35302071103024,23.35302071103024,,0.9376608282859742,0.9376608282859742,0.0,0.0,45.87039855091478,45.87039855091478,0.0,0.0,0.9342240030736207,0.9342240030736207,0.0,0.0,0.98,0.98,0.96,0.96,44.95299057989648,44.95299057989648,0.0,0.0,89.90598115979296,2157.7435478350308,0.145157579554071,5.762740938228235e-05,0.475
2013-07-04,2013-07-15,690.7627,0.8748600479883966,604.3206888705944,0.481,2013,7,4,2013.07,2012,10,277,40,0.0522133075184193,15.047458738281309,0.0248997908153753,0.62,3,Normal,50,10,9,9,108,186.0,0.307783604674552,418.3206888705944,418.3206888705944,,2,209.1603444352972,209.1603444352972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,487.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2075223539489072,0.0536641377741188,989.738813508277,0.3095314126397737,0.3095314126397737,0.0,0.0,23.111999340154863,23.111999340154863,23.42153075279464,23.42153075279464,,0.9359950603277906,0.9359950603277906,0.0,0.0,44.37405537867179,44.37405537867179,0.0,0.0,0.903748582050342,0.903748582050342,0.0,0.0,0.98,0.98,0.96,0.96,43.48657427109836,43.48657427109836,0.0,0.0,86.97314854219671,2087.355565012721,0.1439188664957665,5.775284027575676e-05,0.48
2013-07-05,2013-07-16,670.0633,0.8753352736866753,586.5300420928967,0.493,2013,7,5,2013.07,2012,10,278,40,0.0506761956368262,17.790646777697702,0.0303320299062873,0.62,3,Normal,50,10,9,9,108,186.0,0.3171193061762055,400.5300420928967,400.5300420928967,,2,200.26502104644837,200.26502104644837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,469.5300420928967,990.0,966.239385189418,23.76061481058196,0.2012434827137419,0.0501060084185793,989.7486505088676,0.2837579601928422,0.2837579601928422,0.0,0.0,23.22550735925685,23.22550735925685,23.509265319449696,23.509265319449696,,0.9336617099229816,0.9336617099229816,0.0,0.0,42.58910940145932,42.58910940145932,0.0,0.0,0.8673953034920431,0.8673953034920431,0.0,0.0,0.9767395303492042,0.9767395303492042,0.96,0.96,41.59846671477225,41.59846671477225,0.0,0.0,83.1969334295445,1996.726402309068,0.1418459881998124,5.769919071544831e-05,0.495
2013-07-06,2013-07-17,649.7671,0.8761589921709714,569.2992874818548,0.5,2013,7,6,2013.07,2012,10,279,40,0.0491874584384322,17.230754611041903,0.0302666013991649,0.62,3,Normal,50,10,9,9,108,186.0,0.3267174298122204,383.2992874818548,383.2992874818548,,2,191.6496437409274,191.6496437409274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,452.2992874818548,990.0,966.1618467936684,23.83815320633164,0.1951622147958668,0.0466598574963709,989.7581779277076,0.2598870309753225,0.2598870309753225,0.0,0.0,23.33644410306404,23.33644410306404,23.59633113403936,23.59633113403936,,0.9311162768236908,0.9311162768236908,0.0,0.0,40.83996068953571,40.83996068953571,0.0,0.0,0.8317710934732323,0.8317710934732323,0.0,0.0,0.9731771093473232,0.9731771093473232,0.96,0.96,39.74451488970067,39.74451488970067,0.0,0.0,79.48902977940133,1907.736714705632,0.1396260833752315,5.760586249688496e-05,0.5
2013-07-07,2013-07-18,636.4584,0.8818218518641365,561.2429249224854,0.511,2013,7,7,2013.07,2012,10,280,40,0.0484913887133027,8.056362559369402,0.0143545017703022,0.62,3,Normal,50,10,9,9,108,186.0,0.3314072957368486,375.2429249224854,375.2429249224854,,2,187.6214624612427,187.6214624612427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,444.2429249224854,990.0,966.1255931621512,23.874406837848824,0.1923188744852998,0.045048584984497,989.7626325405304,0.2490730901469055,0.2490730901469055,0.0,0.0,23.38796628823218,23.38796628823218,23.63703937837909,23.63703937837909,,0.9299251965714336,0.9299251965714336,0.0,0.0,40.01858151375757,40.01858151375757,0.0,0.0,0.8150423933555513,0.8150423933555513,0.0,0.0,0.9715042393355552,0.9715042393355552,0.96,0.96,38.87822159281095,38.87822159281095,0.0,0.0,77.7564431856219,1866.1546364549256,0.1385432933454992,5.756007791610683e-05,0.51
2013-07-08,2013-07-19,623.3263,0.8883399380973432,553.7256467564458,0.514,2013,7,8,2013.07,2012,10,281,41,0.0478418958797569,7.517278166039546,0.01357581721214,0.62,3,Normal,50,10,9,9,108,186.0,0.3359064206065416,367.7256467564458,367.7256467564458,,2,183.8628233782229,183.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,436.7256467564458,990.0,966.091765410404,23.90823458959608,0.189665793783217,0.0435451293512891,989.7667890768656,0.2391660843158151,0.2391660843158151,0.0,0.0,23.43585758214577,23.43585758214577,23.675023666461584,23.675023666461584,,0.9287507014441608,0.9287507014441608,0.0,0.0,39.24755703404258,39.24755703404258,0.0,0.0,0.7993392471291767,0.7993392471291767,0.0,0.0,0.97,0.97,0.96,0.96,38.0701303230213,38.0701303230213,0.0,0.0,76.1402606460426,1827.3662555050223,0.137505389342265,5.75159023805776e-05,0.515
2013-07-09,2013-07-20,610.3697,0.8886028945088347,542.376282140489,0.523,2013,7,9,2013.07,2012,10,282,41,0.0468613107769382,11.349364615956802,0.020925259805179,0.62,3,Normal,50,10,9,9,108,186.0,0.3429353497279612,356.376282140489,356.376282140489,,2,178.1881410702445,178.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.376282140489,990.0,966.040693269632,23.95930673036787,0.1856602508754759,0.0412752564280978,989.7730644926964,0.2246703526756112,0.2246703526756112,0.0,0.0,23.507700870388707,23.507700870388707,23.73237122306432,23.73237122306432,,0.926760791284398,0.926760791284398,0.0,0.0,38.07108938379843,38.07108938379843,0.0,0.0,0.7753786025213529,0.7753786025213529,0.0,0.0,0.97,0.97,0.96,0.96,36.92895670228448,36.92895670228448,0.0,0.0,73.85791340456895,1772.5899217096548,0.136174673997706,5.756860959881991e-05,0.525
2013-07-10,2013-07-21,603.9569,0.8886339443648977,536.6966022733961,0.53,2013,7,10,2013.07,2012,10,283,41,0.0463705864364214,5.679679867092887,0.0105826641030226,0.62,3,Normal,50,10,9,9,108,186.0,0.3465645193431849,350.69660227339614,350.69660227339614,,2,175.34830113669807,175.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,419.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1836557156279355,0.0401393204546792,989.7762049639172,0.2175707528417451,0.2175707528417451,0.0,0.0,23.543499500845336,23.543499500845336,23.76107025368708,23.76107025368708,,0.9257658978256238,0.9257658978256238,0.0,0.0,37.481111170719785,37.481111170719785,0.0,0.0,0.7633627529678164,0.7633627529678164,0.0,0.0,0.97,0.97,0.96,0.96,36.35667783559819,36.35667783559819,0.0,0.0,72.71335567119638,1745.1205361087132,0.135483167516227,5.759438278607564e-05,0.53
2013-07-11,2013-07-22,603.9569,0.8886339443648977,536.6966022733961,0.53,2013,7,11,2013.07,2012,10,284,41,0.0463705864364214,0.0,0.0,0.61,3,Normal,50,10,9,9,108,186.0,0.3465645193431849,350.69660227339614,350.69660227339614,,2,175.34830113669807,175.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,419.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1836557156279355,0.0401393204546792,989.7762049639172,0.2175707528417451,0.2175707528417451,0.0,0.0,23.543499500845336,23.543499500845336,23.76107025368708,23.76107025368708,,0.9257658978256238,0.9257658978256238,0.0,0.0,37.481111170719785,37.481111170719785,0.0,0.0,0.7633627529678164,0.7633627529678164,0.0,0.0,0.97,0.97,0.96,0.96,36.35667783559819,36.35667783559819,0.0,0.0,72.71335567119638,1745.1205361087132,0.135483167516227,5.759438278607564e-05,0.53
2013-07-12,2013-07-23,603.9569,0.8886339443648977,536.6966022733961,0.53,2013,7,12,2013.07,2012,10,285,41,0.0463705864364214,0.0,0.0,0.61,3,Normal,50,10,9,9,108,186.0,0.3465645193431849,350.69660227339614,350.69660227339614,,2,175.34830113669807,175.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,419.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1836557156279355,0.0401393204546792,989.7762049639172,0.2175707528417451,0.2175707528417451,0.0,0.0,23.543499500845336,23.543499500845336,23.76107025368708,23.76107025368708,,0.9257658978256238,0.9257658978256238,0.0,0.0,37.481111170719785,37.481111170719785,0.0,0.0,0.7633627529678164,0.7633627529678164,0.0,0.0,0.97,0.97,0.96,0.96,36.35667783559819,36.35667783559819,0.0,0.0,72.71335567119638,1745.1205361087132,0.135483167516227,5.759438278607564e-05,0.53
2013-07-13,2013-07-24,584.9787,0.8845156697645544,517.4228266284983,0.539,2013,7,13,2013.07,2012,10,286,41,0.0447053322207022,19.273775644897803,0.0372495658347444,0.61,3,Normal,50,10,9,9,108,186.0,0.3594738972224454,331.42282662849834,331.42282662849834,,2,165.71141331424917,165.71141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,400.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1768534021987529,0.0362845653256996,989.7868620324756,0.194293163687913,0.194293163687913,0.0,0.0,23.664166148959456,23.664166148959456,23.85845931264737,23.85845931264737,,0.9223943388288915,0.9223943388288915,0.0,0.0,35.473084671941656,35.473084671941656,0.0,0.0,0.722466082931602,0.722466082931602,0.0,0.0,0.97,0.97,0.96,0.96,34.408892131783404,34.408892131783404,0.0,0.0,68.81778426356681,1651.6268223256034,0.1330010597174077,5.7678740413833535e-05,0.54
2013-07-14,2013-07-25,582.4776,0.8882166996280455,517.3663314792649,0.54,2013,7,14,2013.07,2012,10,287,41,0.0447004510398084,0.0564951492334557,0.0001091975758683,0.61,3,Normal,50,10,9,9,108,186.0,0.35951315090061,331.3663314792649,331.3663314792649,,2,165.68316573963244,165.68316573963244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,400.3663314792649,990.0,965.9281484916568,24.071851508343343,0.1768334633077232,0.0362732662958529,989.7868932703964,0.1942259344603252,0.1942259344603252,0.0,0.0,23.6645188442794,23.6645188442794,23.85874477873972,23.85874477873972,,0.922384467205561,0.922384467205561,0.0,0.0,35.467186870375144,35.467186870375144,0.0,0.0,0.7223459647734245,0.7223459647734245,0.0,0.0,0.97,0.97,0.96,0.96,34.40317126426389,34.40317126426389,0.0,0.0,68.80634252852778,1651.3522206846667,0.1329934677654713,5.767898277193266e-05,0.54
2013-07-15,2013-07-26,578.739,0.8862841167709412,512.9271834558979,0.542,2013,7,15,2013.07,2012,10,288,42,0.0443169086505895,4.439148023367012,0.0086545384345937,0.61,3,Normal,50,10,9,9,108,186.0,0.3626245712828213,326.9271834558979,326.9271834558979,,2,163.46359172794894,163.46359172794894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,395.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1752667502376003,0.0353854366911795,989.7893478130712,0.1890662609742825,0.1890662609742825,0.0,0.0,23.692109226545444,23.692109226545444,23.881175487519727,23.881175487519727,,0.9215322593614445,0.9215322593614445,0.0,0.0,35.000480438156885,35.000480438156885,0.0,0.0,0.7128407421213214,0.7128407421213214,0.0,0.0,0.97,0.97,0.96,0.96,33.950466025012176,33.950466025012176,0.0,0.0,67.90093205002435,1629.6223692005844,0.1323792815824949,5.769287770602297e-05,0.54
2013-07-16,2013-07-27,548.182,0.8784797080594273,481.566763323433,0.561,2013,7,16,2013.07,2012,10,289,42,0.0416073683511446,31.36042013246487,0.0651216456801076,0.61,3,Normal,50,10,9,9,108,186.0,0.3862392801288021,295.566763323433,295.566763323433,,2,147.7833816617165,147.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,364.566763323433,990.0,965.7670504349554,24.232949565044574,0.1641986849585305,0.0291133526646866,989.8066879623768,0.1545894338563703,0.1545894338563703,0.0,0.0,23.88504809356504,23.88504809356504,24.039637527421405,24.039637527421405,,0.915296330337386,0.915296330337386,0.0,0.0,31.684885412415507,31.684885412415507,0.0,0.0,0.6453133485217007,0.6453133485217007,0.0,0.0,0.97,0.97,0.96,0.96,30.73433885004304,30.73433885004304,0.0,0.0,61.46867770008608,1475.248264802066,0.1276431065879064,5.776912296388317e-05,0.56
2013-07-17,2013-07-28,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2013,7,17,2013.07,2012,10,290,42,0.0410405071835654,6.560893143277895,0.0138122359220309,0.61,3,Normal,50,10,9,9,108,186.0,0.3915741081882965,289.0058701801551,289.0058701801551,,2,144.50293509007756,144.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,358.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1618831422045727,0.027801174036031,989.8103156837592,0.1477959288819566,0.1477959288819566,0.0,0.0,23.92499333906672,23.92499333906672,24.07278926794868,24.07278926794868,,0.9139605844215782,0.9139605844215782,0.0,0.0,30.988079404115616,30.988079404115616,0.0,0.0,0.6311217801245543,0.6311217801245543,0.0,0.0,0.97,0.97,0.96,0.96,30.058437021992148,30.058437021992148,0.0,0.0,60.116874043984296,1442.804977055623,0.1265602760260285,5.778128890072348e-05,0.57
2013-07-18,2013-07-29,524.4984,0.8885427859104034,466.03926954154906,0.581,2013,7,18,2013.07,2012,10,291,42,0.0402657928883898,8.966600638606053,0.0192400109274625,0.61,3,Normal,50,10,9,9,108,186.0,0.3991079983087507,280.03926954154906,280.03926954154906,,2,140.01963477077453,140.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,349.03926954154906,990.0,965.697176712937,24.302823287063006,0.1587185506340439,0.0260078539083098,989.8152735954576,0.1387396622369645,0.1387396622369645,0.0,0.0,23.979357220283752,23.979357220283752,24.11809688252072,24.11809688252072,,0.9118657155656292,0.9118657155656292,0.0,0.0,30.02590213627999,30.02590213627999,0.0,0.0,0.6115255017572299,0.6115255017572299,0.0,0.0,0.97,0.97,0.96,0.96,29.125125072191587,29.125125072191587,0.0,0.0,58.25025014438317,1398.006003465196,0.1249900039575741,5.777984304342623e-05,0.58
2013-07-19,2013-07-30,524.4984,0.8885427859104034,466.03926954154906,0.581,2013,7,19,2013.07,2012,10,292,42,0.0402657928883898,0.0,0.0,0.61,3,Normal,50,10,9,9,108,186.0,0.3991079983087507,280.03926954154906,280.03926954154906,,2,140.01963477077453,140.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,349.03926954154906,990.0,965.697176712937,24.302823287063006,0.1587185506340439,0.0260078539083098,989.8152735954576,0.1387396622369645,0.1387396622369645,0.0,0.0,23.979357220283752,23.979357220283752,24.11809688252072,24.11809688252072,,0.9118657155656292,0.9118657155656292,0.0,0.0,30.02590213627999,30.02590213627999,0.0,0.0,0.6115255017572299,0.6115255017572299,0.0,0.0,0.97,0.97,0.96,0.96,29.125125072191587,29.125125072191587,0.0,0.0,58.25025014438317,1398.006003465196,0.1249900039575741,5.777984304342623e-05,0.58
2013-07-20,2013-07-31,518.6822,0.8913623235036077,462.3337709519629,0.584,2013,7,20,2013.07,2012,10,293,42,0.0399456378102496,3.7054985895861705,0.0080147694639662,0.61,3,Normal,50,10,9,9,108,186.0,0.4023067569064204,276.3337709519629,276.3337709519629,,2,138.16688547598145,138.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1574107652119161,0.0252667541903925,989.8173224805976,0.135143757823404,0.135143757823404,0.0,0.0,24.00167675349048,24.00167675349048,24.13682051131389,24.13682051131389,,0.9110055452795784,0.9110055452795784,0.0,0.0,29.628200194807413,29.628200194807413,0.0,0.0,0.6034256658820247,0.6034256658820247,0.0,0.0,0.97,0.97,0.96,0.96,28.73935418896319,28.73935418896319,0.0,0.0,57.47870837792638,1379.4890010702331,0.1243229718209325,5.777906850745676e-05,0.585
2013-07-21,2013-08-01,512.9077,0.8935905892579125,458.3294938779206,0.59,2013,7,21,2013.07,2012,10,294,42,0.0395996682710523,4.004277074042307,0.0087366777122767,0.62,3,Normal,50,10,9,9,108,186.0,0.4058215813829831,272.3294938779206,272.3294938779206,,2,136.1647469389603,136.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,341.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1559975315924755,0.0244658987755841,989.819536569632,0.1312596090615829,0.1312596090615829,0.0,0.0,24.02579423811979,24.02579423811979,24.157053847181373,24.157053847181373,,0.9100757378699964,0.9100757378699964,0.0,0.0,29.19837436736294,29.19837436736294,0.0,0.0,0.5946715757100395,0.5946715757100395,0.0,0.0,0.97,0.97,0.96,0.96,28.322423136342053,28.322423136342053,0.0,0.0,56.644846272684106,1359.4763105444183,0.1235897908149281,5.7778095556713903e-05,0.59
2013-07-22,2013-08-02,501.4829,0.8917787321988244,447.2117847813898,0.597,2013,7,22,2013.07,2012,10,295,43,0.038639098205112,11.117709096530804,0.0248600539495296,0.62,3,Normal,50,10,9,9,108,186.0,0.4159103277900475,261.2117847813898,261.2117847813898,,2,130.6058923906949,130.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,330.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1520737471050755,0.0222423569562779,989.8256838959386,0.1207390776945064,0.1207390776945064,0.0,0.0,24.092491786727862,24.092491786727862,24.21323086442237,24.21323086442237,,0.9075046904349892,0.9075046904349892,0.0,0.0,28.004773751301023,28.004773751301023,0.0,0.0,0.570361990861528,0.570361990861528,0.0,0.0,0.97,0.97,0.96,0.96,27.16463053876199,27.16463053876199,0.0,0.0,54.32926107752398,1303.9022658605754,0.1214844128136777,5.777481066963917e-05,0.595
2013-07-23,2013-08-03,479.1271,0.9016539350871652,432.0068351219016,0.614,2013,7,23,2013.07,2012,10,296,43,0.0373253905545323,15.204949659488134,0.0351960858563677,0.62,3,Normal,50,10,9,9,108,186.0,0.4305487433954961,246.0068351219016,246.0068351219016,,2,123.0034175609508,123.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,315.0068351219016,990.0,965.5440307580484,24.455969241951493,0.146707448608903,0.0192013670243803,989.8340911843668,0.1071259465560543,0.1071259465560543,0.0,0.0,24.182934479762125,24.182934479762125,24.290060426318178,24.290060426318178,,0.9033269203054308,0.9033269203054308,0.0,0.0,26.351772338304286,26.351772338304286,0.0,0.0,0.5366959743035496,0.5366959743035496,0.0,0.0,0.97,0.97,0.96,0.96,25.56121916815516,25.56121916815516,0.0,0.0,51.12243833631032,1226.9385200714476,0.1183371052957642,5.772472666706605e-05,0.615
2013-07-24,2013-08-04,473.6402,0.9015518661337044,427.01120618594086,0.618,2013,7,24,2013.07,2012,10,297,43,0.0368937682144652,4.995628935960781,0.0116990581595777,0.62,3,Normal,50,10,9,9,108,186.0,0.4355857581850131,241.0112061859409,241.0112061859409,,2,120.50560309297045,120.50560309297045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,310.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1449443361588888,0.0182022412371881,989.836853422604,0.1027797493817685,0.1027797493817685,0.0,0.0,24.212523245385427,24.212523245385427,24.315302994767197,24.315302994767197,,0.9013194803763552,0.9013194803763552,0.0,0.0,25.7907961242838,25.7907961242838,0.0,0.0,0.5252707968285906,0.5252707968285906,0.0,0.0,0.97,0.97,0.96,0.96,25.017072240555283,25.017072240555283,0.0,0.0,50.034144481110566,1200.8194675466536,0.1171729073061453,5.7666918011490806e-05,0.62
2013-07-25,2013-08-05,468.1939,0.8984041256306261,420.6273313550929,0.627,2013,7,25,2013.07,2012,10,298,43,0.03634220142908,6.383874830848014,0.0151770328625144,0.62,3,Normal,50,10,9,9,108,186.0,0.4421966575514303,234.6273313550929,234.6273313550929,,2,117.31366567754644,117.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,303.6273313550929,990.0,965.492822991098,24.50717700890209,0.1426912686597041,0.0169254662710185,989.8403832650692,0.0974406850247271,0.0974406850247271,0.0,0.0,24.25011958894661,24.25011958894661,24.34756027397134,24.34756027397134,,0.8987454358578393,0.8987454358578393,0.0,0.0,25.074823651751505,25.074823651751505,0.0,0.0,0.5106888727444299,0.5106888727444299,0.0,0.0,0.97,0.97,0.96,0.96,24.32257894219896,24.32257894219896,0.0,0.0,48.64515788439792,1167.48378922555,0.1156490657125933,5.759151663506269e-05,0.625
2013-07-26,2013-08-06,462.788,0.9026725120963094,417.7460065280269,0.636,2013,7,26,2013.07,2012,10,299,43,0.0360932549640215,2.881324827065953,0.0068973126781348,0.62,3,Normal,50,10,9,9,108,186.0,0.4452466261637886,231.7460065280269,231.7460065280269,,2,115.87300326401343,115.87300326401343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,300.7460065280269,990.0,965.479857029376,24.52014297062385,0.1416743597298662,0.0163492013056053,989.8419764389644,0.0950491854182623,0.0950491854182623,0.0,0.0,24.26707022417007,24.26707022417007,24.36211940958833,24.36211940958833,,0.8975805300963533,0.8975805300963533,0.0,0.0,24.752081896533667,24.752081896533667,0.0,0.0,0.5041157209069993,0.5041157209069993,0.0,0.0,0.97,0.97,0.96,0.96,24.009519439637657,24.009519439637657,0.0,0.0,48.019038879275314,1152.4569331026075,0.1149479303904576,5.755707341302842e-05,0.635
2013-07-27,2013-08-07,457.4224,0.9068704073731252,414.8228382295926,0.637,2013,7,27,2013.07,2012,10,300,43,0.0358406932230368,2.923168298434291,0.0070467872764912,0.62,3,Normal,50,10,9,9,108,186.0,0.4483841844239403,228.8228382295926,228.8228382295926,,2,114.4114191147963,114.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,297.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1406426829407124,0.0157645676459185,989.8435927494136,0.092658270583674,0.092658270583674,0.0,0.0,24.28423170679663,24.28423170679663,24.3768899773803,24.3768899773803,,0.896396697952848,0.896396697952848,0.0,0.0,24.4248940222246,24.4248940222246,0.0,0.0,0.4974520167459184,0.4974520167459184,0.0,0.0,0.9697452016745918,0.9697452016745918,0.96,0.96,23.685923779462723,23.685923779462723,0.0,0.0,47.371847558925445,1136.9243414142106,0.1141977808191613,5.750670101794141e-05,0.635
2013-07-28,2013-08-08,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2013,7,28,2013.07,2012,10,301,43,0.0354362823412724,4.680681501902313,0.0114123394172572,0.62,3,Normal,50,10,9,9,108,186.0,0.4535012969259163,224.1421567276903,224.1421567276903,,2,112.07107836384516,112.07107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,293.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1389907252119969,0.014828431345538,989.8461808434424,0.0889137253821522,0.0889137253821522,0.0,0.0,24.311627412785644,24.311627412785644,24.4005411381678,24.4005411381678,,0.8944968947237093,0.8944968947237093,0.0,0.0,23.9014978981224,23.9014978981224,0.0,0.0,0.4867922178843665,0.4867922178843665,0.0,0.0,0.9686792217884366,0.9686792217884366,0.96,0.96,23.15288438353116,23.15288438353116,0.0,0.0,46.30576876706231,1111.3384504094954,0.1129017537151309,5.738640929574472e-05,0.64
2013-07-29,2013-08-09,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2013,7,29,2013.07,2012,10,302,44,0.0354362823412724,0.0,0.0,0.62,3,Normal,50,10,9,9,108,186.0,0.4535012969259163,224.1421567276903,224.1421567276903,,2,112.07107836384516,112.07107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,293.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1389907252119969,0.014828431345538,989.8461808434424,0.0889137253821522,0.0889137253821522,0.0,0.0,24.311627412785644,24.311627412785644,24.4005411381678,24.4005411381678,,0.8944968947237093,0.8944968947237093,0.0,0.0,23.9014978981224,23.9014978981224,0.0,0.0,0.4867922178843665,0.4867922178843665,0.0,0.0,0.9686792217884366,0.9686792217884366,0.96,0.96,23.15288438353116,23.15288438353116,0.0,0.0,46.30576876706231,1111.3384504094954,0.1129017537151309,5.738640929574472e-05,0.64
2013-07-30,2013-08-10,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2013,7,30,2013.07,2012,10,303,44,0.0354362823412724,0.0,0.0,0.62,3,Normal,50,10,9,9,108,186.0,0.4535012969259163,224.1421567276903,224.1421567276903,,2,112.07107836384516,112.07107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,293.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1389907252119969,0.014828431345538,989.8461808434424,0.0889137253821522,0.0889137253821522,0.0,0.0,24.311627412785644,24.311627412785644,24.4005411381678,24.4005411381678,,0.8944968947237093,0.8944968947237093,0.0,0.0,23.9014978981224,23.9014978981224,0.0,0.0,0.4867922178843665,0.4867922178843665,0.0,0.0,0.9686792217884366,0.9686792217884366,0.96,0.96,23.15288438353116,23.15288438353116,0.0,0.0,46.30576876706231,1111.3384504094954,0.1129017537151309,5.738640929574472e-05,0.64
2013-07-31,2013-08-11,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2013,7,31,2013.07,2012,10,304,44,0.0354362823412724,0.0,0.0,0.62,3,Normal,50,10,9,9,108,186.0,0.4535012969259163,224.1421567276903,224.1421567276903,,2,112.07107836384516,112.07107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,293.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1389907252119969,0.014828431345538,989.8461808434424,0.0889137253821522,0.0889137253821522,0.0,0.0,24.311627412785644,24.311627412785644,24.4005411381678,24.4005411381678,,0.8944968947237093,0.8944968947237093,0.0,0.0,23.9014978981224,23.9014978981224,0.0,0.0,0.4867922178843665,0.4867922178843665,0.0,0.0,0.9686792217884366,0.9686792217884366,0.96,0.96,23.15288438353116,23.15288438353116,0.0,0.0,46.30576876706231,1111.3384504094954,0.1129017537151309,5.738640929574472e-05,0.64
2013-08-01,2013-08-12,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2013,8,1,2013.08,2012,11,305,44,0.0354362823412724,0.0,0.0,0.62,3,Normal,47,8,6,5,89,155.0,0.3779177474382636,255.1421567276903,255.1421567276903,,2,127.57107836384516,127.57107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,316.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1471081388290126,0.021028431345538,989.8318634298256,0.1152279410549212,0.1152279410549212,0.0,0.0,24.270995783495938,24.270995783495938,24.38622372455086,24.38622372455086,,0.9063116356378664,0.9063116356378664,0.0,0.0,27.52048457801323,27.52048457801323,0.0,0.0,0.5604986675766442,0.5604986675766442,0.0,0.0,0.97,0.97,0.96,0.96,26.69487004067284,26.69487004067284,0.0,0.0,53.38974008134567,1281.353761952296,0.130173743921655,5.812635413189566e-05,0.64
2013-08-02,2013-08-13,446.8115,0.9026970817947076,403.335437162316,0.647,2013,8,2,2013.08,2012,11,306,44,0.0348481817708241,6.806719565374294,0.0168760761842878,0.62,3,Normal,47,8,6,5,89,155.0,0.3842955161354262,248.335437162316,248.335437162316,,2,124.167718581158,124.167718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,309.335437162316,990.0,965.4150094672304,24.584990532769552,0.1447058363034832,0.0196670874324631,989.835627076264,0.1091518303312149,0.1091518303312149,0.0,0.0,24.31146577870236,24.31146577870236,24.42061760903357,24.42061760903357,,0.9044680320245482,0.9044680320245482,0.0,0.0,26.77637407319034,26.77637407319034,0.0,0.0,0.5453436674784183,0.5453436674784183,0.0,0.0,0.97,0.97,0.96,0.96,25.97308285099463,25.97308285099463,0.0,0.0,51.94616570198926,1246.7079768477422,0.1287914745787247,5.810483851059665e-05,0.645
2013-08-03,2013-08-14,446.8115,0.9026970817947076,403.335437162316,0.647,2013,8,3,2013.08,2012,11,307,44,0.0348481817708241,0.0,0.0,0.62,3,Normal,47,8,6,5,89,155.0,0.3842955161354262,248.335437162316,248.335437162316,,2,124.167718581158,124.167718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,309.335437162316,990.0,965.4150094672304,24.584990532769552,0.1447058363034832,0.0196670874324631,989.835627076264,0.1091518303312149,0.1091518303312149,0.0,0.0,24.31146577870236,24.31146577870236,24.42061760903357,24.42061760903357,,0.9044680320245482,0.9044680320245482,0.0,0.0,26.77637407319034,26.77637407319034,0.0,0.0,0.5453436674784183,0.5453436674784183,0.0,0.0,0.97,0.97,0.96,0.96,25.97308285099463,25.97308285099463,0.0,0.0,51.94616570198926,1246.7079768477422,0.1287914745787247,5.810483851059665e-05,0.645
2013-08-04,2013-08-15,441.566,0.9034510418651028,398.9332627522059,0.654,2013,8,4,2013.08,2012,11,308,44,0.0344678339017905,4.402174410110091,0.0110348642771471,0.62,3,Normal,47,8,6,5,89,155.0,0.3885361649982969,243.9332627522059,243.9332627522059,,2,121.96663137610297,121.96663137610297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,304.9332627522059,990.0,965.394666313761,24.605333686238964,0.1431521723686525,0.0187866525504411,989.8380611750808,0.1053219385944191,0.1053219385944191,0.0,0.0,24.338072922725384,24.338072922725384,24.443394861319803,24.443394861319803,,0.9026901260902992,0.9026901260902992,0.0,0.0,26.278744271910032,26.278744271910032,0.0,0.0,0.5352086409757644,0.5352086409757644,0.0,0.0,0.97,0.97,0.96,0.96,25.49038194375273,25.49038194375273,0.0,0.0,50.98076388750546,1223.538333300131,0.1277927128357099,5.805408882047509e-05,0.655
