Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2013-08-05,2013-08-16,436.3602,0.9000420788564829,392.74254153823074,0.659,2013,8,5,2013.08,2012,11,309,45,0.0339329555889031,6.190721213975166,0.0157627976580493,0.62,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
2013-08-06,2013-08-17,426.0674,0.9055691660280052,385.8335000897204,0.672,2013,8,6,2013.08,2012,11,310,45,0.0333360144077518,6.909041448510378,0.0179067951510269,0.62,3,Normal,47,8,6,5,89,155.0,0.4017276881451632,230.8335000897204,230.8335000897204,,2,115.4167500448602,115.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,291.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1385288596809945,0.016166700017944,989.8453044403012,0.0942918050744679,0.0942918050744679,0.0,0.0,24.421845134778103,24.421845134778103,24.51613693985257,24.51613693985257,,0.8973772657161727,0.8973772657161727,0.0,0.0,24.806247722566063,24.806247722566063,0.0,0.0,0.5052188945532803,0.5052188945532803,0.0,0.0,0.97,0.97,0.96,0.96,24.06206029088908,24.06206029088908,0.0,0.0,48.12412058177816,1154.9788939626758,0.1247276884215277,5.791105393073514e-05,0.67
2013-08-07,2013-08-18,426.0674,0.9055691660280052,385.8335000897204,0.672,2013,8,7,2013.08,2012,11,311,45,0.0333360144077518,0.0,0.0,0.62,3,Normal,47,8,6,5,89,155.0,0.4017276881451632,230.8335000897204,230.8335000897204,,2,115.4167500448602,115.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,291.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1385288596809945,0.016166700017944,989.8453044403012,0.0942918050744679,0.0942918050744679,0.0,0.0,24.421845134778103,24.421845134778103,24.51613693985257,24.51613693985257,,0.8973772657161727,0.8973772657161727,0.0,0.0,24.806247722566063,24.806247722566063,0.0,0.0,0.5052188945532803,0.5052188945532803,0.0,0.0,0.97,0.97,0.96,0.96,24.06206029088908,24.06206029088908,0.0,0.0,48.12412058177816,1154.9788939626758,0.1247276884215277,5.791105393073514e-05,0.67
2013-08-08,2013-08-19,415.932,0.9090667400780807,378.1099473341564,0.679,2013,8,8,2013.08,2012,11,312,45,0.0326686994496711,7.723552755564015,0.0204267378047536,0.62,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
2013-08-09,2013-08-20,415.932,0.9090667400780807,378.1099473341564,0.679,2013,8,9,2013.08,2012,11,313,45,0.0326686994496711,0.0,0.0,0.62,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
2013-08-10,2013-08-21,410.923,0.9090128563565548,373.5342899726045,0.684,2013,8,10,2013.08,2012,11,314,45,0.032273362653633,4.575657361551804,0.0122496313842763,0.62,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
2013-08-11,2013-08-22,410.923,0.9090128563565548,373.5342899726045,0.684,2013,8,11,2013.08,2012,11,315,45,0.032273362653633,0.0,0.0,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
2013-08-12,2013-08-23,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2013,8,12,2013.08,2012,11,316,46,0.0316425210364439,7.301407606354928,0.0199365156923653,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2013-08-13,2013-08-24,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2013,8,13,2013.08,2012,11,317,46,0.0312855408869315,4.1317146934304105,0.0114103876548768,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
2013-08-14,2013-08-25,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2013,8,14,2013.08,2012,11,318,46,0.0306063448437163,7.861065314991606,0.0221913477967859,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2013-08-15,2013-08-26,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2013,8,15,2013.08,2012,11,319,46,0.030318276937179,3.3341192886254016,0.0095014603611585,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.4417137566144959,195.9059830692022,195.9059830692022,,1,195.9059830692022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.9059830692022,990.0,965.154529915346,24.84547008465404,0.1262018552344335,0.0095905983069202,989.8642075464588,0.2715367525937661,0.0,0.0,0.0,24.43814087851899,24.709677631112758,24.709677631112758,24.709677631112758,,0.9333888208509824,0.0,0.0,0.0,43.824519022209245,0.0,0.0,0.0,0.8925563955643431,0.0,0.0,0.0,0.9792556395564342,0.96,0.96,0.96,42.91540740334664,0.0,0.0,0.0,42.91540740334664,1029.969777680319,0.1222988762630567,6.0850344201680885e-05,0.71
2013-08-16,2013-08-27,386.4594,0.9011465145423716,348.25654132213623,0.711,2013,8,16,2013.08,2012,11,320,46,0.0300893651702325,2.649441747065964,0.0076077300285803,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
2013-08-17,2013-08-28,381.682,0.9041733044557544,345.1066751912812,0.715,2013,8,17,2013.08,2012,11,321,46,0.0298172167365266,3.1498661308550027,0.009127224586743,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.44913648776596,190.10667519128123,190.10667519128123,,1,190.10667519128123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,251.10667519128123,990.0,965.1255333759564,24.874466624043635,0.1241550995501943,0.0090106675191281,989.8668342329308,0.2556901565202849,0.0,0.0,0.0,24.48561070045408,24.74130085697436,24.74130085697436,24.74130085697436,,0.9317078443949712,0.0,0.0,0.0,42.53307268436329,0.0,0.0,0.0,0.8662540261581118,0.0,0.0,0.0,0.9766254026158112,0.96,0.96,0.96,41.53887923485386,0.0,0.0,0.0,41.53887923485386,996.9331016364928,0.1203653311308169,6.069527834110673e-05,0.715
2013-08-18,2013-08-29,376.9428,0.9047288410004722,341.0310225674728,0.72,2013,8,18,2013.08,2012,11,322,46,0.0294650803498296,4.075652623808423,0.0119509732373454,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
2013-08-19,2013-08-30,376.9428,0.9047288410004722,341.0310225674728,0.72,2013,8,19,2013.08,2012,11,323,47,0.0294650803498296,0.0,0.0,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
2013-08-20,2013-08-31,372.2415,0.9134433097017404,340.0215077683404,0.727,2013,8,20,2013.08,2012,11,324,47,0.0293778582711846,1.0095147991324325,0.0029689733621798,0.5700000000000001,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2013-08-21,2013-09-01,372.2415,0.9134433097017404,340.0215077683404,0.727,2013,8,21,2013.08,2012,11,325,47,0.0293778582711846,0.0,0.0,0.56,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2013-08-22,2013-09-02,367.5781,0.9139547410507114,335.9497472014125,0.73,2013,8,22,2013.08,2012,11,326,47,0.029026058158202,4.071760566927877,0.0121201477329486,0.56,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
2013-08-23,2013-09-03,367.5781,0.9139547410507114,335.9497472014125,0.73,2013,8,23,2013.08,2012,11,327,47,0.029026058158202,0.0,0.0,0.56,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
2013-08-24,2013-09-04,363.8746,0.9155446385130294,333.1434391210732,0.735,2013,8,24,2013.08,2012,11,328,47,0.0287835931400607,2.8063080803393063,0.0084237230897992,0.56,3,Normal,47,8,6,5,89,155.0,0.4652650534224354,178.1434391210732,178.1434391210732,,1,178.1434391210732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,239.1434391210732,990.0,965.0657171956052,24.934282804394684,0.1199329023597647,0.0078143439121073,989.8722527537282,0.2245585978026829,0.0,0.0,0.0,24.58197696032016,24.80653555812285,24.80653555812285,24.80653555812285,,0.927778474821974,0.0,0.0,0.0,39.84461468636913,0.0,0.0,0.0,0.8114992807814486,0.0,0.0,0.0,0.9711499280781448,0.96,0.96,0.96,38.69509468696877,0.0,0.0,0.0,38.69509468696877,928.6822724872504,0.1161514535272175,6.033698162603502e-05,0.735
2013-08-25,2013-09-05,358.3644,0.921348231477836,330.1784061646158,0.74,2013,8,25,2013.08,2012,11,329,47,0.0285274142926228,2.9650329564573776,0.0089800934921804,0.56,3,Normal,47,8,6,5,89,155.0,0.4694431771008133,175.1784061646158,175.1784061646158,,1,175.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,236.1784061646158,990.0,965.0508920308232,24.949107969176907,0.118886450233867,0.0075178406164615,989.8735957091496,0.2171460154115395,0.0,0.0,0.0,24.605557662915007,24.822703678326548,24.822703678326548,24.822703678326548,,0.9267122627488048,0.0,0.0,0.0,39.173952500863386,0.0,0.0,0.0,0.7978401731336738,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.998733925837485,0.0,0.0,0.0,37.998733925837485,911.9696142200996,0.1150854605158297,6.025402387991489e-05,0.74
2013-08-26,2013-09-06,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2013,8,26,2013.08,2012,11,330,48,0.0282175675002603,3.5861897264176155,0.0109806343994613,0.56,3,Normal,47,8,6,5,89,155.0,0.4745979609998789,171.5922164381982,171.5922164381982,,1,171.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,232.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1176207479211843,0.0071592216438198,989.875220030435,0.2083850081092035,0.0,0.0,0.0,24.63387394013488,24.84225894824408,24.84225894824408,24.84225894824408,,0.9254198730163602,0.0,0.0,0.0,38.36258111465591,0.0,0.0,0.0,0.7813152976508332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.21170368121623,0.0,0.0,0.0,37.21170368121623,893.0808883491895,0.1139393464028187,6.023923794711453e-05,0.745
2013-08-27,2013-09-07,349.3005,0.9295836506121732,324.70403395065745,0.75,2013,8,27,2013.08,2012,11,331,48,0.0280544285333368,1.8881824875407456,0.005815087864993,0.56,3,Normal,47,8,6,5,89,155.0,0.4773577898436397,169.70403395065745,169.70403395065745,,1,169.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,230.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1169543283301663,0.0069704033950657,989.8760752682748,0.2037956008025647,0.0,0.0,0.0,24.64875949771896,24.85255509852152,24.85255509852152,24.85255509852152,,0.92473824598212,0.0,0.0,0.0,37.93540740809656,0.0,0.0,0.0,0.772615222160826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.79734518585366,0.0,0.0,0.0,36.79734518585366,883.1362844604878,0.113325802387307,6.023124221561051e-05,0.75
2013-08-28,2013-09-08,340.3854,0.917687337580864,312.3673714773974,0.764,2013,8,28,2013.08,2012,11,332,48,0.0269885408956471,12.336662473260049,0.0394940816478737,0.56,3,Normal,47,8,6,5,89,155.0,0.496210597370973,157.3673714773974,157.3673714773974,,1,157.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.3673714773974,990.0,964.961836857387,25.03816314261303,0.1126001975116639,0.0057367371477397,989.8816630653406,0.1752555646798222,0.0,0.0,0.0,24.74457064327381,24.919826207953637,24.919826207953637,24.919826207953637,,0.9200276528181514,0.0,0.0,0.0,35.13453367795889,0.0,0.0,0.0,0.7155709506712605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08049766762012,0.0,0.0,0.0,34.08049766762012,817.9319440228829,0.1091038974603215,6.015735548478655e-05,0.765
2013-08-29,2013-09-09,335.9832,0.9289857410847936,312.12360204404035,0.765,2013,8,29,2013.08,2012,11,333,48,0.026967479216605,0.2437694333570448,0.0007810028839877,0.56,3,Normal,47,8,6,5,89,155.0,0.496598139278585,157.12360204404035,157.12360204404035,,1,157.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1125141609515578,0.005712360204404,989.881773478844,0.1747143965377696,0.0,0.0,0.0,24.74644107208608,24.92115546862385,24.92115546862385,24.92115546862385,,0.9199316864025604,0.0,0.0,0.0,35.07910090622022,0.0,0.0,0.0,0.7144419736501063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.026727879033615,0.0,0.0,0.0,34.026727879033615,816.6414690968068,0.1090168370997861,6.015562736805029e-05,0.765
2013-08-30,2013-09-10,331.6178,0.920942096558406,305.4007919880862,0.779,2013,8,30,2013.08,2012,11,334,48,0.0263866284277706,6.722810055954143,0.0220130734180165,0.56,3,Normal,47,8,6,5,89,155.0,0.5075297905777749,150.4007919880862,150.4007919880862,,1,150.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,211.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1101413964769671,0.0050400791988086,989.8848185243244,0.1600657106942662,0.0,0.0,0.0,24.797748853689587,24.95781456438385,24.95781456438385,24.95781456438385,,0.9172882063976838,0.0,0.0,0.0,33.55110975695685,0.0,0.0,0.0,0.6833219909767179,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.54457646424814,0.0,0.0,0.0,32.54457646424814,781.0698351419553,0.1065634972731757,6.010713114910937e-05,0.78
2013-08-31,2013-09-11,331.6178,0.920942096558406,305.4007919880862,0.779,2013,8,31,2013.08,2012,11,335,48,0.0263866284277706,0.0,0.0,0.56,3,Normal,47,8,6,5,89,155.0,0.5075297905777749,150.4007919880862,150.4007919880862,,1,150.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,211.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1101413964769671,0.0050400791988086,989.8848185243244,0.1600657106942662,0.0,0.0,0.0,24.797748853689587,24.95781456438385,24.95781456438385,24.95781456438385,,0.9172882063976838,0.0,0.0,0.0,33.55110975695685,0.0,0.0,0.0,0.6833219909767179,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.54457646424814,0.0,0.0,0.0,32.54457646424814,781.0698351419553,0.1065634972731757,6.010713114910937e-05,0.78
2013-09-01,2013-09-12,322.9968,0.925945706320608,299.0775001152962,0.789,2013,9,1,2013.09,2012,12,336,48,0.0258402960099615,6.323291872790038,0.0211426532265127,0.55,3,Normal,40,6,4,3,65,118.0,0.3945465638655877,181.07750011529615,181.07750011529615,,1,181.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,231.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1170861403612278,0.0081077500115296,989.8748061096272,0.2319799502974641,0.0,0.0,0.0,24.74651615886857,24.97849610916603,24.97849610916603,24.97849610916603,,0.9290373599404886,0.0,0.0,0.0,40.827278910186656,0.0,0.0,0.0,0.831512808761439,0.0,0.0,0.0,0.973151280876144,0.96,0.96,0.96,39.73111876613572,0.0,0.0,0.0,39.73111876613572,953.5468503872572,0.1328455626077493,6.094860969725672e-05,0.79
2013-09-02,2013-09-13,322.9968,0.925945706320608,299.0775001152962,0.789,2013,9,2,2013.09,2012,12,337,49,0.0258402960099615,0.0,0.0,0.55,3,Normal,40,6,4,3,65,118.0,0.3945465638655877,181.07750011529615,181.07750011529615,,1,181.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,231.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1170861403612278,0.0081077500115296,989.8748061096272,0.2319799502974641,0.0,0.0,0.0,24.74651615886857,24.97849610916603,24.97849610916603,24.97849610916603,,0.9290373599404886,0.0,0.0,0.0,40.827278910186656,0.0,0.0,0.0,0.831512808761439,0.0,0.0,0.0,0.973151280876144,0.96,0.96,0.96,39.73111876613572,0.0,0.0,0.0,39.73111876613572,953.5468503872572,0.1328455626077493,6.094860969725672e-05,0.79
2013-09-03,2013-09-14,318.7409,0.9279181423044488,295.76546380444813,0.79,2013,9,3,2013.09,2012,12,338,49,0.0255541360727043,3.312036310848044,0.0111981847652025,0.55,3,Normal,40,6,4,3,65,118.0,0.3989647691862303,177.76546380444813,177.76546380444813,,1,177.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,227.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1159171824356689,0.0077765463804448,989.876306271184,0.2236136595111203,0.0,0.0,0.0,24.76963075645504,24.99324441596616,24.99324441596616,24.99324441596616,,0.9278363087057152,0.0,0.0,0.0,40.06609218751283,0.0,0.0,0.0,0.8160100241855973,0.0,0.0,0.0,0.9716010024185596,0.96,0.96,0.96,38.92825533238189,0.0,0.0,0.0,38.92825533238189,934.2781279771652,0.1316186644364947,6.082961238685999e-05,0.79
2013-09-04,2013-09-15,318.7409,0.9279181423044488,295.76546380444813,0.79,2013,9,4,2013.09,2012,12,339,49,0.0255541360727043,0.0,0.0,0.55,3,Normal,40,6,4,3,65,118.0,0.3989647691862303,177.76546380444813,177.76546380444813,,1,177.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,227.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1159171824356689,0.0077765463804448,989.876306271184,0.2236136595111203,0.0,0.0,0.0,24.76963075645504,24.99324441596616,24.99324441596616,24.99324441596616,,0.9278363087057152,0.0,0.0,0.0,40.06609218751283,0.0,0.0,0.0,0.8160100241855973,0.0,0.0,0.0,0.9716010024185596,0.96,0.96,0.96,38.92825533238189,0.0,0.0,0.0,38.92825533238189,934.2781279771652,0.1316186644364947,6.082961238685999e-05,0.79
2013-09-05,2013-09-16,318.7409,0.9279181423044488,295.76546380444813,0.79,2013,9,5,2013.09,2012,12,340,49,0.0255541360727043,0.0,0.0,0.55,3,Normal,40,6,4,3,65,118.0,0.3989647691862303,177.76546380444813,177.76546380444813,,1,177.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,227.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1159171824356689,0.0077765463804448,989.876306271184,0.2236136595111203,0.0,0.0,0.0,24.76963075645504,24.99324441596616,24.99324441596616,24.99324441596616,,0.9278363087057152,0.0,0.0,0.0,40.06609218751283,0.0,0.0,0.0,0.8160100241855973,0.0,0.0,0.0,0.9716010024185596,0.96,0.96,0.96,38.92825533238189,0.0,0.0,0.0,38.92825533238189,934.2781279771652,0.1316186644364947,6.082961238685999e-05,0.79
2013-09-06,2013-09-17,318.7409,0.9279181423044488,295.76546380444813,0.79,2013,9,6,2013.09,2012,12,341,49,0.0255541360727043,0.0,0.0,0.55,3,Normal,40,6,4,3,65,118.0,0.3989647691862303,177.76546380444813,177.76546380444813,,1,177.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,227.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1159171824356689,0.0077765463804448,989.876306271184,0.2236136595111203,0.0,0.0,0.0,24.76963075645504,24.99324441596616,24.99324441596616,24.99324441596616,,0.9278363087057152,0.0,0.0,0.0,40.06609218751283,0.0,0.0,0.0,0.8160100241855973,0.0,0.0,0.0,0.9716010024185596,0.96,0.96,0.96,38.92825533238189,0.0,0.0,0.0,38.92825533238189,934.2781279771652,0.1316186644364947,6.082961238685999e-05,0.79
2013-09-07,2013-09-18,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2013,9,7,2013.09,2012,12,342,49,0.0243746129170735,13.651888375355954,0.048391462036492,0.55,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2013-09-08,2013-09-19,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2013,9,8,2013.09,2012,12,343,49,0.0238796813442401,5.728374685572362,0.0207260543262162,0.55,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2013-09-09,2013-09-20,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2013,9,9,2013.09,2012,12,344,50,0.0238796813442401,0.0,0.0,0.55,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2013-09-10,2013-09-21,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2013,9,10,2013.09,2012,12,345,50,0.0237141958420346,1.915341460711716,0.0069783307563042,0.55,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
2013-09-11,2013-09-22,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2013,9,11,2013.09,2012,12,346,50,0.0234396025588195,3.17816300017455,0.0117149291471992,0.58,3,Normal,40,6,4,3,65,118.0,0.434956180439326,153.29169628263355,153.29169628263355,,1,153.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1072793530679148,0.0053291696282633,989.8873914773038,0.1663100639704884,0.0,0.0,0.0,24.93591462820282,25.10222469217331,25.10222469217331,25.10222469217331,,0.918581358550696,0.0,0.0,0.0,34.43501366197773,0.0,0.0,0.0,0.7013241071685892,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40196325211839,0.0,0.0,0.0,33.40196325211839,801.6471180508414,0.1231219521636961,6.052723892154872e-05,0.83
2013-09-12,2013-09-23,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2013,9,12,2013.09,2012,12,347,50,0.0234396025588195,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.434956180439326,153.29169628263355,153.29169628263355,,1,153.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1072793530679148,0.0053291696282633,989.8873914773038,0.1663100639704884,0.0,0.0,0.0,24.93591462820282,25.10222469217331,25.10222469217331,25.10222469217331,,0.918581358550696,0.0,0.0,0.0,34.43501366197773,0.0,0.0,0.0,0.7013241071685892,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40196325211839,0.0,0.0,0.0,33.40196325211839,801.6471180508414,0.1231219521636961,6.052723892154872e-05,0.83
2013-09-13,2013-09-24,282.0511,0.9362353611713602,264.06621347727946,0.853,2013,9,13,2013.09,2012,12,348,50,0.0228153208444369,7.22548280535409,0.02736239032706,0.58,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2013-09-14,2013-09-25,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2013,9,14,2013.09,2012,12,349,50,0.0226105400037493,2.370148619069824,0.0090568752738181,0.58,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2013-09-15,2013-09-26,274.2861,0.9456106056562148,259.36784514408106,0.858,2013,9,15,2013.09,2012,12,350,50,0.0224093818204486,2.328219714128579,0.0089765163944483,0.58,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2013-09-16,2013-09-27,274.2861,0.9456106056562148,259.36784514408106,0.858,2013,9,16,2013.09,2012,12,351,51,0.0224093818204486,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2013-09-17,2013-09-28,274.2861,0.9456106056562148,259.36784514408106,0.858,2013,9,17,2013.09,2012,12,352,51,0.0224093818204486,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2013-09-18,2013-09-29,274.2861,0.9456106056562148,259.36784514408106,0.858,2013,9,18,2013.09,2012,12,353,51,0.0224093818204486,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2013-09-19,2013-09-30,274.2861,0.9456106056562148,259.36784514408106,0.858,2013,9,19,2013.09,2012,12,354,51,0.0224093818204486,0.0,0.0,0.58,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2013-09-20,2013-10-01,270.4558,0.9489427293933842,256.64706503227126,0.87,2013,9,20,2013.09,2012,12,355,51,0.0221743064187882,2.720780111809802,0.0106012516116936,0.58,3,Normal,40,6,4,3,65,118.0,0.459775372787382,138.64706503227126,138.64706503227126,,1,138.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,188.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1021107563230303,0.0038647065032271,989.8940245371738,0.1360753061626062,0.0,0.0,0.0,25.03136097088205,25.167436277044654,25.167436277044654,25.167436277044654,,0.9124555958288388,0.0,0.0,0.0,31.05600458255737,0.0,0.0,0.0,0.6325051849808019,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.124324445080653,0.0,0.0,0.0,30.124324445080653,722.9837866819357,0.1173764618788559,6.035373269144647e-05,0.87
2013-09-21,2013-10-02,266.66,0.9440969037746996,251.75288036056145,0.871,2013,9,21,2013.09,2012,12,356,51,0.0217514488631525,4.894184671709809,0.0194404316832456,0.59,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2013-09-22,2013-10-03,266.66,0.9440969037746996,251.75288036056145,0.871,2013,9,22,2013.09,2012,12,357,51,0.0217514488631525,0.0,0.0,0.59,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2013-09-23,2013-10-04,262.8986,0.938951234680896,246.84896506587896,0.878,2013,9,23,2013.09,2012,12,358,52,0.0213277505816919,4.903915294682463,0.0198660557210507,0.59,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
2013-09-24,2013-10-05,262.8986,0.938951234680896,246.84896506587896,0.878,2013,9,24,2013.09,2012,12,359,52,0.0213277505816919,0.0,0.0,0.59,3,Normal,40,6,4,3,65,118.0,0.4780250950961378,128.84896506587896,128.84896506587896,,1,128.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,178.84896506587896,990.0,964.6810937903952,25.318906209604734,0.0986526901702996,0.0028848965065878,989.8984624133232,0.1175281371185821,0.0,0.0,0.0,25.09984048580931,25.217368622927893,25.217368622927893,25.217368622927893,,0.9080393210386124,0.0,0.0,0.0,28.80018323154593,0.0,0.0,0.0,0.5865617766098967,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.93617773459955,0.0,0.0,0.0,27.93617773459955,670.4682656303892,0.1131711357474962,6.0225934812549526e-05,0.88
2013-09-25,2013-10-06,259.1714,0.9397252104948886,243.54989841925496,0.883,2013,9,25,2013.09,2012,12,360,52,0.0210427112234236,3.299066646624027,0.0135457525050776,0.59,3,Normal,40,6,4,3,65,118.0,0.4845003047255263,125.54989841925496,125.54989841925496,,1,125.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.54989841925496,990.0,964.6612993905156,25.33870060948448,0.0974883429248719,0.0025549898419254,989.8999566672333,0.1115898171546589,0.0,0.0,0.0,25.127067459563072,25.23865727671773,25.23865727671773,25.23865727671773,,0.9065615800351488,0.0,0.0,0.0,28.047501547028368,0.0,0.0,0.0,0.5712322107337753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.20607650061752,0.0,0.0,0.0,27.20607650061752,652.9458360148204,0.111706375889281,6.019314684873325e-05,0.885
2013-09-26,2013-10-07,259.1714,0.9397252104948886,243.54989841925496,0.883,2013,9,26,2013.09,2012,12,361,52,0.0210427112234236,0.0,0.0,0.59,3,Normal,40,6,4,3,65,118.0,0.4845003047255263,125.54989841925496,125.54989841925496,,1,125.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.54989841925496,990.0,964.6612993905156,25.33870060948448,0.0974883429248719,0.0025549898419254,989.8999566672333,0.1115898171546589,0.0,0.0,0.0,25.127067459563072,25.23865727671773,25.23865727671773,25.23865727671773,,0.9065615800351488,0.0,0.0,0.0,28.047501547028368,0.0,0.0,0.0,0.5712322107337753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.20607650061752,0.0,0.0,0.0,27.20607650061752,652.9458360148204,0.111706375889281,6.019314684873325e-05,0.885
2013-09-27,2013-10-08,251.8195,0.9405520044132718,236.8493354753479,0.892,2013,9,27,2013.09,2012,12,362,52,0.02046378258507,6.7005629439070455,0.0282904021261417,0.59,3,Normal,40,6,4,3,65,118.0,0.4982070131764496,118.84933547534791,118.84933547534791,,1,118.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,168.8493354753479,990.0,964.621096012852,25.37890398714785,0.0951234976997728,0.0018849335475347,989.9029915687528,0.0999898968890775,0.0,0.0,0.0,25.18190565901144,25.28189555590052,25.28189555590052,25.28189555590052,,0.9011669937286032,0.0,0.0,0.0,26.450222315662767,0.0,0.0,0.0,0.5387010654921134,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.65671564619288,0.0,0.0,0.0,25.65671564619288,615.7611755086292,0.1083250480509088,5.996554737787388e-05,0.89
2013-09-28,2013-10-09,248.1944,0.945785461787994,234.7386552171941,0.902,2013,9,28,2013.09,2012,12,363,52,0.0202814198107655,2.1106802581538204,0.0089916177469828,0.59,3,Normal,40,6,4,3,65,118.0,0.5026867001977984,116.7386552171941,116.7386552171941,,1,116.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.7386552171941,990.0,964.6084319313032,25.39156806869676,0.0943785704194844,0.0016738655217194,989.9039475640589,0.0964861676605422,0.0,0.0,0.0,25.199029465094952,25.295515632755496,25.295515632755496,25.295515632755496,,0.8994047255505804,0.0,0.0,0.0,25.947311463819105,0.0,0.0,0.0,0.5284584819515092,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.16889211990453,0.0,0.0,0.0,25.16889211990453,604.0534108777088,0.1072209095541455,5.9888979440341934e-05,0.9
2013-09-29,2013-10-10,248.1944,0.945785461787994,234.7386552171941,0.902,2013,9,29,2013.09,2012,12,364,52,0.0202814198107655,0.0,0.0,0.59,3,Normal,40,6,4,3,65,118.0,0.5026867001977984,116.7386552171941,116.7386552171941,,1,116.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,166.7386552171941,990.0,964.6084319313032,25.39156806869676,0.0943785704194844,0.0016738655217194,989.9039475640589,0.0964861676605422,0.0,0.0,0.0,25.199029465094952,25.295515632755496,25.295515632755496,25.295515632755496,,0.8994047255505804,0.0,0.0,0.0,25.947311463819105,0.0,0.0,0.0,0.5284584819515092,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.16889211990453,0.0,0.0,0.0,25.16889211990453,604.0534108777088,0.1072209095541455,5.9888979440341934e-05,0.9
2013-09-30,2013-10-11,244.603,0.9492227163041036,232.1827240761327,0.903,2013,9,30,2013.09,2012,12,365,53,0.0200605873601778,2.555931141061393,0.0110082744150391,0.59,3,Normal,40,6,4,3,65,118.0,0.5082204133383662,114.1827240761327,114.1827240761327,,1,114.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,164.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0934764997121093,0.0014182724076132,989.9051052278804,0.0922923585218123,0.0,0.0,0.0,25.21971652490165,25.31200888342346,25.31200888342346,25.31200888342346,,0.8972738298025472,0.0,0.0,0.0,25.33986525401125,0.0,0.0,0.0,0.5160868687171335,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.579669296390914,0.0,0.0,0.0,24.579669296390914,589.9120631133819,0.1058634719451876,5.9796137908846e-05,0.905
