Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2013-10-01,2013-10-12,244.603,0.9492227163041036,232.1827240761327,0.903,2013,10,1,2013.1,2013,1,1,1,0.0200605873601778,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4177744075747587,135.1827240761327,135.1827240761327,,1,135.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,180.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0991234168321093,0.0035182724076132,989.8973583107604,0.1293544847076974,0.0,0.0,0.0,25.174907481595746,25.304261966303443,25.304261966303443,25.304261966303443,,0.9109944552616174,0.0,0.0,0.0,30.4048951446369,0.0,0.0,0.0,0.6192443002981038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.492748290297797,0.0,0.0,0.0,29.492748290297797,707.825958967147,0.1270238705642334,6.0602640882014125e-05,0.905
2013-10-02,2013-10-13,244.603,0.9492227163041036,232.1827240761327,0.903,2013,10,2,2013.1,2013,1,2,1,0.0200605873601778,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4177744075747587,135.1827240761327,135.1827240761327,,1,135.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,180.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0991234168321093,0.0035182724076132,989.8973583107604,0.1293544847076974,0.0,0.0,0.0,25.174907481595746,25.304261966303443,25.304261966303443,25.304261966303443,,0.9109944552616174,0.0,0.0,0.0,30.4048951446369,0.0,0.0,0.0,0.6192443002981038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.492748290297797,0.0,0.0,0.0,29.492748290297797,707.825958967147,0.1270238705642334,6.0602640882014125e-05,0.905
2013-10-03,2013-10-14,244.603,0.9492227163041036,232.1827240761327,0.903,2013,10,3,2013.1,2013,1,3,1,0.0200605873601778,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4177744075747587,135.1827240761327,135.1827240761327,,1,135.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,180.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0991234168321093,0.0035182724076132,989.8973583107604,0.1293544847076974,0.0,0.0,0.0,25.174907481595746,25.304261966303443,25.304261966303443,25.304261966303443,,0.9109944552616174,0.0,0.0,0.0,30.4048951446369,0.0,0.0,0.0,0.6192443002981038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.492748290297797,0.0,0.0,0.0,29.492748290297797,707.825958967147,0.1270238705642334,6.0602640882014125e-05,0.905
2013-10-04,2013-10-15,244.603,0.9492227163041036,232.1827240761327,0.903,2013,10,4,2013.1,2013,1,4,1,0.0200605873601778,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4177744075747587,135.1827240761327,135.1827240761327,,1,135.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,180.1827240761327,990.0,964.5930963444569,25.406903655543147,0.0991234168321093,0.0035182724076132,989.8973583107604,0.1293544847076974,0.0,0.0,0.0,25.174907481595746,25.304261966303443,25.304261966303443,25.304261966303443,,0.9109944552616174,0.0,0.0,0.0,30.4048951446369,0.0,0.0,0.0,0.6192443002981038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.492748290297797,0.0,0.0,0.0,29.492748290297797,707.825958967147,0.1270238705642334,6.0602640882014125e-05,0.905
2013-10-05,2013-10-16,241.0452,0.9565359310633326,230.5683948103472,0.907,2013,10,5,2013.1,2013,1,5,1,0.0199211093116139,1.6143292657855284,0.0070015201654736,0.61,3,Normal,37,5,3,2,50,97.0,0.4206994635140121,133.5683948103472,133.5683948103472,,1,133.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,178.5683948103472,990.0,964.583410368862,25.416589631137867,0.0985536678590918,0.0033568394810347,989.89808949266,0.1263085822434527,0.0,0.0,0.0,25.188370541554303,25.31467912379776,25.31467912379776,25.31467912379776,,0.9102717149336238,0.0,0.0,0.0,30.03402429771346,0.0,0.0,0.0,0.6116909225603556,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.13300356878206,0.0,0.0,0.0,29.13300356878206,699.1920856507694,0.1263529790921485,6.058694500910064e-05,0.905
2013-10-06,2013-10-17,234.0298,0.960250752350168,224.7272915223594,0.916,2013,10,6,2013.1,2013,1,6,1,0.0194164379875318,5.841103287987777,0.025991962295361,0.61,3,Normal,37,5,3,2,50,97.0,0.431634268107347,127.7272915223594,127.7272915223594,,1,127.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,172.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0964921537243026,0.0027727291522359,989.9007351171236,0.1155091247402469,0.0,0.0,0.0,25.236862243249103,25.35237136798935,25.35237136798935,25.35237136798935,,0.9076624087533856,0.0,0.0,0.0,28.693406358978574,0.0,0.0,0.0,0.5843870948875474,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.83260416820922,0.0,0.0,0.0,27.83260416820922,667.9825000370213,0.1238505745326441,6.0529577065840055e-05,0.915
2013-10-07,2013-10-18,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,10,7,2013.1,2013,1,7,1,0.0192908237244487,1.4538687856842785,0.0065116070146823,0.61,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2013-10-08,2013-10-19,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,10,8,2013.1,2013,1,8,2,0.0192908237244487,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2013-10-09,2013-10-20,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,10,9,2013.1,2013,1,9,2,0.0192908237244487,0.0,0.0,0.61,3,Normal,37,5,3,2,50,97.0,0.4344449008353321,126.27342273667512,126.27342273667512,,1,126.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,171.27342273667512,990.0,964.53964053642,25.460359463579948,0.0959790364407955,0.0026273422736675,989.9013936212856,0.1128921609260152,0.0,0.0,0.0,25.248860923939525,25.36175308486554,25.36175308486554,25.36175308486554,,0.9070143254299344,0.0,0.0,0.0,28.36002364049648,0.0,0.0,0.0,0.5775972228207022,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.509222931281585,0.0,0.0,0.0,27.509222931281585,660.221350350758,0.1232086765818316,6.0515115917781205e-05,0.92
2013-10-10,2013-10-21,227.147,0.9687089756752432,220.03933769770444,0.932,2013,10,10,2013.1,2013,1,10,2,0.0190113987770816,3.234085038970676,0.0146977584681414,0.61,3,Normal,37,5,3,2,50,97.0,0.4408302670555254,123.03933769770444,123.03933769770444,,1,123.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,168.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0948376233049142,0.0023039337697704,989.9028584429252,0.1071884475940057,0.0,0.0,0.0,25.27543396914508,25.38262241673908,25.38262241673908,25.38262241673908,,0.9048120141268172,0.0,0.0,0.0,27.59558872399447,0.0,0.0,0.0,0.5620282835844087,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.767721062274635,0.0,0.0,0.0,26.767721062274635,642.4253054945913,0.1216497074675292,6.043171405166618e-05,0.93
2013-10-11,2013-10-22,220.3957,0.9683274042580268,213.4151960906308,0.934,2013,10,11,2013.1,2013,1,11,2,0.0184390729422305,6.6241416070736525,0.0310387532303959,0.59,3,Normal,37,5,3,2,50,97.0,0.4545130889311514,116.4151960906308,116.4151960906308,,1,116.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,161.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0924997496395212,0.001641519609063,989.9058587307514,0.0959492255104471,0.0,0.0,0.0,25.329418328697248,25.4,25.4,25.4,,0.8993026640776788,0.0,0.0,0.0,26.006354013857507,0.0,0.0,0.0,0.5296609778789716,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.22616339344178,0.0,0.0,0.0,25.22616339344178,605.4279214426027,0.1182022829467542,6.0192035443844734e-05,0.935
2013-10-12,2013-10-23,217.069,0.9659551417137412,209.67891665666008,0.938,2013,10,12,2013.1,2013,1,12,2,0.0181162583991354,3.736279433970709,0.0178190515934832,0.59,3,Normal,37,5,3,2,50,97.0,0.4626120811127291,112.67891665666008,112.67891665666008,,1,112.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.67891665666008,990.0,964.45807349994,25.54192650006007,0.0911810958707216,0.001267891665666,989.9075510124636,0.0898862666506561,0.0,0.0,0.0,25.35959124587303,25.4,25.4,25.4,,0.8962051847888233,0.0,0.0,0.0,25.11487746524615,0.0,0.0,0.0,0.5115046326934043,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.361431141288765,0.0,0.0,0.0,24.361431141288765,584.6743473909304,0.116184457310887,6.005617028191021e-05,0.94
2013-10-13,2013-10-24,210.5129,0.9644233220649272,203.02355035552185,0.945,2013,10,13,2013.1,2013,1,13,2,0.017541234750717,6.655366301138258,0.0327812526649435,0.59,3,Normal,37,5,3,2,50,97.0,0.4777770846295407,106.02355035552183,106.02355035552183,,1,106.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,151.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0888322020016111,0.0006023550355521,989.9105654429628,0.0795557965403932,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8906840422630339,0.0,0.0,0.0,23.5233099326015,0.0,0.0,0.0,0.4790898153279327,0.0,0.0,0.0,0.9679089815327931,0.96,0.96,0.96,22.76842295914456,0.0,0.0,0.0,22.76842295914456,546.4421510194694,0.1121467086910555,5.96524254459313e-05,0.945
2013-10-14,2013-10-25,204.0855,0.982689153992868,200.55260733721147,0.955,2013,10,14,2013.1,2013,1,14,2,0.017327745273935,2.4709430183103507,0.0123206726211027,0.59,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2013-10-15,2013-10-26,204.0855,0.982689153992868,200.55260733721147,0.955,2013,10,15,2013.1,2013,1,15,3,0.017327745273935,0.0,0.0,0.59,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2013-10-16,2013-10-27,204.0855,0.982689153992868,200.55260733721147,0.955,2013,10,16,2013.1,2013,1,16,3,0.017327745273935,0.0,0.0,0.59,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2013-10-17,2013-10-28,204.0855,0.982689153992868,200.55260733721147,0.955,2013,10,17,2013.1,2013,1,17,3,0.017327745273935,0.0,0.0,0.59,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2013-10-18,2013-10-29,204.0855,0.982689153992868,200.55260733721147,0.955,2013,10,18,2013.1,2013,1,18,3,0.017327745273935,0.0,0.0,0.59,3,Normal,37,5,3,2,50,97.0,0.4836636196751263,103.55260733721148,103.55260733721148,,1,103.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.55260733721147,990.0,964.4033156440232,25.596684355976777,0.087960126349571,0.0003552607337211,989.9116846129168,0.0759157545655845,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8882286574573466,0.0,0.0,0.0,22.91174860763507,0.0,0.0,0.0,0.4666343911941969,0.0,0.0,0.0,0.9666634391194197,0.96,0.96,0.96,22.14794970529609,0.0,0.0,0.0,22.14794970529609,531.5507929271062,0.1104346136375892,5.941142777252262e-05,0.955
2013-10-19,2013-10-30,200.9197,0.9954878983912542,200.0131298984013,0.958,2013,10,19,2013.1,2013,1,19,3,0.0172811344232218,0.5394774388101666,0.0026972101235763,0.59,3,Normal,37,5,3,2,50,97.0,0.4849681620865196,103.0131298984013,103.0131298984013,,1,103.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0877697273255041,0.0003013129898401,989.9119289596848,0.0751389070536978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8876332901558757,0.0,0.0,0.0,22.777107980588355,0.0,0.0,0.0,0.4638922195639176,0.0,0.0,0.0,0.9663892219563918,0.96,0.96,0.96,22.011551659777503,0.0,0.0,0.0,22.011551659777503,528.2772398346601,0.1100505335372657,5.935476294647214e-05,0.96
2013-10-20,2013-10-31,200.9197,0.9954878983912542,200.0131298984013,0.958,2013,10,20,2013.1,2013,1,20,3,0.0172811344232218,0.0,0.0,0.59,3,Normal,37,5,3,2,50,97.0,0.4849681620865196,103.0131298984013,103.0131298984013,,1,103.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0877697273255041,0.0003013129898401,989.9119289596848,0.0751389070536978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8876332901558757,0.0,0.0,0.0,22.777107980588355,0.0,0.0,0.0,0.4638922195639176,0.0,0.0,0.0,0.9663892219563918,0.96,0.96,0.96,22.011551659777503,0.0,0.0,0.0,22.011551659777503,528.2772398346601,0.1100505335372657,5.935476294647214e-05,0.96
2013-10-21,2013-11-01,200.9197,0.9954878983912542,200.0131298984013,0.958,2013,10,21,2013.1,2013,1,21,3,0.0172811344232218,0.0,0.0,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4849681620865196,103.0131298984013,103.0131298984013,,1,103.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,148.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0877697273255041,0.0003013129898401,989.9119289596848,0.0751389070536978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8876332901558757,0.0,0.0,0.0,22.777107980588355,0.0,0.0,0.0,0.4638922195639176,0.0,0.0,0.0,0.9663892219563918,0.96,0.96,0.96,22.011551659777503,0.0,0.0,0.0,22.011551659777503,528.2772398346601,0.1100505335372657,5.935476294647214e-05,0.96
2013-10-22,2013-11-02,197.7856,0.9912735433022318,196.05963252615788,0.962,2013,10,22,2013.1,2013,1,22,4,0.01693955225026,3.953497372243419,0.0201647698779398,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4947474334731218,99.05963252615788,99.05963252615788,,1,99.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,144.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0863744103258043,0.0,989.9136255896742,0.0695022928860978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8832702104558678,0.0,0.0,0.0,21.795293022233967,0.0,0.0,0.0,0.443895988232871,0.0,0.0,0.0,0.9643895988232872,0.96,0.96,0.96,21.019153893948204,0.0,0.0,0.0,21.019153893948204,504.4596934547569,0.1072079633279118,5.8940798694042105e-05,0.96
2013-10-23,2013-11-03,197.7856,0.9912735433022318,196.05963252615788,0.962,2013,10,23,2013.1,2013,1,23,4,0.01693955225026,0.0,0.0,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4947474334731218,99.05963252615788,99.05963252615788,,1,99.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,144.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0863744103258043,0.0,989.9136255896742,0.0695022928860978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8832702104558678,0.0,0.0,0.0,21.795293022233967,0.0,0.0,0.0,0.443895988232871,0.0,0.0,0.0,0.9643895988232872,0.96,0.96,0.96,21.019153893948204,0.0,0.0,0.0,21.019153893948204,504.4596934547569,0.1072079633279118,5.8940798694042105e-05,0.96
2013-10-24,2013-11-04,197.7856,0.9912735433022318,196.05963252615788,0.962,2013,10,24,2013.1,2013,1,24,4,0.01693955225026,0.0,0.0,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4947474334731218,99.05963252615788,99.05963252615788,,1,99.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,144.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0863744103258043,0.0,989.9136255896742,0.0695022928860978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8832702104558678,0.0,0.0,0.0,21.795293022233967,0.0,0.0,0.0,0.443895988232871,0.0,0.0,0.0,0.9643895988232872,0.96,0.96,0.96,21.019153893948204,0.0,0.0,0.0,21.019153893948204,504.4596934547569,0.1072079633279118,5.8940798694042105e-05,0.96
2013-10-25,2013-11-05,197.7856,0.9912735433022318,196.05963252615788,0.962,2013,10,25,2013.1,2013,1,25,4,0.01693955225026,0.0,0.0,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4947474334731218,99.05963252615788,99.05963252615788,,1,99.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,144.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0863744103258043,0.0,989.9136255896742,0.0695022928860978,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8832702104558678,0.0,0.0,0.0,21.795293022233967,0.0,0.0,0.0,0.443895988232871,0.0,0.0,0.0,0.9643895988232872,0.96,0.96,0.96,21.019153893948204,0.0,0.0,0.0,21.019153893948204,504.4596934547569,0.1072079633279118,5.8940798694042105e-05,0.96
2013-10-26,2013-11-06,194.6831,1.0019441346365396,195.0615901578589,0.966,2013,10,26,2013.1,2013,1,26,4,0.016853321389639,0.9980423682989964,0.0051165499445139,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4972788334264071,98.06159015785887,98.06159015785887,,1,98.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,143.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0860221689173023,0.0,989.9139778310828,0.0681249944178452,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8821687708982131,0.0,0.0,0.0,21.54879685978551,0.0,0.0,0.0,0.4388756997919656,0.0,0.0,0.0,0.9638875699791966,0.96,0.96,0.96,20.770617441154,0.0,0.0,0.0,20.770617441154,498.49481858769593,0.1064823547493118,5.883665507145277e-05,0.965
2013-10-27,2013-11-07,194.6831,1.0019441346365396,195.0615901578589,0.966,2013,10,27,2013.1,2013,1,27,4,0.016853321389639,0.0,0.0,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4972788334264071,98.06159015785887,98.06159015785887,,1,98.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,143.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0860221689173023,0.0,989.9139778310828,0.0681249944178452,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8821687708982131,0.0,0.0,0.0,21.54879685978551,0.0,0.0,0.0,0.4388756997919656,0.0,0.0,0.0,0.9638875699791966,0.96,0.96,0.96,20.770617441154,0.0,0.0,0.0,20.770617441154,498.49481858769593,0.1064823547493118,5.883665507145277e-05,0.965
2013-10-28,2013-11-08,194.6831,1.0019441346365396,195.0615901578589,0.966,2013,10,28,2013.1,2013,1,28,4,0.016853321389639,0.0,0.0,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4972788334264071,98.06159015785887,98.06159015785887,,1,98.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,143.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0860221689173023,0.0,989.9139778310828,0.0681249944178452,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8821687708982131,0.0,0.0,0.0,21.54879685978551,0.0,0.0,0.0,0.4388756997919656,0.0,0.0,0.0,0.9638875699791966,0.96,0.96,0.96,20.770617441154,0.0,0.0,0.0,20.770617441154,498.49481858769593,0.1064823547493118,5.883665507145277e-05,0.965
2013-10-29,2013-11-09,211.8138,0.9644233220649272,204.27816865519603,0.945,2013,10,29,2013.1,2013,1,29,5,0.0176496337718089,9.21657849733714,0.0451177850183977,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4748427139256748,107.27816865519604,107.27816865519604,,1,107.27816865519604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,152.27816865519603,990.0,964.4256690119312,25.574330988068823,0.0892749973488296,0.0007278168655196,989.9099971857856,0.0814628163558979,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8917357887836508,0.0,0.0,0.0,23.829776223844103,0.0,0.0,0.0,0.4853314913206538,0.0,0.0,0.0,0.9685331491320652,0.96,0.96,0.96,23.079928209192147,0.0,0.0,0.0,23.079928209192147,553.9182770206115,0.1129828427635313,5.976137782353464e-05,0.945
2013-10-30,2013-11-10,213.7748,0.9766384108330144,208.78068094814552,0.941,2013,10,30,2013.1,2013,1,30,5,0.0180386508339197,4.50251229294949,0.0215657515460818,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4646023739336865,111.78068094814552,111.78068094814552,,1,111.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,156.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0908640794582087,0.0011780680948145,989.907957852447,0.0884490895170328,0.0,0.0,0.0,25.366824677241148,25.4,25.4,25.4,,0.8954616019355743,0.0,0.0,0.0,24.901099601581084,0.0,0.0,0.0,0.507150704716519,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.15406661353365,0.0,0.0,0.0,24.15406661353365,579.6975987248077,0.1156910998845374,6.002345746414157e-05,0.94
2013-10-31,2013-11-11,217.069,0.9659551417137412,209.67891665666008,0.938,2013,10,31,2013.1,2013,1,31,5,0.0181162583991354,0.8982357085145622,0.0042838627880998,0.6900000000000001,3,Normal,37,5,3,2,50,97.0,0.4626120811127291,112.67891665666008,112.67891665666008,,1,112.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0,5.0,3.0,2.0,50.0,157.67891665666008,990.0,964.45807349994,25.54192650006007,0.0911810958707216,0.001267891665666,989.9075510124636,0.0898862666506561,0.0,0.0,0.0,25.35959124587303,25.4,25.4,25.4,,0.8962051847888233,0.0,0.0,0.0,25.11487746524615,0.0,0.0,0.0,0.5115046326934043,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.361431141288765,0.0,0.0,0.0,24.361431141288765,584.6743473909304,0.116184457310887,6.005617028191021e-05,0.94
2013-11-01,2013-11-12,217.069,0.9659551417137412,209.67891665666008,0.938,2013,11,1,2013.11,2013,2,32,5,0.0181162583991354,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3195361797376582,142.67891665666008,142.67891665666008,,1,142.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,177.67891665666008,990.0,964.45807349994,25.54192650006007,0.0982397422707216,0.004267891665666,989.8974923660636,0.1441114116464533,0.0,0.0,0.0,25.29530745447722,25.4,25.4,25.4,,0.9144949686949112,0.0,0.0,0.0,32.368292166550006,0.0,0.0,0.0,0.6592320196853362,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.397243401553503,0.0,0.0,0.0,31.397243401553503,753.5338416372841,0.1497396300123254,6.112645585485263e-05,0.94
2013-11-02,2013-11-13,220.3957,0.9683274042580268,213.4151960906308,0.934,2013,11,2,2013.11,2013,2,33,5,0.0184390729422305,3.736279433970709,0.0175070918210717,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3139420304988365,146.4151960906308,146.4151960906308,,1,146.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,181.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0995583960395212,0.004641519609063,989.8958000843514,0.151743607868512,0.0,0.0,0.0,25.263565299939174,25.4,25.4,25.4,,0.9160843483896708,0.0,0.0,0.0,33.23188345341961,0.0,0.0,0.0,0.6768204369331896,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.23492694981702,0.0,0.0,0.0,32.23492694981702,773.6382467956086,0.1510432599941377,6.115585413283584e-05,0.935
2013-11-03,2013-11-14,227.147,0.9687089756752432,220.03933769770444,0.932,2013,11,3,2013.11,2013,2,34,5,0.0190113987770816,6.6241416070736525,0.0301043516872154,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3044910092033011,153.03933769770444,153.03933769770444,,1,153.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,188.03933769770444,990.0,964.5202360261862,25.47976397381376,0.1018962697049142,0.0053039337697704,989.8927997965252,0.1657649694270416,0.0,0.0,0.0,25.20679880091203,25.37256377033907,25.37256377033907,25.37256377033907,,0.9186701474538176,0.0,0.0,0.0,34.755142696079126,0.0,0.0,0.0,0.7078440467633224,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.71248841519675,0.0,0.0,0.0,33.71248841519675,809.099721964722,0.1532111883626545,6.119067330146252e-05,0.93
2013-11-04,2013-11-15,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,11,4,2013.11,2013,2,35,5,0.0192908237244487,3.234085038970676,0.0144848634438004,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2013-11-05,2013-11-16,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,11,5,2013.11,2013,2,36,6,0.0192908237244487,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2013-11-06,2013-11-17,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,11,6,2013.11,2013,2,37,6,0.0192908237244487,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2013-11-07,2013-11-18,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,11,7,2013.11,2013,2,38,6,0.0192908237244487,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2013-11-08,2013-11-19,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,11,8,2013.11,2013,2,39,6,0.0192908237244487,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2013-11-09,2013-11-20,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,11,9,2013.11,2013,2,40,6,0.0192908237244487,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2013-11-10,2013-11-21,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,11,10,2013.11,2013,2,41,6,0.0192908237244487,0.0,0.0,0.72,4,Mod_Dry,29,4,2,2,30,67.0,0.3000804985151263,156.27342273667512,156.27342273667512,,1,156.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,4.0,2.0,2.0,30.0,191.27342273667512,990.0,964.53964053642,25.460359463579948,0.1030376828407955,0.0056273422736675,989.8913349748856,0.1728269984754187,0.0,0.0,0.0,25.17886743999011,25.35169443846553,25.35169443846553,25.35169443846553,,0.9199354852376448,0.0,0.0,0.0,35.499103597676715,0.0,0.0,0.0,0.7229959999526826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.434130489746416,0.0,0.0,0.0,34.434130489746416,826.4191317539139,0.1542240454223584,6.120705670643127e-05,0.92
2013-11-11,2013-11-22,230.5719,0.9683461980261908,223.27342273667512,0.921,2013,11,11,2013.11,2013,2,42,6,0.0192908237244487,0.0,0.0,0.65,3,Normal,36,5,3,2,47,93.0,0.4165296471926379,130.27342273667512,130.27342273667512,,1,130.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,174.27342273667512,990.0,964.53964053642,25.460359463579948,0.0970378334007955,0.0030273422736675,989.8999348243256,0.1201140347449492,0.0,0.0,0.0,25.240180253160556,25.360294287905504,25.360294287905504,25.360294287905504,,0.908821714836022,0.0,0.0,0.0,29.30661577794896,0.0,0.0,0.0,0.5968760850906102,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.42741730461049,0.0,0.0,0.0,28.42741730461049,682.2580153106518,0.1273210978547021,6.061485636097584e-05,0.92
2013-11-12,2013-11-23,237.5208,0.955318431165096,226.9079980250785,0.912,2013,11,12,2013.11,2013,2,43,7,0.0196048510293667,3.6345752884034255,0.0160178368327136,0.65,3,Normal,36,5,3,2,47,93.0,0.4098577432679186,133.9079980250785,133.9079980250785,,1,133.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,177.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0983205924895463,0.0033907998025078,989.898288607708,0.1269470362871476,0.0,0.0,0.0,25.209893583270244,25.336840619557396,25.336840619557396,25.336840619557396,,0.9104452029144378,0.0,0.0,0.0,30.14185949871498,0.0,0.0,0.0,0.6138871588332989,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.23760371375353,0.0,0.0,0.0,29.23760371375353,701.7024891300847,0.1288522395342014,6.065027262697736e-05,0.91
2013-11-13,2013-11-24,248.1944,0.945785461787994,234.7386552171941,0.902,2013,11,13,2013.11,2013,2,44,7,0.0202814198107655,7.830657192115552,0.0333590442735993,0.65,3,Normal,36,5,3,2,47,93.0,0.3961852806643665,141.7386552171941,141.7386552171941,,1,141.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,185.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1010842844994844,0.0041738655217194,989.8947418499788,0.142212083538732,0.0,0.0,0.0,25.144097835136822,25.28630991867556,25.28630991867556,25.28630991867556,,0.9139549267939976,0.0,0.0,0.0,31.943893083495297,0.0,0.0,0.0,0.6505884538390081,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.98557629099044,0.0,0.0,0.0,30.98557629099044,743.6538309837705,0.1320003144020772,6.072517417415858e-05,0.9
2013-11-14,2013-11-25,262.8986,0.938951234680896,246.84896506587896,0.878,2013,11,14,2013.11,2013,2,45,7,0.0213277505816919,12.110309848684892,0.0490595933649261,0.65,3,Normal,36,5,3,2,47,93.0,0.3767485918978036,153.84896506587896,153.84896506587896,,1,153.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,197.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1053584042502996,0.0053848965065878,989.8892566992432,0.1675137645422985,0.0,0.0,0.0,25.04064914430554,25.20816290884784,25.20816290884784,25.20816290884784,,0.9188908102483296,0.0,0.0,0.0,34.71704640780111,0.0,0.0,0.0,0.7070681549450327,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.67553501556707,0.0,0.0,0.0,33.67553501556707,808.2128403736097,0.1364216171883878,6.08019383042089e-05,0.88
2013-11-15,2013-11-26,263.5231,0.943172030013286,248.5476171823941,0.877,2013,11,15,2013.11,2013,2,46,7,0.0214745141245588,1.6986521165151487,0.0068343126189321,0.65,3,Normal,36,5,3,2,47,93.0,0.3741737742420315,155.5476171823941,155.5476171823941,,1,155.5476171823941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,199.5476171823941,990.0,964.6912857030944,25.308714296905578,0.1059579134826542,0.0055547617182394,989.8884873247991,0.1712157101449149,0.0,0.0,0.0,25.025985911559808,25.19720162170472,25.19720162170472,25.19720162170472,,0.919558400601356,0.0,0.0,0.0,35.105290728581856,0.0,0.0,0.0,0.714975371254213,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.0521320067244,0.0,0.0,0.0,34.0521320067244,817.2511681613855,0.1370044597198274,6.0810481888205136e-05,0.875
2013-11-16,2013-11-27,264.1485,0.943172030013286,249.1374769699645,0.877,2013,11,16,2013.11,2013,2,47,7,0.0215254780102049,0.5898597875703615,0.0023676076146563,0.65,3,Normal,36,5,3,2,47,93.0,0.3732878775649313,156.1374769699645,156.1374769699645,,1,156.1374769699645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.1374769699645,990.0,964.6948248618198,25.30517513818017,0.1061660954467895,0.0056137476969964,989.8882201568562,0.1725251988733211,0.0,0.0,0.0,25.02087009616302,25.19339529503634,25.19339529503634,25.19339529503634,,0.9197903367974758,0.0,0.0,0.0,35.240098005225335,0.0,0.0,0.0,0.7177209369699661,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.18289506506857,0.0,0.0,0.0,34.18289506506857,820.3894815616457,0.1372049499770345,6.081338582800511e-05,0.875
2013-11-17,2013-11-28,264.775,0.9437959007304476,249.89355961590425,0.875,2013,11,17,2013.11,2013,2,48,7,0.0215908035508141,0.7560826459397276,0.0030256187758574,0.65,3,Normal,36,5,3,2,47,93.0,0.3721584507537708,156.89355961590425,156.89355961590425,,1,156.89355961590425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,200.89355961590425,990.0,964.6993613576956,25.30063864230453,0.1064329490433077,0.0056893559615904,989.887877694995,0.1742037023473074,0.0,0.0,0.0,25.01431263495227,25.18851633729957,25.18851633729957,25.18851633729957,,0.9200877298414566,0.0,0.0,0.0,35.41291103923059,0.0,0.0,0.0,0.7212405506971608,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.35052370805367,0.0,0.0,0.0,34.35052370805367,824.4125689932881,0.137460620277096,6.081710533233877e-05,0.875
2013-11-18,2013-11-29,265.4023,0.9437959007304476,250.4856027844325,0.875,2013,11,18,2013.11,2013,2,49,7,0.0216419560805749,0.5920431685282779,0.0023635816268362,0.65,3,Normal,36,5,3,2,47,93.0,0.3712788238772974,157.4856027844325,157.4856027844325,,1,157.4856027844325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,201.4856027844325,990.0,964.7019424111378,25.298057588862207,0.1066419061588615,0.0057485602784432,989.8876095335628,0.1755180381814401,0.0,0.0,0.0,25.010149084243448,25.18566712242489,25.18566712242489,25.18566712242489,,0.9203212231767872,0.0,0.0,0.0,35.54964550200954,0.0,0.0,0.0,0.7240253666397055,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.483156136949255,0.0,0.0,0.0,34.483156136949255,827.5957472867822,0.1376652220871368,6.082241368817212e-05,0.875
2013-11-19,2013-11-30,266.0307,0.9437959007304476,251.0786841284515,0.875,2013,11,19,2013.11,2013,2,50,8,0.0216931983086982,0.5930813440189979,0.0023621333928752,0.65,3,Normal,36,5,3,2,47,93.0,0.3704018137693494,158.0786841284515,158.0786841284515,,1,158.0786841284515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,202.0786841284515,990.0,964.704314736514,25.29568526348612,0.1068512296905273,0.0058078684128451,989.8873409018968,0.1768346787651623,0.0,0.0,0.0,25.006191486617624,25.183026165382785,25.183026165382785,25.183026165382785,,0.920555298924345,0.0,0.0,0.0,35.68695114769373,0.0,0.0,0.0,0.7268218156353102,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.61634261326292,0.0,0.0,0.0,34.61634261326292,830.7922227183101,0.1378704955915463,6.082825637701339e-05,0.875
2013-11-20,2013-12-01,266.66,0.9440969037746996,251.75288036056145,0.871,2013,11,20,2013.11,2013,2,51,8,0.0217514488631525,0.6741962321099493,0.0026780080178004,0.65,3,Normal,36,5,3,2,47,93.0,0.3694098747422673,158.75288036056145,158.75288036056145,,1,158.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,202.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1070891821025602,0.0058752880360561,989.8870355298616,0.1783313944004464,0.0,0.0,0.0,25.00169261401875,25.1800240084192,25.1800240084192,25.1800240084192,,0.9208214515919978,0.0,0.0,0.0,35.843066066530845,0.0,0.0,0.0,0.7300013455505263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.76777408453492,0.0,0.0,0.0,34.76777408453492,834.4265780288381,0.1381027856950052,6.083489635934293e-05,0.87
2013-11-21,2013-12-02,274.2861,0.9456106056562148,259.36784514408106,0.858,2013,11,21,2013.11,2013,2,52,8,0.0224093818204486,7.6149647835196115,0.0293597102574123,0.59,3,Normal,36,5,3,2,47,93.0,0.3585641078536073,166.36784514408106,166.36784514408106,,1,166.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1097768257758471,0.0066367845144081,989.8835863897098,0.1958554714429129,0.0,0.0,0.0,24.95025953769047,25.146115009133386,25.146115009133386,25.146115009133386,,0.9237766634376072,0.0,0.0,0.0,37.60539419152682,0.0,0.0,0.0,0.7658939753875116,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47723236578101,0.0,0.0,0.0,36.47723236578101,875.4535767787443,0.1406389922602688,6.090458488102123e-05,0.86
2013-11-22,2013-12-03,299.6281,0.9274612032457504,277.8934381522381,0.8210000000000001,2013,11,22,2013.11,2013,2,53,8,0.0240099930563533,18.525593008157045,0.0666643772927383,0.59,3,Normal,36,5,3,2,47,93.0,0.3346606548840203,184.8934381522381,184.8934381522381,,1,184.8934381522381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,228.8934381522381,990.0,964.811573752609,25.18842624739102,0.1163152923686299,0.0084893438152238,989.875195363816,0.2418250704327743,0.0,0.0,0.0,24.821796540774397,25.063621611207168,25.063621611207168,25.063621611207168,,0.93053553102741,0.0,0.0,0.0,41.8818994647487,0.0,0.0,0.0,0.8529918424592403,0.0,0.0,0.0,0.975299184245924,0.96,0.96,0.96,40.8473823826392,0.0,0.0,0.0,40.8473823826392,980.3371771833408,0.1469893735319573,6.136775441941944e-05,0.82
2013-11-23,2013-12-04,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2013,11,23,2013.11,2013,2,54,8,0.0234396025588195,6.601741869604552,0.024334478202115,0.59,3,Normal,36,5,3,2,47,93.0,0.342804447295401,178.29169628263355,178.29169628263355,,1,178.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1139852579859476,0.0078291696282633,989.8781855723856,0.2249292407065838,0.0,0.0,0.0,24.86808954654865,25.093018787255232,25.093018787255232,25.093018787255232,,0.928135140075488,0.0,0.0,0.0,40.35742559187125,0.0,0.0,0.0,0.8219434947427953,0.0,0.0,0.0,0.9721943494742796,0.96,0.96,0.96,39.23526111974591,0.0,0.0,0.0,39.23526111974591,941.6462668739018,0.1446238925015616,6.11283860752378e-05,0.83
2013-11-24,2013-12-05,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2013,11,24,2013.11,2013,2,55,8,0.0238796813442401,5.0935044608862645,0.0184290057759385,0.59,3,Normal,36,5,3,2,47,93.0,0.3364869021561766,183.38520074351985,183.38520074351985,,1,183.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,227.38520074351985,990.0,964.805540802974,25.19445919702593,0.1157829714919623,0.0083385200743519,989.8758785084336,0.2379338179182811,0.0,0.0,0.0,24.83240388754128,25.070337705459565,25.070337705459565,25.070337705459565,,0.9299879258254662,0.0,0.0,0.0,41.53355044360932,0.0,0.0,0.0,0.845897157710984,0.0,0.0,0.0,0.9745897157710984,0.96,0.96,0.96,40.47817112180178,0.0,0.0,0.0,40.47817112180178,971.4761069232428,0.1464556387712117,6.131321599090398e-05,0.82
2013-11-25,2013-12-06,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2013,11,25,2013.11,2013,2,56,8,0.0238796813442401,0.0,0.0,0.59,3,Normal,36,5,3,2,47,93.0,0.3364869021561766,183.38520074351985,183.38520074351985,,1,183.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,227.38520074351985,990.0,964.805540802974,25.19445919702593,0.1157829714919623,0.0083385200743519,989.8758785084336,0.2379338179182811,0.0,0.0,0.0,24.83240388754128,25.070337705459565,25.070337705459565,25.070337705459565,,0.9299879258254662,0.0,0.0,0.0,41.53355044360932,0.0,0.0,0.0,0.845897157710984,0.0,0.0,0.0,0.9745897157710984,0.96,0.96,0.96,40.47817112180178,0.0,0.0,0.0,40.47817112180178,971.4761069232428,0.1464556387712117,6.131321599090398e-05,0.82
2013-11-26,2013-12-07,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2013,11,26,2013.11,2013,2,57,9,0.0245003003325816,7.183090142841821,0.0253310767589328,0.59,3,Normal,36,5,3,2,47,93.0,0.327963326609283,190.56829088636164,190.56829088636164,,1,190.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1183181883085705,0.0090568290886361,989.8726249826028,0.2569457512109037,0.0,0.0,0.0,24.78140606784652,25.038351819057425,25.038351819057425,25.038351819057425,,0.9321532359025568,0.0,0.0,0.0,43.17204232246385,0.0,0.0,0.0,0.8792676644086324,0.0,0.0,0.0,0.9779267664408632,0.96,0.96,0.96,42.21909574905517,0.0,0.0,0.0,42.21909574905517,1013.258297977324,0.1488851084763008,6.153975848979538e-05,0.815
2013-11-27,2013-12-08,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2013,11,27,2013.11,2013,2,58,9,0.025186961974081,7.9474727025394145,0.0272625830064786,0.59,3,Normal,36,5,3,2,47,93.0,0.3190221991945166,198.51576358890105,198.51576358890105,,1,198.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,242.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1211231002969882,0.0098515763588901,989.869025323344,0.2788441380489229,0.0,0.0,0.0,24.724118130939612,25.00296226898854,25.00296226898854,25.00296226898854,,0.9344212285877428,0.0,0.0,0.0,44.97769596445282,0.0,0.0,0.0,0.9160426876670636,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.078142045163766,0.0,0.0,0.0,44.078142045163766,1057.8754090839304,0.151203288297381,6.167736065149124e-05,0.795
2013-11-28,2013-12-09,327.2891,0.9219204039075074,301.7344992665246,0.785,2013,11,28,2013.11,2013,2,59,9,0.0260698607366277,10.218735677623556,0.0338666466793287,0.59,3,Normal,36,5,3,2,47,93.0,0.3082179870915335,208.7344992665246,208.7344992665246,,1,208.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,252.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1247296091725633,0.0117468998533049,989.863523490974,0.3082794278435823,0.0,0.0,0.0,24.646571566797864,24.954850994641447,24.954850994641447,24.954850994641447,,0.9372051434294888,0.0,0.0,0.0,47.28507835621095,0.0,0.0,0.0,0.9630362190674326,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.33937678908673,0.0,0.0,0.0,46.33937678908673,1112.1450429380816,0.1535766606129939,6.166708978779713e-05,0.785
2013-11-29,2013-12-10,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2013,11,29,2013.11,2013,2,60,9,0.0238796813442401,25.34929852300479,0.091717278836968,0.59,3,Normal,36,5,3,2,47,93.0,0.3364869021561766,183.38520074351985,183.38520074351985,,1,183.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,227.38520074351985,990.0,964.805540802974,25.19445919702593,0.1157829714919623,0.0083385200743519,989.8758785084336,0.2379338179182811,0.0,0.0,0.0,24.83240388754128,25.070337705459565,25.070337705459565,25.070337705459565,,0.9299879258254662,0.0,0.0,0.0,41.53355044360932,0.0,0.0,0.0,0.845897157710984,0.0,0.0,0.0,0.9745897157710984,0.96,0.96,0.96,40.47817112180178,0.0,0.0,0.0,40.47817112180178,971.4761069232428,0.1464556387712117,6.131321599090398e-05,0.82
2013-11-30,2013-12-11,349.3005,0.9295836506121732,324.70403395065745,0.75,2013,11,30,2013.11,2013,2,61,9,0.0280544285333368,48.31883320713763,0.1488088479198883,0.59,3,Normal,36,5,3,2,47,93.0,0.2864146739061838,231.70403395065745,231.70403395065745,,2,115.85201697532872,115.85201697532872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,275.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1328362706343674,0.0163408067901314,989.8508229225756,0.0950143481790456,0.0950143481790456,0.0,0.0,24.73228840464317,24.73228840464317,24.82730275282222,24.82730275282222,,0.8980883385120391,0.8980883385120391,0.0,0.0,25.23629864074704,25.23629864074704,0.0,0.0,0.5139775690579845,0.5139775690579845,0.0,0.0,0.97,0.97,0.96,0.96,24.47920968152463,24.47920968152463,0.0,0.0,48.95841936304926,1175.0020647131823,0.1507785991056983,5.86936735727115e-05,0.75
2013-12-01,2013-12-12,372.2415,0.9134433097017404,340.0215077683404,0.727,2013,12,1,2013.12,2013,3,62,9,0.0293778582711846,15.317473817682927,0.0450485438942258,0.5700000000000001,3,Normal,38,5,4,3,54,104.0,0.3058630046157435,236.02150776834043,236.02150776834043,,2,118.0107538841702,118.0107538841702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,283.0215077683404,990.0,965.1001075388416,24.899892461158288,0.1354188341826203,0.017204301553668,989.8473768642638,0.0985978514477225,0.0985978514477225,0.0,0.0,24.64867147397433,24.64867147397433,24.747269325422053,24.747269325422053,,0.8998021705292611,0.8998021705292611,0.0,0.0,25.66852049423146,25.66852049423146,0.0,0.0,0.522780458130987,0.522780458130987,0.0,0.0,0.97,0.97,0.96,0.96,24.898464879404514,24.898464879404514,0.0,0.0,49.79692975880903,1195.126314211417,0.1464522938141198,5.860686434617181e-05,0.725
2013-12-02,2013-12-13,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2013,12,2,2013.12,2013,3,63,9,0.030318276937179,10.884475300861824,0.0310182095091701,0.5700000000000001,3,Normal,38,5,4,3,54,104.0,0.2963756818574682,246.9059830692022,246.9059830692022,,2,123.4529915346011,123.4529915346011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.9059830692022,990.0,965.154529915346,24.84547008465404,0.139260303227024,0.0193811966138404,989.8413585001592,0.1079082052702059,0.1079082052702059,0.0,0.0,24.57892037954295,24.57892037954295,24.68682858481316,24.68682858481316,,0.9042610444998612,0.9042610444998612,0.0,0.0,26.90896181409163,26.90896181409163,0.0,0.0,0.5480440288002368,0.5480440288002368,0.0,0.0,0.97,0.97,0.96,0.96,26.10169295966888,26.10169295966888,0.0,0.0,52.20338591933776,1252.8812620641063,0.1487674432414642,5.87306162163154e-05,0.71
