Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2014-01-23,2014-02-03,912.3393,0.9039159817454718,824.6780740444765,0.387,2014,1,23,2014.01,2013,4,115,17,0.0712521855974427,15.678865172741554,0.019012103833254,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1685506191747053,685.6780740444765,685.6780740444765,,4,171.41951851111912,171.41951851111912,171.41951851111912,171.41951851111912,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,744.6780740444765,990.0,967.198712296178,22.80128770382214,0.3497144370154904,0.1357034222133429,989.5145821407712,0.2079636251671306,0.2079636251671306,0.2079636251671306,0.2079636251671306,22.10790621942616,22.10790621942616,22.10790621942616,22.10790621942616,,0.9218520558967284,0.9218520558967284,0.9218520558967284,0.9218520558967284,34.26161358401188,34.26161358401188,34.26161358401188,34.26161358401188,0.6977925373525842,0.6977925373525842,0.6977925373525842,0.6977925373525842,0.97,0.97,0.97,0.97,33.233765176491524,33.233765176491524,33.233765176491524,33.233765176491524,132.9350607059661,3190.4414569431865,0.1611963078562419,5.385385233896516e-05,0.385
2014-01-24,2014-02-04,929.101,0.9124994692702046,847.8041693984164,0.377,2014,1,24,2014.01,2013,4,116,17,0.0732502802360231,23.12609535393994,0.0272776381488542,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1639529563750923,708.8041693984164,708.8041693984164,,4,177.2010423496041,177.2010423496041,177.2010423496041,177.2010423496041,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,767.8041693984164,990.0,967.2912166775936,22.70878332240636,0.3628567692670293,0.1444020846992082,989.4927411460336,0.2222026058740102,0.2222026058740102,0.2222026058740102,0.2222026058740102,21.979321862566074,21.979321862566074,21.979321862566074,21.979321862566074,,0.9238249352039654,0.9238249352039654,0.9238249352039654,0.9238249352039654,35.28652901291411,35.28652901291411,35.28652901291411,35.28652901291411,0.7186665786744217,0.7186665786744217,0.7186665786744217,0.7186665786744217,0.97,0.97,0.97,0.97,34.22793314252669,34.22793314252669,34.22793314252669,34.22793314252669,136.91173257010675,3285.881581682562,0.1614898080381656,5.3655210376806525e-05,0.375
2014-01-25,2014-02-05,937.5556,0.9107544726488778,853.8829560570023,0.376,2014,1,25,2014.01,2013,4,117,17,0.0737754874033249,6.07878665858584,0.0071189928496242,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1627857764509833,714.8829560570023,714.8829560570023,,4,178.72073901425057,178.72073901425057,178.72073901425057,178.72073901425057,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,773.8829560570023,990.0,967.315531824228,22.684468175772054,0.3663112838632319,0.1474414780285011,989.4862472381084,0.2260018475356264,0.2260018475356264,0.2260018475356264,0.2260018475356264,21.94471356634469,21.94471356634469,21.94471356634469,21.94471356634469,,0.9243864440965708,0.9243864440965708,0.9243864440965708,0.9243864440965708,35.554709590886056,35.554709590886056,35.554709590886056,35.554709590886056,0.7241285049060296,0.7241285049060296,0.7241285049060296,0.7241285049060296,0.97,0.97,0.97,0.97,34.48806830315947,34.48806830315947,34.48806830315947,34.48806830315947,137.9522732126379,3310.854557103309,0.1615587619287586,5.360328647889027e-05,0.375
2014-01-26,2014-02-06,971.8681,0.9180964110207984,892.2686145956026,0.363,2014,1,26,2014.01,2013,4,118,17,0.07709200830106,38.385658538600296,0.0430202944614359,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1557826844139285,753.2686145956026,753.2686145956026,,4,188.31715364890064,188.31715364890064,188.31715364890064,188.31715364890064,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,812.2686145956026,990.0,967.4690744583824,22.53092554161765,0.3985310699341163,0.1666343072978013,989.434834622768,0.2509236287060757,0.2509236287060757,0.2509236287060757,0.2509236287060757,21.714836535679567,21.714836535679567,21.714836535679567,21.714836535679567,,0.9278113574631608,0.9278113574631608,0.9278113574631608,0.9278113574631608,37.20872851788425,37.20872851788425,37.20872851788425,37.20872851788425,0.7578152447634268,0.7578152447634268,0.7578152447634268,0.7578152447634268,0.97,0.97,0.97,0.97,36.092466662347725,36.092466662347725,36.092466662347725,36.092466662347725,144.3698666493909,3464.8767995853814,0.1618009019793022,5.3238300333900606e-05,0.365
2014-01-27,2014-02-07,1006.9774,0.9213790990341242,927.8079295597248,0.353,2014,1,27,2014.01,2013,4,119,17,0.0801626051139602,35.539314964122134,0.0383046036058203,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1498154904388024,788.8079295597248,788.8079295597248,,4,197.2019823899312,197.2019823899312,197.2019823899312,197.2019823899312,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,847.8079295597248,990.0,967.6112317182389,22.388768281761145,0.431050025936968,0.1844039647798624,989.3845460092832,0.2751655506918073,0.2751655506918073,0.2751655506918073,0.2751655506918073,21.49814874035244,21.49814874035244,21.49814874035244,21.49814874035244,,0.9307756669359376,0.9307756669359376,0.9307756669359376,0.9307756669359376,38.69867186546468,38.69867186546468,38.69867186546468,38.69867186546468,0.7881603231255536,0.7881603231255536,0.7881603231255536,0.7881603231255536,0.97,0.97,0.97,0.97,37.53771170950074,37.53771170950074,37.53771170950074,37.53771170950074,150.15084683800296,3603.620324112071,0.1618339766822799,5.287544280822796e-05,0.355
2014-01-28,2014-02-08,1024.8335,0.9227467245233664,945.6617553068172,0.348,2014,1,28,2014.01,2013,4,120,18,0.081705175658509,17.85382574709263,0.0188797163963768,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1469870164675337,806.6617553068172,806.6617553068172,,4,201.6654388267043,201.6654388267043,201.6654388267043,201.6654388267043,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,865.6617553068172,990.0,967.6826470212272,22.31735297877276,0.4473865190443449,0.1953294042454537,989.3572840767102,0.2877631550443743,0.2877631550443743,0.2877631550443743,0.2877631550443743,21.38687390043863,21.38687390043863,21.38687390043863,21.38687390043863,,0.9322480711092406,0.9322480711092406,0.9322480711092406,0.9322480711092406,39.43201564546258,39.43201564546258,39.43201564546258,39.43201564546258,0.8030960416591156,0.8030960416591156,0.8030960416591156,0.8030960416591156,0.9703096041659116,0.9703096041659116,0.9703096041659116,0.9703096041659116,38.26126349241282,38.26126349241282,38.26126349241282,38.26126349241282,153.0450539696513,3673.081295271631,0.1618391069648325,5.2701785738435046e-05,0.35
2014-01-29,2014-02-09,1042.8919,0.9189739555961264,958.39049460216,0.341,2014,1,29,2014.01,2013,4,121,18,0.0828049387336266,12.728739295342734,0.0132813705551478,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1450348274350328,819.39049460216,819.39049460216,,4,204.84762365054,204.84762365054,204.84762365054,204.84762365054,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,878.39049460216,990.0,967.7335619784086,22.2664380215914,0.4590334884227612,0.2055123956817279,989.3354541158956,0.2968642036405444,0.2968642036405444,0.2968642036405444,0.2968642036405444,21.305027933846425,21.305027933846425,21.305027933846425,21.305027933846425,,0.9332893350564502,0.9332893350564502,0.9332893350564502,0.9332893350564502,39.94551647714433,39.94551647714433,39.94551647714433,39.94551647714433,0.8135543070701493,0.8135543070701493,0.8135543070701493,0.8135543070701493,0.9713554307070148,0.9713554307070148,0.9713554307070148,0.9713554307070148,38.80129436247069,38.80129436247069,38.80129436247069,38.80129436247069,155.20517744988277,3724.924258797186,0.1619435692695496,5.261538860365547e-05,0.34
2014-01-30,2014-02-10,1061.1535,0.916755206218143,972.817995721604,0.336,2014,1,30,2014.01,2013,4,122,18,0.0840514748303465,14.427501119443946,0.0148306272940007,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1428838699646941,833.817995721604,833.817995721604,,4,208.454498930401,208.454498930401,208.454498930401,208.454498930401,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,892.817995721604,990.0,967.7912719828864,22.20872801711357,0.4722348479483438,0.2170543965772832,989.3107107554744,0.3074562268553789,0.3074562268553789,0.3074562268553789,0.3074562268553789,21.211982545732557,21.211982545732557,21.211982545732557,21.211982545732557,,0.934018197222142,0.934018197222142,0.934018197222142,0.934018197222142,40.50294206480623,40.50294206480623,40.50294206480623,40.50294206480623,0.8249071703626523,0.8249071703626523,0.8249071703626523,0.8249071703626523,0.9724907170362652,0.9724907170362652,0.9724907170362652,0.9724907170362652,39.38873517068171,39.38873517068171,39.38873517068171,39.38873517068171,157.55494068272685,3781.318576385445,0.1619572637180275,5.248778693350467e-05,0.335
2014-01-31,2014-02-11,1079.6194,0.9251619817921662,998.8228236852692,0.331,2014,1,31,2014.01,2013,4,123,18,0.0862982919664072,26.00482796366532,0.0260354763097198,0.3,2,Mod_Wet,46,7,6,4,76,139.0,0.1391638203531872,859.8228236852692,859.8228236852692,,4,214.9557059213173,214.9557059213173,214.9557059213173,214.9557059213173,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,918.8228236852692,990.0,967.895291294741,22.104708705258982,0.4960296188173339,0.2378582589482153,989.2661121222344,0.3268671177639519,0.3268671177639519,0.3268671177639519,0.3268671177639519,21.04395370972944,21.04395370972944,21.04395370972944,21.04395370972944,,0.935273424772959,0.935273424772959,0.935273424772959,0.935273424772959,41.49097203158125,41.49097203158125,41.49097203158125,41.49097203158125,0.8450299802766037,0.8450299802766037,0.8450299802766037,0.8450299802766037,0.9745029980276604,0.9745029980276604,0.9745029980276604,0.9745029980276604,40.43307663585773,40.43307663585773,40.43307663585773,40.43307663585773,161.73230654343092,3881.575357042342,0.1619229183677455,5.2249881567406776e-05,0.33
2014-02-01,2014-02-12,1107.7035,0.9356652067230063,1036.4396243152978,0.3229999999999999,2014,2,1,2014.02,2013,5,124,18,0.0895483835408417,37.61680063002848,0.0362942517321057,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1563043289733562,874.4396243152978,874.4396243152978,,4,218.60990607882445,218.60990607882445,218.60990607882445,218.60990607882445,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,938.4396243152978,990.0,968.0145245335624,21.98547546643761,0.513979257893062,0.2495516994522382,989.2364690426548,0.3381185107227793,0.3381185107227793,0.3381185107227793,0.3381185107227793,20.883825998369502,20.883825998369502,20.883825998369502,20.883825998369502,,0.9357943326904816,0.9357943326904816,0.9357943326904816,0.9357943326904816,41.89855197767216,41.89855197767216,41.89855197767216,41.89855197767216,0.853330997508598,0.853330997508598,0.853330997508598,0.853330997508598,0.9753330997508598,0.9753330997508598,0.9753330997508598,0.9753330997508598,40.86504457545551,40.86504457545551,40.86504457545551,40.86504457545551,163.46017830182203,3923.044279243729,0.1577131696501941,5.192537462994415e-05,0.325
2014-02-02,2014-02-13,1136.253,0.9348958480065476,1062.2782119849835,0.315,2014,2,2,2014.02,2013,5,125,18,0.0917808375155026,25.83858766968592,0.0243237481275302,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1525024218441656,900.2782119849835,900.2782119849835,,4,225.06955299624587,225.06955299624587,225.06955299624587,225.06955299624587,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,964.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5376219166346438,0.2702225695879868,989.1921555137774,0.3583239606479116,0.3583239606479116,0.3583239606479116,0.3583239606479116,20.73810002974812,20.73810002974812,20.73810002974812,20.73810002974812,,0.93696569423056,0.93696569423056,0.93696569423056,0.93696569423056,42.88921553980236,42.88921553980236,42.88921553980236,42.88921553980236,0.873507444802492,0.873507444802492,0.873507444802492,0.873507444802492,0.9773507444802492,0.9773507444802492,0.9773507444802492,0.9773507444802492,41.917806737999705,41.917806737999705,41.917806737999705,41.917806737999705,167.67122695199882,4024.1094468479714,0.1578411616281639,5.173438632631992e-05,0.315
2014-02-03,2014-02-14,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2014,2,3,2014.02,2013,5,126,18,0.0939149912115715,24.70085296376056,0.0227243134300156,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1490369090113423,924.9790649487444,924.9790649487444,,4,231.24476623718613,231.24476623718613,231.24476623718613,231.24476623718613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,988.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5602235326638878,0.2899832519589956,989.149793215377,0.3782828332579704,0.3782828332579704,0.3782828332579704,0.3782828332579704,20.598147606565878,20.598147606565878,20.598147606565878,20.598147606565878,,0.9377618202021212,0.9377618202021212,0.9377618202021212,0.9377618202021212,43.80577060734358,43.80577060734358,43.80577060734358,43.80577060734358,0.8921745541210505,0.8921745541210505,0.8921745541210505,0.8921745541210505,0.979217455412105,0.979217455412105,0.979217455412105,0.979217455412105,42.89537522648936,42.89537522648936,42.89537522648936,42.89537522648936,171.58150090595743,4117.956021742979,0.1578517070280909,5.152714243546006e-05,0.305
2014-02-04,2014-02-15,1194.7614,0.9198649071373765,1099.019084262322,0.3,2014,2,4,2014.02,2013,5,127,19,0.0949552488802646,12.04001931357766,0.0109552413474776,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2014-02-05,2014-02-16,1214.6856,0.922658798487674,1120.7403562362797,0.296,2014,2,5,2014.02,2013,5,128,19,0.0968319667788145,21.72127197395775,0.0193811812460319,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.144547306696473,958.7403562362796,958.7403562362796,,4,239.68508905906992,239.68508905906992,239.68508905906992,239.68508905906992,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1022.7403562362796,990.0,968.2794696910285,21.72053030897166,0.5911155728477562,0.3169922849890237,989.0918921421631,0.4063418992384749,0.4063418992384749,0.4063418992384749,0.4063418992384749,20.40608055189633,20.40608055189633,20.40608055189633,20.40608055189633,,0.9388191078542364,0.9388191078542364,0.9388191078542364,0.9388191078542364,45.03199978532784,45.03199978532784,45.03199978532784,45.03199978532784,0.9171486717989376,0.9171486717989376,0.9171486717989376,0.9171486717989376,0.98,0.98,0.98,0.98,44.131359789621285,44.131359789621285,44.131359789621285,44.131359789621285,176.52543915848514,4236.610539803643,0.1575078814430317,5.114507164712046e-05,0.295
2014-02-06,2014-02-17,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2014,2,6,2014.02,2013,5,129,19,0.097743359417182,10.548525907030806,0.0093243432986328,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1431994979859424,969.2888821433104,969.2888821433104,,4,242.32222053582765,242.32222053582765,242.32222053582765,242.32222053582765,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1033.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6007676173571107,0.3254311057146484,989.0738012769284,0.415388438643247,0.415388438643247,0.415388438643247,0.415388438643247,20.345790637263264,20.345790637263264,20.345790637263264,20.345790637263264,,0.9391419228292864,0.9391419228292864,0.9391419228292864,0.9391419228292864,45.4085609042139,45.4085609042139,45.4085609042139,45.4085609042139,0.9248179410226864,0.9248179410226864,0.9248179410226864,0.9248179410226864,0.98,0.98,0.98,0.98,44.50038968612962,44.50038968612962,44.50038968612962,44.50038968612962,178.0015587445185,4272.037409868444,0.1573440361291992,5.101149754209441e-05,0.295
2014-02-07,2014-02-18,1255.1719,0.9151467263536076,1148.6664552960378,0.287,2014,2,7,2014.02,2013,5,130,19,0.0992447817375776,17.377573152727336,0.0151284762191899,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1410331077860621,986.6664552960378,986.6664552960378,,4,246.66661382400943,246.66661382400943,246.66661382400943,246.66661382400943,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1050.6664552960378,990.0,968.3672374309303,21.63276256906965,0.6261804755792827,0.3393331642368302,989.034486360184,0.430433148384033,0.430433148384033,0.430433148384033,0.430433148384033,20.236815780869527,20.236815780869527,20.236815780869527,20.236815780869527,,0.939492486753046,0.939492486753046,0.939492486753046,0.939492486753046,45.99223990874575,45.99223990874575,45.99223990874575,45.99223990874575,0.9367054971231312,0.9367054971231312,0.9367054971231312,0.9367054971231312,0.98,0.98,0.98,0.98,45.07239511057083,45.07239511057083,45.07239511057083,45.07239511057083,180.28958044228327,4326.9499306148,0.1569555545137065,5.075721257465808e-05,0.285
2014-02-08,2014-02-19,1296.5155,0.9135144469019452,1184.385639882299,0.279,2014,2,8,2014.02,2013,5,131,19,0.1023309192858306,35.719184586261235,0.0301584073493249,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1367797738717088,1022.3856398822992,1022.3856398822992,,4,255.5964099705748,255.5964099705748,255.5964099705748,255.5964099705748,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1086.385639882299,990.0,968.4794977253443,21.52050227465565,0.6785254315620147,0.3791013318469888,988.942373236591,0.4620828604923036,0.4620828604923036,0.4620828604923036,0.4620828604923036,20.00079265075439,20.00079265075439,20.00079265075439,20.00079265075439,,0.9396223012380476,0.9396223012380476,0.9396223012380476,0.9396223012380476,47.10792472908904,47.10792472908904,47.10792472908904,47.10792472908904,0.9594282022217728,0.9594282022217728,0.9594282022217728,0.9594282022217728,0.98,0.98,0.98,0.98,46.16576623450726,46.16576623450726,46.16576623450726,46.16576623450726,184.66306493802904,4431.913558512697,0.1559146436091376,5.017215991220738e-05,0.28
2014-02-09,2014-02-20,1306.9863,0.9115486458834796,1191.3815919532592,0.277,2014,2,9,2014.02,2013,5,132,19,0.1029353695447615,6.995952070960129,0.005872133763197,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1359765847434343,1029.3815919532592,1029.3815919532592,,4,257.3453979883148,257.3453979883148,257.3453979883148,257.3453979883148,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1093.3815919532592,990.0,968.5014850032816,21.498514996718317,0.6887777037640114,0.3881960695392369,988.9230262266968,0.4684841566372321,0.4684841566372321,0.4684841566372321,0.4684841566372321,19.9530570667778,19.9530570667778,19.9530570667778,19.9530570667778,,0.939611790779742,0.939611790779742,0.939611790779742,0.939611790779742,47.31654314383176,47.31654314383176,47.31654314383176,47.31654314383176,0.9636770497725408,0.9636770497725408,0.9636770497725408,0.9636770497725408,0.98,0.98,0.98,0.98,46.37021228095512,46.37021228095512,46.37021228095512,46.37021228095512,185.4808491238205,4451.540378971692,0.1556855086368476,5.005185491240997e-05,0.275
2014-02-10,2014-02-21,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2014,2,10,2014.02,2013,5,133,19,0.1035586916095229,7.214375749553027,0.0060190222092769,0.29,2,Mod_Wet,49,8,7,5,93,162.0,0.1351581386599219,1036.5959677028122,1036.5959677028122,,4,259.14899192570306,259.14899192570306,259.14899192570306,259.14899192570306,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1100.5959677028122,990.0,968.5241587556374,21.47584124436264,0.6993500666392405,0.3975747580136559,988.9030751753472,0.4750853104480732,0.4750853104480732,0.4750853104480732,0.4750853104480732,19.90383110926168,19.90383110926168,19.90383110926168,19.90383110926168,,0.939599401075818,0.939599401075818,0.939599401075818,0.939599401075818,47.52998009894733,47.52998009894733,47.52998009894733,47.52998009894733,0.9680240346017784,0.9680240346017784,0.9680240346017784,0.9680240346017784,0.98,0.98,0.98,0.98,46.579380496968376,46.579380496968376,46.579380496968376,46.579380496968376,186.3175219878735,4471.620527708964,0.1554464782198152,4.992771420242651e-05,0.275
2014-02-11,2014-02-22,1338.7244,0.906175230008076,1213.1188910874237,0.27,2014,2,11,2014.02,2013,5,134,20,0.1048134721899534,14.522923384611431,0.011971558180578,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.133540085139376,1051.1188910874237,1051.1188910874237,,4,262.7797227718559,262.7797227718559,262.7797227718559,262.7797227718559,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1115.1188910874237,990.0,968.569802229132,21.430197770868062,0.7206327973094271,0.4164545584136507,988.8629126442768,0.4884849742558669,0.4884849742558669,0.4884849742558669,0.4884849742558669,19.804625440889083,19.804625440889083,19.804625440889083,19.804625440889083,,0.9395706532266984,0.9395706532266984,0.9395706532266984,0.9395706532266984,47.9541973471494,47.9541973471494,47.9541973471494,47.9541973471494,0.9766638970906192,0.9766638970906192,0.9766638970906192,0.9766638970906192,0.98,0.98,0.98,0.98,46.995113400206414,46.995113400206414,46.995113400206414,46.995113400206414,187.98045360082563,4511.530886419816,0.1549563319653875,4.967734203014437e-05,0.27
2014-02-12,2014-02-23,1370.9538,0.9145051960029634,1253.7443735800075,0.265,2014,2,12,2014.02,2013,5,135,20,0.1083235138773126,40.62548249258384,0.0324033218801849,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1292129427766975,1091.7443735800075,1091.7443735800075,,4,272.9360933950019,272.9360933950019,272.9360933950019,272.9360933950019,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1155.7443735800075,990.0,968.6974823169658,21.30251768303424,0.7801677255975016,0.4692676856540097,988.7505645887484,0.5269333205047072,0.5269333205047072,0.5269333205047072,0.5269333205047072,19.52614895127802,19.52614895127802,19.52614895127802,19.52614895127802,,0.938760261525046,0.938760261525046,0.938760261525046,0.938760261525046,49.06490539294992,49.06490539294992,49.06490539294992,49.06490539294992,0.9992852422189392,0.9992852422189392,0.9992852422189392,0.9992852422189392,0.98,0.98,0.98,0.98,48.08360728509092,48.08360728509092,48.08360728509092,48.08360728509092,192.33442914036368,4616.026299368728,0.1534080097932259,4.893657490679287e-05,0.265
2014-02-13,2014-02-24,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2014,2,13,2014.02,2013,5,136,20,0.1131573408408681,55.947071337448286,0.0427177497070498,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1236932566282512,1147.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,47.69144491745578,14.42519012935391,2.3551330823434955,2.0607414470505585,1.4719581764646843,27.378422082243134,63.42519012935391,10.355133082343496,9.06074144705056,6.4719581764646845,120.37842208224312,1182.841064658748,990.0,968.8733159697406,21.12668403025941,0.8198767816194553,0.48,988.7001232183806,0.5349,0.5349,0.5349,0.5349,19.29190724863997,19.29190724863997,19.29190724863997,19.29190724863997,,0.9379807506157568,0.9379807506157568,0.9379807506157568,0.9379807506157568,48.80232180833619,48.80232180833619,48.80232180833619,48.80232180833619,0.9939373077054212,0.9939373077054212,0.9939373077054212,0.9939373077054212,0.98,0.98,0.98,0.98,47.82627537216946,47.82627537216946,47.82627537216946,47.82627537216946,191.30510148867785,4591.322435728269,0.14606883341193,4.830936906279744e-05,0.26
2014-02-14,2014-02-25,1448.0846,0.9385693348992789,1359.127799899888,0.251,2014,2,14,2014.02,2013,5,137,20,0.1174286419113503,49.43635498243225,0.0363735882571702,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1191940890414667,1197.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,97.12779989988805,29.378161698114283,4.796434562957433,4.1968802425877545,2.997771601848396,55.75855179438017,78.37816169811428,12.796434562957431,11.196880242587754,7.997771601848395,148.75855179438017,1202.3714765036596,990.0,969.0294898150612,20.970510184938803,0.848497775076841,0.48,988.6715022249232,0.5349,0.5349,0.5349,0.5349,19.10711240986199,19.10711240986199,19.10711240986199,19.10711240986199,,0.9374041907187696,0.9374041907187696,0.9374041907187696,0.9374041907187696,48.30513972596848,48.30513972596848,48.30513972596848,48.30513972596848,0.9838113997142256,0.9838113997142256,0.9838113997142256,0.9838113997142256,0.98,0.98,0.98,0.98,47.33903693144911,47.33903693144911,47.33903693144911,47.33903693144911,189.35614772579643,4544.547545419115,0.139321811929492,4.7817209021665766e-05,0.25
2014-02-15,2014-02-26,1470.6225,0.94550510416192,1390.4810800453631,0.248,2014,2,15,2014.02,2013,5,138,20,0.1201375653159193,31.35328014547508,0.0225485125942542,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1165064396235545,1228.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,128.48108004536311,38.86156124828885,6.344744693598178,5.551651606898406,3.965465433498861,73.75765706307882,87.86156124828884,14.344744693598178,12.551651606898409,8.965465433498862,166.75765706307882,1214.7579575487855,990.0,969.1307850278388,20.869214972161103,0.8666496397567935,0.48,988.6533503602432,0.5349,0.5349,0.5349,0.5349,18.98766533240427,18.98766533240427,18.98766533240427,18.98766533240427,,0.9370311457970736,0.9370311457970736,0.9370311457970736,0.9370311457970736,47.98405965275956,47.98405965275956,47.98405965275956,47.98405965275956,0.9772720906875676,0.9772720906875676,0.9772720906875676,0.9772720906875676,0.98,0.98,0.98,0.98,47.02437845970437,47.02437845970437,47.02437845970437,47.02437845970437,188.0975138388175,4514.34033213162,0.1352751335765611,4.749937218151957e-05,0.25
2014-02-16,2014-02-27,1516.372,0.9482599209629142,1437.9147928703762,0.239,2014,2,16,2014.02,2013,5,139,20,0.1242358381040005,47.43371282501311,0.0329878467487809,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1126631430480066,1275.9147928703762,1100.0,,4,275.0,275.0,275.0,275.0,175.91479287037623,50.99999999999999,8.687150265203764,7.601256482053293,5.429468915752352,103.19691720736682,100.0,16.687150265203762,14.601256482053294,10.429468915752352,196.1969172073668,1231.288406747257,990.0,969.284032407735,20.71596759226497,0.8959524706530158,0.48,988.624047529347,0.5349,0.5349,0.5349,0.5349,18.80511512161194,18.80511512161194,18.80511512161194,18.80511512161194,,0.9364561126330776,0.9364561126330776,0.9364561126330776,0.9364561126330776,47.49357029383392,47.49357029383392,47.49357029383392,47.49357029383392,0.9672824907094484,0.9672824907094484,0.9672824907094484,0.9672824907094484,0.98,0.98,0.98,0.98,46.54369888795724,46.54369888795724,46.54369888795724,46.54369888795724,186.17479555182896,4468.195093243895,0.1294755408838832,4.701383726056287e-05,0.24
2014-02-17,2014-02-28,1563.0265,0.9493707640224268,1483.8916624922997,0.233,2014,2,17,2014.02,2013,5,140,20,0.1282082396393346,45.97686962192325,0.0309839800196072,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.109172390474861,1321.8916624922997,1100.0,,4,275.0,275.0,275.0,275.0,221.8916624922997,51.0,10.0,9.587911342259863,6.848508101614188,144.45524304842564,100.0,18.0,16.587911342259865,11.848508101614188,237.45524304842564,1234.5879113422598,990.0,969.4325730634366,20.56742693656338,0.9044992906221456,0.48,988.6155007093778,0.5349,0.5349,0.5349,0.5349,18.648027645941163,18.648027645941163,18.648027645941163,18.648027645941163,,0.9359612870847148,0.9359612870847148,0.9359612870847148,0.9359612870847148,47.07194933968126,47.07194933968126,47.07194933968126,47.07194933968126,0.958695505899822,0.958695505899822,0.958695505899822,0.958695505899822,0.98,0.98,0.98,0.98,46.13051035288763,46.13051035288763,46.13051035288763,46.13051035288763,184.52204141155053,4428.528993877213,0.1243500762728411,4.65964751039269e-05,0.235
2014-02-18,2014-03-01,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2014,2,18,2014.02,2013,5,141,21,0.1312029757861992,34.661297996117355,0.0228252151212224,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1066805071769742,1356.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,256.55296048841683,51.0,10.0,11.085621749499492,7.918301249642495,176.54903748927484,100.0,18.0,18.08562174949949,12.918301249642496,269.54903748927484,1236.0856217494995,990.0,969.5445557185012,20.4554442814989,0.9083788612813162,0.48,988.6116211387186,0.5349,0.5349,0.5349,0.5349,18.532165420217545,18.532165420217545,18.532165420217545,18.532165420217545,,0.9355963210736852,0.9355963210736852,0.9355963210736852,0.9355963210736852,46.76124513810719,46.76124513810719,46.76124513810719,46.76124513810719,0.9523675180877228,0.9523675180877228,0.9523675180877228,0.9523675180877228,0.98,0.98,0.98,0.98,45.82602023534505,45.82602023534505,45.82602023534505,45.82602023534505,183.3040809413802,4399.297942593124,0.1207097056940467,4.628890932863136e-05,0.23
2014-02-19,2014-03-02,1598.6159,0.9608539838546808,1536.036456168436,0.226,2014,2,19,2014.02,2013,5,142,21,0.1327135498129528,17.483495680019132,0.0113822140156951,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1054662468129829,1374.036456168436,1100.0,,4,275.0,275.0,275.0,275.0,274.036456168436,50.99999999999999,10.0,11.84108143937686,8.457915313840616,192.7374594152185,100.0,18.0,18.84108143937686,13.457915313840616,285.7374594152185,1236.841081439377,990.0,969.6010408583904,20.39895914160968,0.9103357544382756,0.48,988.6096642455616,0.5349,0.5349,0.5349,0.5349,18.473723387171383,18.473723387171383,18.473723387171383,18.473723387171383,,0.9354122286695898,0.9354122286695898,0.9354122286695898,0.9354122286695898,46.60460945789956,46.60460945789956,46.60460945789956,46.60460945789956,0.949177382034614,0.949177382034614,0.949177382034614,0.949177382034614,0.98,0.98,0.98,0.98,45.672517268741565,45.672517268741565,45.672517268741565,45.672517268741565,182.69006907496623,4384.561657799191,0.1189360241687734,4.613385582701168e-05,0.225
2014-02-20,2014-03-03,1610.5937,0.9538108420286008,1536.2017331629595,0.225,2014,2,20,2014.02,2013,5,143,21,0.1327278297452797,0.1652769945235377,0.0001075880797134,0.21,2,Mod_Wet,49,8,7,5,93,162.0,0.1054548999020138,1374.2017331629595,1100.0,,4,275.0,275.0,275.0,275.0,274.2017331629595,51.0,10.000000000000002,11.848223037905656,8.463016455646898,192.89049366940696,100.0,18.0,18.84822303790565,13.463016455646898,285.89049366940696,1236.8482230379057,990.0,969.6015748302189,20.39842516978115,0.910354253565996,0.48,988.609645746434,0.5349,0.5349,0.5349,0.5349,18.47317091621516,18.47317091621516,18.47317091621516,18.47317091621516,,0.9354104883860778,0.9354104883860778,0.9354104883860778,0.9354104883860778,46.60312900833853,46.60312900833853,46.60312900833853,46.60312900833853,0.9491472303123936,0.9491472303123936,0.9491472303123936,0.9491472303123936,0.98,0.98,0.98,0.98,45.67106642817176,45.67106642817176,45.67106642817176,45.67106642817176,182.68426571268705,4384.422377104489,0.118919450335829,4.613239033148663e-05,0.225
2014-02-21,2014-03-04,1683.6732,0.9730775912922432,1638.344661979303,0.214,2014,2,21,2014.02,2013,5,144,21,0.1415529787950118,102.14292881634356,0.0623452019509396,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.0988802928709066,1476.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,376.3446619793031,51.0,10.0,16.261806381821735,11.615575987015523,287.4672796104658,100.0,18.0,23.26180638182173,16.615575987015525,380.4672796104658,1241.2618063818218,990.0,969.9315750617792,20.068424938220687,0.9217869099460884,0.48,988.598213090054,0.5349,0.5349,0.5349,0.5349,18.131738028274636,18.131738028274636,18.131738028274636,18.131738028274636,,0.9343349747890652,0.9343349747890652,0.9343349747890652,0.9343349747890652,45.68918749978454,45.68918749978454,45.68918749978454,45.68918749978454,0.9305333503011108,0.9305333503011108,0.9305333503011108,0.9305333503011108,0.98,0.98,0.98,0.98,44.77540374978884,44.77540374978884,44.77540374978884,44.77540374978884,179.10161499915537,4298.438759979729,0.1093186428689435,4.522768055534227e-05,0.215
2014-02-22,2014-03-05,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2014,2,22,2014.02,2013,5,145,21,0.1440176788556402,28.52662107208857,0.0171138715761348,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.0971880682373033,1504.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,404.8712830513916,51.0,10.0,17.494438156541612,12.49602725467258,313.88081764017744,100.0,18.0,24.49443815654161,17.49602725467258,406.88081764017744,1242.4944381565415,990.0,970.0237379913968,19.97626200860316,0.9249798383277354,0.48,988.5950201616722,0.5349,0.5349,0.5349,0.5349,18.036382170275367,18.036382170275367,18.036382170275367,18.036382170275367,,0.9340346038363676,0.9340346038363676,0.9340346038363676,0.9340346038363676,45.43429446257584,45.43429446257584,45.43429446257584,45.43429446257584,0.9253420460809744,0.9253420460809744,0.9253420460809744,0.9253420460809744,0.98,0.98,0.98,0.98,44.52560857332433,44.52560857332433,44.52560857332433,44.52560857332433,178.1024342932973,4274.458423039136,0.106848342823005,4.49753621952771e-05,0.21
2014-02-23,2014-03-06,1733.5566,0.982538593168556,1703.2862629420652,0.208,2014,2,23,2014.02,2013,5,146,21,0.1471639331181944,36.41497989067352,0.0213792482702081,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.095110260397556,1541.2862629420652,1100.0,,4,275.0,275.0,275.0,275.0,441.2862629420652,51.0,10.0,18.0,13.619946387100777,348.66631655496434,100.0,18.0,25.0,18.61994638710077,441.66631655496434,1243.0,990.0,970.1413863879668,19.85861361203331,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.917424199515033,17.917424199515033,17.917424199515033,17.917424199515033,,0.9334959732645096,0.9334959732645096,0.9334959732645096,0.9334959732645096,45.10860723142149,45.10860723142149,45.10860723142149,45.10860723142149,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.9187089049169346,0.98,0.98,0.98,0.98,44.20643508679306,44.20643508679306,44.20643508679306,44.20643508679306,176.82574034717223,4243.817768332134,0.1038144580827789,4.46529647341344e-05,0.21
2014-02-24,2014-03-07,1771.5858,0.9864250135611264,1747.536546789699,0.202,2014,2,24,2014.02,2013,5,147,21,0.15098715764263,44.2502838476339,0.0253215212745756,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.0927019239154689,1585.536546789699,1100.0,,4,275.0,275.0,275.0,275.0,485.5365467896991,51.0,10.0,18.0,14.985695888570955,391.5508509011281,100.0,18.0,25.0,19.98569588857096,484.5508509011281,1243.0,990.0,970.2843488434744,19.71565115652561,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.774461744007333,17.774461744007333,17.774461744007333,17.774461744007333,,0.9327618610554776,0.9327618610554776,0.9327618610554776,0.9327618610554776,44.71349645272589,44.71349645272589,44.71349645272589,44.71349645272589,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.9106618422143766,0.98,0.98,0.98,0.98,43.819226523671375,43.819226523671375,43.819226523671375,43.819226523671375,175.2769060946855,4206.645746272452,0.1002994223020267,4.426184497340543e-05,0.2
2014-02-25,2014-03-08,1836.1519,0.9915954842125744,1820.7199323683387,0.194,2014,2,25,2014.02,2013,5,148,22,0.1573102021566244,73.18338557863967,0.0401947516900333,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.0889757931024983,1658.7199323683387,1100.0,,4,275.0,275.0,275.0,275.0,558.7199323683387,51.0,10.0,18.0,17.24444235704749,462.4754900112912,100.0,18.0,25.0,22.24444235704749,555.4754900112912,1243.0,990.0,970.5207874738054,19.4792125261946,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.538023113676324,17.538023113676324,17.538023113676324,17.538023113676324,,0.931547748688728,0.931547748688728,0.931547748688728,0.931547748688728,44.061284319205,44.061284319205,44.061284319205,44.061284319205,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.9797378499372812,0.9797378499372812,0.9797378499372812,0.9797378499372812,43.16850796437315,43.16850796437315,43.16850796437315,43.16850796437315,172.6740318574926,4144.176764579823,0.094838326745225,4.360455349936682e-05,0.195
2014-02-26,2014-03-09,1915.6039,1.0019327227762016,1919.306231287711,0.185,2014,2,26,2014.02,2013,5,149,22,0.1658280583832582,98.5862989193722,0.0513655910204741,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.084405498903273,1757.306231287711,1100.0,,4,275.0,275.0,275.0,275.0,657.306231287711,51.0,10.0,17.999999999999996,20.287229360731818,558.0190019269791,100.0,18.0,25.0,25.287229360731818,651.0190019269791,1243.0,990.0,970.8392970549296,19.1607029450704,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.21951353255212,17.21951353255212,17.21951353255212,17.21951353255212,,0.9299122019896552,0.9299122019896552,0.9299122019896552,0.9299122019896552,43.18512865801038,43.18512865801038,43.18512865801038,43.18512865801038,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.8795341885541829,0.9779534188554184,0.9779534188554184,0.9779534188554184,0.9779534188554184,42.23304421481235,42.23304421481235,42.23304421481235,42.23304421481235,168.9321768592494,4054.372244621986,0.0880173127692648,4.265964062102258e-05,0.185
2014-02-27,2014-03-10,1986.8752,1.0093841022105858,2005.520239956479,0.176,2014,2,27,2014.02,2013,5,150,22,0.1732769487322397,86.21400866876776,0.0429883513270544,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.0807770456624838,1843.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,743.5202399564789,50.99999999999997,10.0,18.0,22.94815555421231,641.5720844022667,100.0,18.0,25.0,27.94815555421231,734.5720844022667,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2014-02-28,2014-03-11,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2014,2,28,2014.02,2013,5,151,22,0.1691548654362033,47.70929740782913,0.0243686948371643,0.23,2,Mod_Wet,49,8,7,5,93,162.0,0.0827454768380805,1795.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,695.8109425486496,50.99999999999997,10.0,17.999999999999996,21.47564637495832,595.3352961736913,100.0,18.0,25.0,26.47564637495832,688.3352961736913,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2014-03-01,2014-03-12,1944.0572,1.008719832298274,1961.009052762252,0.18,2014,3,1,2014.03,2013,6,152,22,0.1694311821586585,3.1981102136023765,0.0016308492860334,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.1218760309460824,1722.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,622.0090527622519,41.0,7.000000000000004,13.000000000000004,33.83312839292584,527.175924369326,100.0,18.0,25.0,46.83312839292584,671.175924369326,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2014-03-02,2014-03-13,1965.396,1.0050074595714835,1975.237641011956,0.179,2014,3,2,2014.03,2013,6,153,22,0.170660532183433,14.228588249703993,0.007203481725072,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.120998099184438,1736.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,636.2376410119559,41.0,7.0,13.0,34.60706833956246,540.6305726723933,100.0,18.0,25.0,47.60706833956246,684.6305726723933,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
2014-03-03,2014-03-14,1997.6676,1.0068949555711495,2011.441429347925,0.175,2014,3,3,2014.03,2013,6,154,22,0.1737885394956607,36.20378833596919,0.0179989274396649,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.1188202631768799,1772.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,672.4414293479249,41.0,7.0,13.0,36.57631205658169,574.8651172913432,100.0,18.0,25.0,49.57631205658169,718.8651172913432,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2014-03-04,2014-03-15,2019.3579,1.00817989886424,2035.876043392704,0.173,2014,3,4,2014.03,2013,6,155,23,0.1758996901491296,24.43461404477875,0.01200201462367,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.1173941806406426,1796.876043392704,1100.0,,4,275.0,275.0,275.0,275.0,696.8760433927041,41.0,7.0,13.0,37.90539148161152,597.9706519110927,100.0,18.0,25.0,50.90539148161152,741.9706519110927,1243.0,990.0,971.1865973461204,18.81340265387962,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.872213241361344,16.872213241361344,16.872213241361344,16.872213241361344,,0.9281486219419794,0.9281486219419794,0.9281486219419794,0.9281486219419794,42.23387917726964,42.23387917726964,42.23387917726964,42.23387917726964,0.8601604720421514,0.8601604720421514,0.8601604720421514,0.8601604720421514,0.9760160472042152,0.9760160472042152,0.9760160472042152,0.9760160472042152,41.22094381269912,41.22094381269912,41.22094381269912,41.22094381269912,164.88377525079648,3957.2106060191154,0.080989103332649,4.163731698252437e-05,0.175
2014-03-05,2014-03-16,2030.2561,1.0084233130046596,2047.3575826099195,0.172,2014,3,5,2014.03,2013,6,156,23,0.176891695137497,11.48153921721564,0.0056079794339488,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.1167358364899446,1808.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,708.3575826099195,41.0,7.0,13.0,38.529910351167175,608.8276722587524,100.0,18.0,25.0,51.529910351167175,752.8276722587524,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
2014-03-06,2014-03-17,2041.1895,1.0148234027606982,2071.4468740694074,0.17,2014,3,6,2014.03,2013,6,157,23,0.1789730099195968,24.08929145948787,0.011629210365489,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.1153782908902117,1832.4468740694076,1100.0,,4,275.0,275.0,275.0,275.0,732.4468740694074,41.0,7.0,13.0,39.84020653934015,631.6066675300673,100.0,18.0,25.0,52.84020653934015,775.6066675300673,1243.0,990.0,971.2724579718916,18.72754202810836,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.786352615590083,16.786352615590083,16.786352615590083,16.786352615590083,,0.9277210360256386,0.9277210360256386,0.9277210360256386,0.9277210360256386,41.99959855833783,41.99959855833783,41.99959855833783,41.99959855833783,0.8553889726749049,0.8553889726749049,0.8553889726749049,0.8553889726749049,0.9755388972674904,0.9755388972674904,0.9755388972674904,0.9755388972674904,40.972242063278166,40.972242063278166,40.972242063278166,40.972242063278166,163.8889682531127,3933.335238074704,0.0791181131916498,4.138610309422037e-05,0.17
2014-03-07,2014-03-18,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2014,3,7,2014.03,2013,6,158,23,0.1799813866185213,11.67102660792307,0.0056026721311012,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.1147318641553071,1844.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,744.1179006773305,41.0,7.0,13.0,40.47503225441547,642.6428684229151,100.0,18.0,25.0,53.47503225441547,786.6428684229151,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2014-03-08,2014-03-19,2074.2022,1.0155075573385,2106.3680095481427,0.166,2014,3,8,2014.03,2013,6,159,23,0.1819901960249595,23.250108870812248,0.011038008916495,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.1134654528157547,1867.3680095481427,1100.0,,4,275.0,275.0,275.0,275.0,767.3680095481427,41.0,7.0,13.0,41.73968252772325,664.6283270204195,100.0,18.0,25.0,54.73968252772325,808.6283270204195,1243.0,990.0,971.3567503678748,18.64324963212516,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.702060219606885,16.702060219606885,16.702060219606885,16.702060219606885,,0.9273012598936424,0.9273012598936424,0.9273012598936424,0.9273012598936424,41.76978966739512,41.76978966739512,41.76978966739512,41.76978966739512,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.9750708547197456,0.9750708547197456,0.9750708547197456,0.9750708547197456,40.72850451245096,40.72850451245096,40.72850451245096,40.72850451245096,162.9140180498038,3909.936433195292,0.0773435683182218,4.1139903547930256e-05,0.165
