Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2014-03-09,2014-03-20,2074.2022,1.0155075573385,2106.3680095481427,0.166,2014,3,9,2014.03,2013,6,160,23,0.1819901960249595,0.0,0.0,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.1134654528157547,1867.3680095481427,1100.0,,4,275.0,275.0,275.0,275.0,767.3680095481427,41.0,7.0,13.0,41.73968252772325,664.6283270204195,100.0,18.0,25.0,54.73968252772325,808.6283270204195,1243.0,990.0,971.3567503678748,18.64324963212516,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.702060219606885,16.702060219606885,16.702060219606885,16.702060219606885,,0.9273012598936424,0.9273012598936424,0.9273012598936424,0.9273012598936424,41.76978966739512,41.76978966739512,41.76978966739512,41.76978966739512,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.9750708547197456,0.9750708547197456,0.9750708547197456,0.9750708547197456,40.72850451245096,40.72850451245096,40.72850451245096,40.72850451245096,162.9140180498038,3909.936433195292,0.0773435683182218,4.1139903547930256e-05,0.165
2014-03-10,2014-03-21,2085.2774,1.0116219640558364,2109.512418989248,0.165,2014,3,10,2014.03,2013,6,161,23,0.182261873000671,3.144409441105381,0.0014905858874307,0.3,2,Mod_Wet,59,11,12,13,144,239.0,0.1132963228130766,1870.512418989248,1100.0,,4,275.0,275.0,275.0,275.0,770.5124189892481,41.0,7.0,13.0,41.91071735087961,667.6017016383685,100.0,18.0,25.0,54.91071735087961,811.6017016383685,1243.0,990.0,971.3643403216984,18.63565967830175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.694470265783472,16.694470265783472,16.694470265783472,16.694470265783472,,0.9272634619236018,0.9272634619236018,0.9272634619236018,0.9272634619236018,41.749106314701535,41.749106314701535,41.749106314701535,41.749106314701535,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.9750287297651762,0.9750287297651762,0.9750287297651762,0.9750287297651762,40.706578098854735,40.706578098854735,40.706578098854735,40.706578098854735,162.82631239541894,3907.8314974900554,0.0771867048184696,4.111775565540882e-05,0.165
2014-03-11,2014-03-22,2085.2774,1.0116219640558364,2109.512418989248,0.165,2014,3,11,2014.03,2013,6,162,24,0.182261873000671,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0867499040786319,1926.512418989248,1100.0,,4,275.0,275.0,275.0,275.0,826.5124189892481,50.99999999999997,9.0,16.0,40.64815175356958,709.8642672356784,100.0,18.0,25.0,49.64815175356958,816.8642672356784,1243.0,990.0,971.3643403216984,18.63565967830175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.694470265783472,16.694470265783472,16.694470265783472,16.694470265783472,,0.9272634619236018,0.9272634619236018,0.9272634619236018,0.9272634619236018,41.749106314701535,41.749106314701535,41.749106314701535,41.749106314701535,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.9750287297651762,0.9750287297651762,0.9750287297651762,0.9750287297651762,40.706578098854735,40.706578098854735,40.706578098854735,40.706578098854735,162.82631239541894,3907.8314974900554,0.0771867048184696,4.111775565540882e-05,0.165
2014-03-12,2014-03-23,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2014,3,12,2014.03,2013,6,163,24,0.1834008631360521,13.182756196540597,0.0062103859049789,0.44,3,Normal,49,9,9,9,107,183.0,0.0862111536970836,1939.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,839.6951751857887,51.0,9.0,16.0,41.29648402553059,722.3986911602582,100.0,18.0,25.0,50.29648402553059,829.3986911602582,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2014-03-13,2014-03-24,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2014,3,13,2014.03,2013,6,164,24,0.1834008631360521,0.0,0.0,0.44,3,Normal,49,9,9,9,107,183.0,0.0862111536970836,1939.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,839.6951751857887,51.0,9.0,16.0,41.29648402553059,722.3986911602582,100.0,18.0,25.0,50.29648402553059,829.3986911602582,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2014-03-14,2014-03-25,2107.5344,1.0136734641144909,2136.3516959884555,0.163,2014,3,14,2014.03,2013,6,165,24,0.1845807865334025,13.656520802666822,0.0063924497208537,0.44,3,Normal,49,9,9,9,107,183.0,0.0856600532316982,1953.3516959884555,1100.0,,4,275.0,275.0,275.0,275.0,853.3516959884555,51.0,9.0,16.0,41.968116196153545,735.383579792302,100.0,18.0,25.0,50.968116196153545,842.383579792302,1243.0,990.0,971.4291247834204,18.57087521657957,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.62968580406129,16.62968580406129,16.62968580406129,16.62968580406129,,0.9269408353042252,0.9269408353042252,0.9269408353042252,0.9269408353042252,41.572625411475975,41.572625411475975,41.572625411475975,41.572625411475975,0.8466929819037876,0.8466929819037876,0.8466929819037876,0.8466929819037876,0.9746692981903788,0.9746692981903788,0.9746692981903788,0.9746692981903788,40.5195616337348,40.5195616337348,40.5195616337348,40.5195616337348,162.07824653493918,3889.877916838541,0.0758668372999082,4.092885013508565e-05,0.165
2014-03-15,2014-03-26,2141.187,1.0098948620755834,2162.373750043032,0.159,2014,3,15,2014.03,2013,6,166,24,0.186829092003718,26.02205405457653,0.0120340223580954,0.44,3,Normal,49,9,9,9,107,183.0,0.0846292182359123,1979.373750043032,1100.0,,4,275.0,275.0,275.0,275.0,879.373750043032,50.99999999999997,9.0,16.0,43.24788934637862,760.1258606966535,100.0,18.0,25.0,52.24788934637862,867.1258606966535,1243.0,990.0,971.4919366380348,18.508063361965128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56687394944685,16.56687394944685,16.56687394944685,16.56687394944685,,0.9266280322682452,0.9266280322682452,0.9266280322682452,0.9266280322682452,41.40162577618564,41.40162577618564,41.40162577618564,41.40162577618564,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.9743210300940645,0.9743210300940645,0.9743210300940645,0.9743210300940645,40.33847467382216,40.33847467382216,40.33847467382216,40.33847467382216,161.35389869528865,3872.493568686928,0.0746188759885184,4.074593401396178e-05,0.16
2014-03-16,2014-03-27,2175.1611,1.0097605349112566,2196.3918358541573,0.155,2014,3,16,2014.03,2013,6,167,24,0.1897682546177992,34.018085811125275,0.0154881680289509,0.44,3,Normal,49,9,9,9,107,183.0,0.0833184666837158,2013.3918358541573,1100.0,,4,275.0,275.0,275.0,275.0,913.3918358541572,50.99999999999997,9.0,16.0,44.920909960040525,792.4709258941167,100.0,18.0,25.0,53.920909960040525,899.4709258941167,1243.0,990.0,971.5740492589584,18.425950741041675,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.484761328523398,16.484761328523398,16.484761328523398,16.484761328523398,,0.9262191114160464,0.9262191114160464,0.9262191114160464,0.9262191114160464,41.17824136515844,41.17824136515844,41.17824136515844,41.17824136515844,0.8386607202679927,0.8386607202679927,0.8386607202679927,0.8386607202679927,0.9738660720267992,0.9738660720267992,0.9738660720267992,0.9738660720267992,40.10209217125831,40.10209217125831,40.10209217125831,40.10209217125831,160.40836868503325,3849.8008484407983,0.07303267389111,4.050716380935184e-05,0.155
2014-03-17,2014-03-28,2209.4577,1.0070089693244375,2224.943721242942,0.152,2014,3,17,2014.03,2013,6,168,24,0.1922351375153901,28.551885388784736,0.0128326326262466,0.44,3,Normal,49,9,9,9,107,183.0,0.0822492714097815,2041.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,941.943721242942,51.0,9.0,16.0,46.32510104473485,819.6186201982073,100.0,18.0,25.0,55.32510104473485,926.6186201982072,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
2014-03-18,2014-03-29,2244.0779,1.0124644434742982,2272.049082136472,0.147,2014,3,18,2014.03,2013,6,169,25,0.1963050406965912,47.1053608935299,0.0207325454647464,0.44,3,Normal,49,9,9,9,107,183.0,0.0805440346508359,2089.049082136472,1100.0,,4,275.0,275.0,275.0,275.0,989.049082136472,51.0,9.0,16.0,48.64175813785928,864.4073239986126,100.0,18.0,25.0,57.64175813785928,971.4073239986126,1243.0,990.0,971.7566701982604,18.24332980173949,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.302140389221215,16.302140389221215,16.302140389221215,16.302140389221215,,0.9253096591383216,0.9253096591383216,0.9253096591383216,0.9253096591383216,40.68207703677148,40.68207703677148,40.68207703677148,40.68207703677148,0.8285555404637776,0.8285555404637776,0.8285555404637776,0.8285555404637776,0.9728555540463776,0.9728555540463776,0.9728555540463776,0.9728555540463776,39.57778459536574,39.57778459536574,39.57778459536574,39.57778459536574,158.31113838146297,3799.467321155111,0.0696776929803816,3.997756019733913e-05,0.145
2014-03-19,2014-03-30,2279.0226,1.008849609181632,2299.1910593261064,0.144,2014,3,19,2014.03,2013,6,170,25,0.1986501075257756,27.141977189634414,0.0118050116276938,0.44,3,Normal,49,9,9,9,107,183.0,0.0795932113852414,2116.1910593261064,1100.0,,4,275.0,275.0,275.0,275.0,1016.1910593261064,51.0,9.0,16.0,49.97660947505441,890.2144498510519,100.0,18.0,25.0,58.97660947505441,997.214449851052,1243.0,990.0,971.8221853156148,18.177814684385226,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.23662527186695,16.23662527186695,16.23662527186695,16.23662527186695,,0.9249833938538974,0.9249833938538974,0.9249833938538974,0.9249833938538974,40.50429681629459,40.50429681629459,40.50429681629459,40.50429681629459,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.972493476204266,0.972493476204266,0.972493476204266,0.972493476204266,39.39016441208771,39.39016441208771,39.39016441208771,39.39016441208771,157.56065764835083,3781.45578356042,0.0685287362306166,3.978804486069465e-05,0.145
2014-03-20,2014-03-31,2302.4999,1.007823219789474,2320.512862782941,0.141,2014,3,20,2014.03,2013,6,171,25,0.2004923113444461,21.321803456834463,0.009188401322311,0.44,3,Normal,49,9,9,9,107,183.0,0.0788618770165023,2137.512862782941,1100.0,,4,275.0,275.0,275.0,275.0,1037.5128627829408,51.0,9.0,16.0,51.02522275981677,910.487640023124,100.0,18.0,25.0,60.02522275981677,1017.487640023124,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
2014-03-21,2014-04-01,2422.0679,1.0048115282061214,2433.721748017991,0.129,2014,3,21,2014.03,2013,6,172,25,0.2102735590287544,113.20888523505027,0.0465167742891096,0.55,3,Normal,49,9,9,9,107,183.0,0.0751934768833101,2250.721748017991,1100.0,,4,275.0,275.0,275.0,275.0,1150.721748017991,51.0,9.0,16.0,56.59287285334382,1018.1288751646472,100.0,18.0,25.0,65.59287285334382,1125.1288751646473,1243.0,990.0,972.1469145641812,17.853085435818684,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.911896023300407,15.911896023300407,15.911896023300407,15.911896023300407,,0.9228666926481492,0.9228666926481492,0.9228666926481492,0.9228666926481492,39.603384075293576,39.603384075293576,39.603384075293576,39.603384075293576,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.97065862337127,0.97065862337127,0.97065862337127,0.97065862337127,38.44136626736814,38.44136626736814,38.44136626736814,38.44136626736814,153.76546506947255,3690.371161667341,0.063181201875152,3.882966289633145e-05,0.13
2014-03-22,2014-04-02,2495.5645,1.0134558978398422,2529.144560964737,0.123,2014,3,22,2014.03,2013,6,173,25,0.2185180900673533,95.42281294674603,0.0377292838137916,0.55,3,Normal,49,9,9,9,107,183.0,0.0723564808530339,2346.144560964737,1100.0,,4,275.0,275.0,275.0,275.0,1246.1445609647371,51.0,8.999999999999993,15.999999999999991,61.28579808023297,1108.858762884504,100.0,18.0,25.0,70.28579808023298,1215.858762884504,1243.0,990.0,972.377245491984,17.6227545080161,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.681565095497824,15.681565095497824,15.681565095497824,15.681565095497824,,0.9204136682670518,0.9204136682670518,0.9204136682670518,0.9204136682670518,38.926365655490685,38.926365655490685,38.926365655490685,38.926365655490685,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.97,0.97,0.97,0.97,37.75857468582596,37.75857468582596,37.75857468582596,37.75857468582596,151.03429874330385,3624.823169839293,0.0597175428697884,3.813997443012723e-05,0.125
2014-03-23,2014-04-03,2495.5645,1.0134558978398422,2529.144560964737,0.123,2014,3,23,2014.03,2013,6,174,25,0.2185180900673533,0.0,0.0,0.55,3,Normal,49,9,9,9,107,183.0,0.0723564808530339,2346.144560964737,1100.0,,4,275.0,275.0,275.0,275.0,1246.1445609647371,51.0,8.999999999999993,15.999999999999991,61.28579808023297,1108.858762884504,100.0,18.0,25.0,70.28579808023298,1215.858762884504,1243.0,990.0,972.377245491984,17.6227545080161,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.681565095497824,15.681565095497824,15.681565095497824,15.681565095497824,,0.9204136682670518,0.9204136682670518,0.9204136682670518,0.9204136682670518,38.926365655490685,38.926365655490685,38.926365655490685,38.926365655490685,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.97,0.97,0.97,0.97,37.75857468582596,37.75857468582596,37.75857468582596,37.75857468582596,151.03429874330385,3624.823169839293,0.0597175428697884,3.813997443012723e-05,0.125
2014-03-24,2014-04-04,2570.388,1.014139912149224,2606.73306050942,0.116,2014,3,24,2014.03,2013,6,175,25,0.2252217364280139,77.58849954468269,0.0297646509035029,0.55,3,Normal,49,9,9,9,107,183.0,0.0702028154598374,2423.73306050942,1100.0,,4,275.0,275.0,275.0,275.0,1323.7330605094198,51.0,9.0,16.0,65.10162592669278,1182.6314345827273,100.0,18.0,25.0,74.10162592669278,1289.6314345827273,1243.0,990.0,972.5645280770916,17.435471922908278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.49428251039,15.49428251039,15.49428251039,15.49428251039,,0.9184191087356536,0.9184191087356536,0.9184191087356536,0.9184191087356536,38.37812691627156,38.37812691627156,38.37812691627156,38.37812691627156,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.97,0.97,0.97,0.97,37.226783108783415,37.226783108783415,37.226783108783415,37.226783108783415,148.90713243513366,3573.771178443208,0.0571240433824986,3.7602811220993344e-05,0.115
2014-03-25,2014-04-05,2621.0113,1.0214997490135054,2677.3623851115617,0.111,2014,3,25,2014.03,2013,6,176,26,0.2313241100736389,70.62932460214188,0.0263801885747337,0.55,3,Normal,49,9,9,9,107,183.0,0.0683508519495296,2494.3623851115617,1100.0,,4,275.0,275.0,275.0,275.0,1394.3623851115617,51.0,9.0,16.0,68.57519926778173,1249.78718584378,100.0,18.0,25.0,77.57519926778173,1356.78718584378,1243.0,990.0,972.7350126537176,17.264987346282396,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.32379793376412,15.32379793376412,15.32379793376412,15.32379793376412,,0.9166034479945878,0.9166034479945878,0.9166034479945878,0.9166034479945878,37.88081345276077,37.88081345276077,37.88081345276077,37.88081345276077,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.7715033289767977,0.97,0.97,0.97,0.97,36.74438904917795,36.74438904917795,36.74438904917795,36.74438904917795,146.9775561967118,3527.4613487210827,0.054896399909864,3.711554449411914e-05,0.11
2014-03-26,2014-04-06,2711.0368,1.016250048483886,2755.0912794416,0.104,2014,3,26,2014.03,2013,6,177,26,0.2380398865437542,77.7288943300382,0.0282128199925892,0.55,3,Normal,49,9,9,9,107,183.0,0.0664224816671374,2572.0912794416,1100.0,,4,275.0,275.0,275.0,275.0,1472.0912794416,51.0,9.0,16.0,71.0,1325.0912794416,100.0,18.0,25.0,80.0,1432.0912794416,1243.0,990.0,972.92263412279,17.0773658772099,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.136176464691625,15.136176464691625,15.136176464691625,15.136176464691625,,0.9146052793489658,0.9146052793489658,0.9146052793489658,0.9146052793489658,37.335440486286856,37.335440486286856,37.335440486286856,37.335440486286856,0.7603959365842536,0.7603959365842536,0.7603959365842536,0.7603959365842536,0.97,0.97,0.97,0.97,36.21537727169825,36.21537727169825,36.21537727169825,36.21537727169825,144.861509086793,3476.676218083032,0.0525795679321933,3.6581189163331565e-05,0.105
2014-03-27,2014-04-07,2802.899000000001,1.0180822492206687,2853.581718258364,0.097,2014,3,27,2014.03,2013,6,178,26,0.2465494604575225,98.49043881676334,0.0345146726258378,0.55,3,Normal,49,9,9,9,107,183.0,0.0641299314574004,2670.581718258364,1100.0,,4,275.0,275.0,275.0,275.0,1570.5817182583642,51.0,9.0,16.0,71.0,1423.581718258364,100.0,18.0,25.0,80.0,1530.581718258364,1243.0,990.0,973.1603696647616,16.83963033523844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.898440922720162,14.898440922720162,14.898440922720162,14.898440922720162,,0.9120236318791026,0.9120236318791026,0.9120236318791026,0.9120236318791026,36.64530225643072,36.64530225643072,36.64530225643072,36.64530225643072,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.97,0.97,0.97,0.97,35.545943188737795,35.545943188737795,35.545943188737795,35.545943188737795,142.18377275495118,3412.4105461188283,0.0498264240498886,3.5904993119937165e-05,0.095
2014-03-28,2014-04-08,2896.6104,1.0178660401524815,2948.361357712496,0.091,2014,3,28,2014.03,2013,6,179,26,0.2547384213063596,94.7796394541324,0.0321465478463833,0.55,3,Normal,49,9,9,9,107,183.0,0.0620683755474198,2765.361357712496,1100.0,,4,275.0,275.0,275.0,275.0,1665.361357712496,51.0,9.0,16.0,71.0,1518.3613577124963,100.0,18.0,25.0,80.0,1625.3613577124963,1243.0,990.0,973.3891481048232,16.61085189517678,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.669662482658502,14.669662482658502,14.669662482658502,14.669662482658502,,0.9094750400568156,0.9094750400568156,0.9094750400568156,0.9094750400568156,35.98175148840415,35.98175148840415,35.98175148840415,35.98175148840415,0.7328258958941782,0.7328258958941782,0.7328258958941782,0.7328258958941782,0.97,0.97,0.97,0.97,34.90229894375202,34.90229894375202,34.90229894375202,34.90229894375202,139.6091957750081,3350.6206986001944,0.0473514535149533,3.525484741793134e-05,0.09
2014-03-29,2014-04-09,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,2014,3,29,2014.03,2013,6,180,26,0.2640782112975307,108.09942119410972,0.0353675145907746,0.55,3,Normal,49,9,9,9,107,183.0,0.0598731713696208,2873.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1773.4607789066054,51.0,9.0,16.0,71.0,1626.4607789066051,100.0,18.0,25.0,80.0,1733.4607789066051,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
2014-03-30,2014-04-10,3075.5944,1.0205046759891518,3138.65846664605,0.077,2014,3,30,2014.03,2013,6,181,26,0.2711800915182187,82.19768773944452,0.0261887964596799,0.55,3,Normal,49,9,9,9,107,183.0,0.0583051650712263,2955.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1855.6584666460496,51.0,9.0,16.0,71.0,1708.65846664605,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2014-03-31,2014-04-11,3160.3899,1.0261606943378303,3243.067894162267,0.072,2014,3,31,2014.03,2013,6,182,26,0.2802010660556198,104.40942751621697,0.0321946474522351,0.55,3,Normal,49,9,9,9,107,183.0,0.0564280508371138,3060.067894162267,1100.0,,4,275.0,275.0,275.0,275.0,1960.0678941622668,51.0,9.0,16.0,71.0,1813.0678941622664,100.0,18.0,25.0,80.0,1920.0678941622664,1243.0,990.0,974.0760248233438,15.9239751766562,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.982785764137924,13.982785764137924,13.982785764137924,13.982785764137924,,0.9017356990231378,0.9017356990231378,0.9017356990231378,0.9017356990231378,34.005123810365234,34.005123810365234,34.005123810365234,34.005123810365234,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.6925687130420618,0.97,0.97,0.97,0.97,32.98497009605428,32.98497009605428,32.98497009605428,32.98497009605428,131.9398803842171,3166.5571292212107,0.0406836627200181,3.331815161217604e-05,0.07
2014-04-01,2014-04-12,3246.5778,1.037176891822677,3367.2754716645045,0.066,2014,4,1,2014.04,2013,7,183,27,0.2909326007518131,124.20757750223764,0.0368866695188557,0.46,3,Normal,54,13,14,19,117,217.0,0.0644437919695156,3150.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,2050.2754716645045,46.0,5.0,11.0,61.0,1927.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2014-04-02,2014-04-13,3319.4701,1.0414612372122911,3457.099437235209,0.06,2014,4,2,2014.04,2013,7,184,27,0.298693391377122,89.82396557070433,0.0259824651276274,0.46,3,Normal,54,13,14,19,117,217.0,0.0627693833919756,3240.099437235209,1100.0,,4,275.0,275.0,275.0,275.0,2140.099437235209,46.0,5.0,11.0,61.0,2017.0994372352088,100.0,18.0,25.0,80.0,2134.099437235209,1243.0,990.0,974.5295678550935,15.47043214490634,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.529242732388065,13.529242732388065,13.529242732388065,13.529242732388065,,0.8943769633329963,0.8943769633329963,0.8943769633329963,0.8943769633329963,32.63363760819687,32.63363760819687,32.63363760819687,32.63363760819687,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.97,0.97,0.97,0.97,31.654628479950965,31.654628479950965,31.654628479950965,31.654628479950965,126.61851391980386,3038.844334075293,0.0366256499758265,3.197437220197068e-05,0.06
2014-04-03,2014-04-14,3393.3391,1.0310770263443272,3498.793988605936,0.056,2014,4,3,2014.04,2013,7,185,27,0.3022958006155528,41.69455137072737,0.0119168352027894,0.46,3,Normal,54,13,14,19,117,217.0,0.0620213709943127,3281.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2181.793988605936,46.0,5.0,11.0,61.0,2058.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
2014-04-04,2014-04-15,3423.1611,1.0258396885498031,3511.6145166798,0.056,2014,4,4,2014.04,2013,7,186,27,0.3034034942411346,12.820528073863445,0.0036508927768031,0.46,3,Normal,54,13,14,19,117,217.0,0.0617949376189421,3294.6145166798,1100.0,,4,275.0,275.0,275.0,275.0,2194.6145166798,46.0,5.0,11.0,61.0,2071.6145166798,100.0,18.0,25.0,80.0,2188.6145166798,1243.0,990.0,974.6450879043928,15.35491209560712,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.413722683088842,13.413722683088842,13.413722683088842,13.413722683088842,,0.8925026505331164,0.8925026505331164,0.8925026505331164,0.8925026505331164,32.287188654893185,32.287188654893185,32.287188654893185,32.287188654893185,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.97,0.97,0.97,0.97,31.318572995246388,31.318572995246388,31.318572995246388,31.318572995246388,125.27429198098557,3006.5830075436534,0.0356742721577057,3.16349222174206e-05,0.055
2014-04-05,2014-04-16,3453.1404,1.021913524541566,3528.8108769008727,0.055,2014,4,5,2014.04,2013,7,187,27,0.3048892597642353,17.196360221073064,0.0048731317208406,0.46,3,Normal,54,13,14,19,117,217.0,0.0614938027482439,3311.8108769008727,1100.0,,4,275.0,275.0,275.0,275.0,2211.8108769008727,46.0,5.0,11.0,61.0,2088.8108769008727,100.0,18.0,25.0,80.0,2205.8108769008727,1243.0,990.0,974.6815278105756,15.31847218942437,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.377282776906092,13.377282776906092,13.377282776906092,13.377282776906092,,0.8919114130553014,0.8919114130553014,0.8919114130553014,0.8919114130553014,32.1781463168926,32.1781463168926,32.1781463168926,32.1781463168926,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.97,0.97,0.97,0.97,31.212801927385826,31.212801927385826,31.212801927385826,31.212801927385826,124.85120770954327,2996.428985029039,0.0353805324413395,3.1528082754935175e-05,0.055
2014-04-06,2014-04-17,3498.4048,1.0218789199542715,3574.946118586839,0.052,2014,4,6,2014.04,2013,7,188,27,0.3088753446459029,46.13524168596632,0.0129051572123283,0.46,3,Normal,54,13,14,19,117,217.0,0.0607002155561939,3357.946118586839,1100.0,,4,275.0,275.0,275.0,275.0,2257.946118586839,46.0,5.0,11.0,61.0,2134.946118586839,100.0,18.0,25.0,80.0,2251.946118586839,1243.0,990.0,974.7792905846244,15.220709415375495,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.279520002857218,13.279520002857218,13.279520002857218,13.279520002857218,,0.8903252120463583,0.8903252120463583,0.8903252120463583,0.8903252120463583,31.88617626923956,31.88617626923956,31.88617626923956,31.88617626923956,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.97,0.97,0.97,0.97,30.929590981162367,30.929590981162367,30.929590981162367,30.929590981162367,123.71836392464948,2969.2407341915878,0.0346070569515477,3.12420110920832e-05,0.05
2014-04-07,2014-04-18,3498.4048,1.0218789199542715,3574.946118586839,0.052,2014,4,7,2014.04,2013,7,189,27,0.3088753446459029,0.0,0.0,0.46,3,Normal,54,13,14,19,117,217.0,0.0607002155561939,3357.946118586839,1100.0,,4,275.0,275.0,275.0,275.0,2257.946118586839,46.0,5.0,11.0,61.0,2134.946118586839,100.0,18.0,25.0,80.0,2251.946118586839,1243.0,990.0,974.7792905846244,15.220709415375495,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.279520002857218,13.279520002857218,13.279520002857218,13.279520002857218,,0.8903252120463583,0.8903252120463583,0.8903252120463583,0.8903252120463583,31.88617626923956,31.88617626923956,31.88617626923956,31.88617626923956,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.97,0.97,0.97,0.97,30.929590981162367,30.929590981162367,30.929590981162367,30.929590981162367,123.71836392464948,2969.2407341915878,0.0346070569515477,3.12420110920832e-05,0.05
2014-04-08,2014-04-19,3498.4048,1.0218789199542715,3574.946118586839,0.052,2014,4,8,2014.04,2013,7,190,28,0.3088753446459029,0.0,0.0,0.46,3,Normal,54,13,14,19,117,217.0,0.0607002155561939,3357.946118586839,1100.0,,4,275.0,275.0,275.0,275.0,2257.946118586839,46.0,5.0,11.0,61.0,2134.946118586839,100.0,18.0,25.0,80.0,2251.946118586839,1243.0,990.0,974.7792905846244,15.220709415375495,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.279520002857218,13.279520002857218,13.279520002857218,13.279520002857218,,0.8903252120463583,0.8903252120463583,0.8903252120463583,0.8903252120463583,31.88617626923956,31.88617626923956,31.88617626923956,31.88617626923956,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.6494129586403168,0.97,0.97,0.97,0.97,30.929590981162367,30.929590981162367,30.929590981162367,30.929590981162367,123.71836392464948,2969.2407341915878,0.0346070569515477,3.12420110920832e-05,0.05
2014-04-09,2014-04-20,3483.2772,1.021522208279416,3558.245017393341,0.053,2014,4,9,2014.04,2013,7,191,28,0.3074323695027847,16.701101193497838,0.0046936343933202,0.46,3,Normal,54,13,14,19,117,217.0,0.0609851201756104,3341.245017393341,1100.0,,4,275.0,275.0,275.0,275.0,2241.245017393341,46.0,5.0,11.0,61.0,2118.245017393341,100.0,18.0,25.0,80.0,2235.245017393341,1243.0,990.0,974.743900155905,15.256099844095049,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.31491043157677,13.31491043157677,13.31491043157677,13.31491043157677,,0.8908994217523332,0.8908994217523332,0.8908994217523332,0.8908994217523332,31.99177374551808,31.99177374551808,31.99177374551808,31.99177374551808,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.97,0.97,0.97,0.97,31.032020533152537,31.032020533152537,31.032020533152537,31.032020533152537,124.12808213261016,2979.073971182644,0.0348846359724667,3.134547528601267e-05,0.055
2014-04-10,2014-04-21,3453.1404,1.021913524541566,3528.8108769008727,0.055,2014,4,10,2014.04,2013,7,192,28,0.3048892597642353,29.43414049246849,0.0083410932235389,0.46,3,Normal,54,13,14,19,117,217.0,0.0614938027482439,3311.8108769008727,1100.0,,4,275.0,275.0,275.0,275.0,2211.8108769008727,46.0,5.0,11.0,61.0,2088.8108769008727,100.0,18.0,25.0,80.0,2205.8108769008727,1243.0,990.0,974.6815278105756,15.31847218942437,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.377282776906092,13.377282776906092,13.377282776906092,13.377282776906092,,0.8919114130553014,0.8919114130553014,0.8919114130553014,0.8919114130553014,32.1781463168926,32.1781463168926,32.1781463168926,32.1781463168926,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.97,0.97,0.97,0.97,31.212801927385826,31.212801927385826,31.212801927385826,31.212801927385826,124.85120770954327,2996.428985029039,0.0353805324413395,3.1528082754935175e-05,0.055
2014-04-11,2014-04-22,3423.1611,1.0258396885498031,3511.6145166798,0.056,2014,4,11,2014.04,2013,7,193,28,0.3034034942411346,17.196360221073064,0.0048969954245809,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0840069428460273,3216.6145166798,1100.0,,4,275.0,275.0,275.0,275.0,2116.6145166798,30.000000000000057,4.0,7.0,55.0,2020.6145166798,100.0,18.0,25.0,80.0,2188.6145166798,1243.0,990.0,974.6450879043928,15.35491209560712,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.413722683088842,13.413722683088842,13.413722683088842,13.413722683088842,,0.8925026505331164,0.8925026505331164,0.8925026505331164,0.8925026505331164,32.287188654893185,32.287188654893185,32.287188654893185,32.287188654893185,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.6575802170039345,0.97,0.97,0.97,0.97,31.318572995246388,31.318572995246388,31.318572995246388,31.318572995246388,125.27429198098557,3006.5830075436534,0.0356742721577057,3.16349222174206e-05,0.055
2014-04-12,2014-04-23,3408.2305,1.0258396885498031,3496.2981146259385,0.057,2014,4,12,2014.04,2013,7,194,28,0.3020801571036811,15.316402053861111,0.0043807483091297,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0843749561188552,3201.2981146259385,1100.0,,4,275.0,275.0,275.0,275.0,2101.2981146259385,30.000000000000057,4.0,7.0,55.0,2005.2981146259383,100.0,18.0,25.0,80.0,2173.298114625938,1243.0,990.0,974.6126317190884,15.387368280911687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.44617886839341,13.44617886839341,13.44617886839341,13.44617886839341,,0.893029252139683,0.893029252139683,0.893029252139683,0.893029252139683,32.38440800148549,32.38440800148549,32.38440800148549,32.38440800148549,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.97,0.97,0.97,0.97,31.41287576144092,31.41287576144092,31.41287576144092,31.41287576144092,125.65150304576368,3015.636073098329,0.0359384408669644,3.1730177536809014e-05,0.055
2014-04-13,2014-04-24,3393.3391,1.0310770263443272,3498.793988605936,0.056,2014,4,13,2014.04,2013,7,195,28,0.3022958006155528,2.4958739799976684,0.0007133526546934,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0843147670199182,3203.793988605936,1100.0,,4,275.0,275.0,275.0,275.0,2103.793988605936,30.000000000000057,4.0,7.0,55.0,2007.793988605936,100.0,18.0,25.0,80.0,2175.793988605936,1243.0,990.0,974.617920594903,15.382079405096988,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.440889992578713,13.440889992578713,13.440889992578713,13.440889992578713,,0.8929434401295896,0.8929434401295896,0.8929434401295896,0.8929434401295896,32.36855940101813,32.36855940101813,32.36855940101813,32.36855940101813,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.6592374623425281,0.97,0.97,0.97,0.97,31.397502618987588,31.397502618987588,31.397502618987588,31.397502618987588,125.59001047595036,3014.1602514228084,0.0358952287230808,3.171464911008847e-05,0.055
2014-04-14,2014-04-25,3378.487,1.0310770263443272,3483.480329502967,0.058,2014,4,14,2014.04,2013,7,196,28,0.3009727004690564,15.313659102969268,0.0043960802572277,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0846854215026072,3188.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2088.480329502967,29.999999999999943,4.0,6.999999999999986,55.0,1992.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2014-04-15,2014-04-26,3363.6740000000004,1.0340492705415865,3478.2046460397005,0.058,2014,4,15,2014.04,2013,7,197,29,0.3005168814178301,5.275683463266431,0.0015167835133776,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0848138709537658,3183.2046460397005,1100.0,,4,275.0,275.0,275.0,275.0,2083.2046460397005,30.0,4.0,7.0,55.0,1987.2046460397007,100.0,18.0,25.0,80.0,2155.2046460397005,1243.0,990.0,974.5742907975604,15.425709202439748,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.484519789921473,13.484519789921473,13.484519789921473,13.484519789921473,,0.8936513335914759,0.8936513335914759,0.8936513335914759,0.8936513335914759,32.499373280615714,32.499373280615714,32.499373280615714,32.499373280615714,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.97,0.97,0.97,0.97,31.52439208219724,31.52439208219724,31.52439208219724,31.52439208219724,126.09756832878897,3026.3416398909358,0.0362536369078697,3.184282028504772e-05,0.06
2014-04-16,2014-04-27,3363.6740000000004,1.0340492705415865,3478.2046460397005,0.058,2014,4,16,2014.04,2013,7,198,29,0.3005168814178301,0.0,0.0,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0848138709537658,3183.2046460397005,1100.0,,4,275.0,275.0,275.0,275.0,2083.2046460397005,30.0,4.0,7.0,55.0,1987.2046460397007,100.0,18.0,25.0,80.0,2155.2046460397005,1243.0,990.0,974.5742907975604,15.425709202439748,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.484519789921473,13.484519789921473,13.484519789921473,13.484519789921473,,0.8936513335914759,0.8936513335914759,0.8936513335914759,0.8936513335914759,32.499373280615714,32.499373280615714,32.499373280615714,32.499373280615714,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.97,0.97,0.97,0.97,31.52439208219724,31.52439208219724,31.52439208219724,31.52439208219724,126.09756832878897,3026.3416398909358,0.0362536369078697,3.184282028504772e-05,0.06
2014-04-17,2014-04-28,3348.9003,1.033126470307446,3459.8375463505467,0.06,2014,4,17,2014.04,2013,7,199,29,0.2989299640046873,18.367099689153743,0.0053086595665531,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0852641189211809,3164.8375463505467,1100.0,,4,275.0,275.0,275.0,275.0,2064.8375463505467,30.000000000000057,4.0,7.0,55.0,1968.8375463505467,100.0,18.0,25.0,80.0,2136.8375463505467,1243.0,990.0,974.5353700386952,15.464629961304809,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.523440548786532,13.523440548786532,13.523440548786532,13.523440548786532,,0.8942828229040615,0.8942828229040615,0.8942828229040615,0.8942828229040615,32.6162087859275,32.6162087859275,32.6162087859275,32.6162087859275,0.6642812380025966,0.6642812380025966,0.6642812380025966,0.6642812380025966,0.97,0.97,0.97,0.97,31.637722522349677,31.637722522349677,31.637722522349677,31.637722522349677,126.55089008939868,3037.2213621455685,0.0365771191259789,3.195729547712088e-05,0.06
2014-04-18,2014-04-29,3319.4701,1.0414612372122911,3457.099437235209,0.06,2014,4,18,2014.04,2013,7,200,29,0.298693391377122,2.73810911533792,0.000792024980782,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0853316502333309,3162.099437235209,1100.0,,4,275.0,275.0,275.0,275.0,2062.099437235209,30.000000000000057,4.0,7.0,55.0,1966.0994372352088,100.0,18.0,25.0,80.0,2134.099437235209,1243.0,990.0,974.5295678550935,15.47043214490634,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.529242732388065,13.529242732388065,13.529242732388065,13.529242732388065,,0.8943769633329963,0.8943769633329963,0.8943769633329963,0.8943769633329963,32.63363760819687,32.63363760819687,32.63363760819687,32.63363760819687,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.97,0.97,0.97,0.97,31.654628479950965,31.654628479950965,31.654628479950965,31.654628479950965,126.61851391980386,3038.844334075293,0.0366256499758265,3.197437220197068e-05,0.06
2014-04-19,2014-04-30,3304.8137,1.0414612372122911,3441.835364758131,0.061,2014,4,19,2014.04,2013,7,201,29,0.2973745755151025,15.264072477078116,0.0044348642103486,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0857100845149606,3146.835364758131,1100.0,,4,275.0,275.0,275.0,275.0,2046.8353647581312,30.0,4.0,7.000000000000014,55.0,1950.8353647581312,100.0,18.0,25.0,80.0,2118.835364758131,1243.0,990.0,974.497222558654,15.50277744134587,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.561588028827591,13.561588028827591,13.561588028827591,13.561588028827591,,0.8949017657677277,0.8949017657677277,0.8949017657677277,0.8949017657677277,32.73085164618306,32.73085164618306,32.73085164618306,32.73085164618306,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.97,0.97,0.97,0.97,31.748926096797568,31.748926096797568,31.748926096797568,31.748926096797568,126.99570438719029,3047.8969052925668,0.0368976696815696,3.2069622319997544e-05,0.06
2014-04-20,2014-05-01,3290.1963,1.039672960363583,3420.728127398308,0.063,2014,4,20,2014.04,2013,7,202,29,0.2955509102072137,21.107237359822648,0.0061703931367021,0.31,2,Mod_Wet,70,14,18,25,168,295.0,0.0862389494321979,3125.728127398308,1100.0,,4,275.0,275.0,275.0,275.0,2025.728127398308,30.000000000000057,4.0,6.999999999999986,55.0,1929.728127398308,100.0,18.0,25.0,80.0,2097.728127398308,1243.0,990.0,974.452495317582,15.547504682417866,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.60631526989959,13.60631526989959,13.60631526989959,13.60631526989959,,0.8956274652541208,0.8956274652541208,0.8956274652541208,0.8956274652541208,32.865430558225974,32.865430558225974,32.865430558225974,32.865430558225974,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.97,0.97,0.97,0.97,31.879467641479195,31.879467641479195,31.879467641479195,31.879467641479195,127.51787056591678,3060.4288935820027,0.0372779904794429,3.22014824661406e-05,0.065
2014-04-21,2014-05-02,3275.6178,1.0414080913697863,3411.254881154899,0.064,2014,4,21,2014.04,2013,7,203,29,0.2947324217317833,9.473246243408994,0.0027770561196534,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0864784398344711,3116.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2016.254881154899,30.0,4.0,6.999999999999986,55.0,1920.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2014-04-22,2014-05-03,3275.6178,1.0414080913697863,3411.254881154899,0.064,2014,4,22,2014.04,2013,7,204,30,0.2947324217317833,0.0,0.0,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0864784398344711,3116.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,2016.254881154899,30.0,4.0,6.999999999999986,55.0,1920.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2014-04-23,2014-05-04,3261.0784,1.039721484844799,3390.613276243302,0.065,2014,4,23,2014.04,2013,7,205,30,0.2929489870674213,20.641604911596914,0.0060878676598786,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0870049091316162,3095.613276243302,1100.0,,4,275.0,275.0,275.0,275.0,1995.6132762433024,30.000000000000057,4.0,7.0,55.0,1899.613276243302,100.0,18.0,25.0,80.0,2067.6132762433017,1243.0,990.0,974.388680513944,15.61131948605589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.670130073537614,13.670130073537614,13.670130073537614,13.670130073537614,,0.8966628604431477,0.8966628604431477,0.8966628604431477,0.8966628604431477,33.05774475292591,33.05774475292591,33.05774475292591,33.05774475292591,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.97,0.97,0.97,0.97,32.06601241033813,32.06601241033813,32.06601241033813,32.06601241033813,128.26404964135253,3078.3371913924607,0.0378291592674541,3.238991152559407e-05,0.065
2014-04-24,2014-05-05,3246.5778,1.037176891822677,3367.2754716645045,0.066,2014,4,24,2014.04,2013,7,206,30,0.2909326007518131,23.33780457879766,0.0069307678493144,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0876079199585581,3072.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1972.2754716645045,30.0,4.0,7.000000000000014,55.0,1876.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
2014-04-25,2014-05-06,3246.5778,1.037176891822677,3367.2754716645045,0.066,2014,4,25,2014.04,2013,7,207,30,0.2909326007518131,0.0,0.0,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0876079199585581,3072.2754716645045,1100.0,,4,275.0,275.0,275.0,275.0,1972.2754716645045,30.0,4.0,7.000000000000014,55.0,1876.2754716645045,100.0,18.0,25.0,80.0,2044.2754716645045,1243.0,990.0,974.3392265947176,15.660773405282384,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.719583992764107,13.719583992764107,13.719583992764107,13.719583992764107,,0.8974652502825976,0.8974652502825976,0.8974652502825976,0.8974652502825976,33.20702567150098,33.20702567150098,33.20702567150098,33.20702567150098,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.6763141684623417,0.97,0.97,0.97,0.97,32.210814901355945,32.210814901355945,32.210814901355945,32.210814901355945,128.84325960542378,3092.2382305301708,0.0382633558464803,3.253617666803631e-05,0.065
