Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2014-04-26,2014-05-07,3232.1161,1.035277591399259,3346.1373711307665,0.067,2014,4,26,2014.04,2013,7,208,30,0.2891062688656982,21.138100533738,0.006317164595844,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0881613536088358,3051.1373711307665,1100.0,,4,275.0,275.0,275.0,275.0,1951.1373711307665,29.999999999999943,4.0,7.000000000000014,55.0,1855.1373711307665,100.0,18.0,25.0,80.0,2023.1373711307665,1243.0,990.0,974.2944339531105,15.705566046889544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.764376634371269,13.764376634371269,13.764376634371269,13.764376634371269,,0.8981920108926739,0.8981920108926739,0.8981920108926739,0.8981920108926739,33.342420847846626,33.342420847846626,33.342420847846626,33.342420847846626,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.97,0.97,0.97,0.97,32.342148222411225,32.342148222411225,32.342148222411225,32.342148222411225,129.3685928896449,3104.8462293514776,0.0386620686902424,3.266883658829417e-05,0.065
2014-04-27,2014-05-08,3217.6933,1.03475301412095,3329.5178406917853,0.068,2014,4,27,2014.04,2013,7,209,30,0.2876703414357702,16.619530438980743,0.0049915727243941,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0886014174168554,3034.5178406917853,1100.0,,4,275.0,275.0,275.0,275.0,1934.5178406917853,30.0,4.0,7.0,55.0,1838.5178406917853,100.0,18.0,25.0,80.0,2006.5178406917853,1243.0,990.0,974.259216376704,15.74078362329601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.799594210777734,13.799594210777734,13.799594210777734,13.799594210777734,,0.8987634160698688,0.8987634160698688,0.8987634160698688,0.8987634160698688,33.448996676002054,33.448996676002054,33.448996676002054,33.448996676002054,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.97,0.97,0.97,0.97,32.445526775721994,32.445526775721994,32.445526775721994,32.445526775721994,129.78210710288798,3114.770570469312,0.038979249642922,3.2773259369416155e-05,0.07
2014-04-28,2014-05-09,3217.6933,1.03475301412095,3329.5178406917853,0.068,2014,4,28,2014.04,2013,7,210,30,0.2876703414357702,0.0,0.0,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0886014174168554,3034.5178406917853,1100.0,,4,275.0,275.0,275.0,275.0,1934.5178406917853,30.0,4.0,7.0,55.0,1838.5178406917853,100.0,18.0,25.0,80.0,2006.5178406917853,1243.0,990.0,974.259216376704,15.74078362329601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.799594210777734,13.799594210777734,13.799594210777734,13.799594210777734,,0.8987634160698688,0.8987634160698688,0.8987634160698688,0.8987634160698688,33.448996676002054,33.448996676002054,33.448996676002054,33.448996676002054,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.97,0.97,0.97,0.97,32.445526775721994,32.445526775721994,32.445526775721994,32.445526775721994,129.78210710288798,3114.770570469312,0.038979249642922,3.2773259369416155e-05,0.07
2014-04-29,2014-05-10,3217.6933,1.03475301412095,3329.5178406917853,0.068,2014,4,29,2014.04,2013,7,211,31,0.2876703414357702,0.0,0.0,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0886014174168554,3034.5178406917853,1100.0,,4,275.0,275.0,275.0,275.0,1934.5178406917853,30.0,4.0,7.0,55.0,1838.5178406917853,100.0,18.0,25.0,80.0,2006.5178406917853,1243.0,990.0,974.259216376704,15.74078362329601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.799594210777734,13.799594210777734,13.799594210777734,13.799594210777734,,0.8987634160698688,0.8987634160698688,0.8987634160698688,0.8987634160698688,33.448996676002054,33.448996676002054,33.448996676002054,33.448996676002054,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.97,0.97,0.97,0.97,32.445526775721994,32.445526775721994,32.445526775721994,32.445526775721994,129.78210710288798,3114.770570469312,0.038979249642922,3.2773259369416155e-05,0.07
2014-04-30,2014-05-11,3232.1161,1.035277591399259,3346.1373711307665,0.067,2014,4,30,2014.04,2013,7,212,31,0.2891062688656982,16.619530438980743,0.0049667806774365,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0881613536088358,3051.1373711307665,1100.0,,4,275.0,275.0,275.0,275.0,1951.1373711307665,29.999999999999943,4.0,7.000000000000014,55.0,1855.1373711307665,100.0,18.0,25.0,80.0,2023.1373711307665,1243.0,990.0,974.2944339531105,15.705566046889544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.764376634371269,13.764376634371269,13.764376634371269,13.764376634371269,,0.8981920108926739,0.8981920108926739,0.8981920108926739,0.8981920108926739,33.342420847846626,33.342420847846626,33.342420847846626,33.342420847846626,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.97,0.97,0.97,0.97,32.342148222411225,32.342148222411225,32.342148222411225,32.342148222411225,129.3685928896449,3104.8462293514776,0.0386620686902424,3.266883658829417e-05,0.065
2014-05-01,2014-05-12,3261.0784,1.039721484844799,3390.613276243302,0.065,2014,5,1,2014.05,2013,8,213,31,0.2929489870674213,44.475905112535656,0.0131173629927544,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.0946731384110128,3069.613276243302,1100.0,,4,275.0,275.0,275.0,275.0,1969.6132762433024,35.0,4.0,8.0,57.0,1865.613276243302,100.0,18.0,25.0,80.0,2067.6132762433017,1243.0,990.0,974.388680513944,15.61131948605589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.670130073537614,13.670130073537614,13.670130073537614,13.670130073537614,,0.8966628604431477,0.8966628604431477,0.8966628604431477,0.8966628604431477,33.05774475292591,33.05774475292591,33.05774475292591,33.05774475292591,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.97,0.97,0.97,0.97,32.06601241033813,32.06601241033813,32.06601241033813,32.06601241033813,128.26404964135253,3078.3371913924607,0.0378291592674541,3.238991152559407e-05,0.065
2014-05-02,2014-05-13,3261.0784,1.039721484844799,3390.613276243302,0.065,2014,5,2,2014.05,2013,8,214,31,0.2929489870674213,0.0,0.0,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.0946731384110128,3069.613276243302,1100.0,,4,275.0,275.0,275.0,275.0,1969.6132762433024,35.0,4.0,8.0,57.0,1865.613276243302,100.0,18.0,25.0,80.0,2067.6132762433017,1243.0,990.0,974.388680513944,15.61131948605589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.670130073537614,13.670130073537614,13.670130073537614,13.670130073537614,,0.8966628604431477,0.8966628604431477,0.8966628604431477,0.8966628604431477,33.05774475292591,33.05774475292591,33.05774475292591,33.05774475292591,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.97,0.97,0.97,0.97,32.06601241033813,32.06601241033813,32.06601241033813,32.06601241033813,128.26404964135253,3078.3371913924607,0.0378291592674541,3.238991152559407e-05,0.065
2014-05-03,2014-05-14,3261.0784,1.039721484844799,3390.613276243302,0.065,2014,5,3,2014.05,2013,8,215,31,0.2929489870674213,0.0,0.0,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.0946731384110128,3069.613276243302,1100.0,,4,275.0,275.0,275.0,275.0,1969.6132762433024,35.0,4.0,8.0,57.0,1865.613276243302,100.0,18.0,25.0,80.0,2067.6132762433017,1243.0,990.0,974.388680513944,15.61131948605589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.670130073537614,13.670130073537614,13.670130073537614,13.670130073537614,,0.8966628604431477,0.8966628604431477,0.8966628604431477,0.8966628604431477,33.05774475292591,33.05774475292591,33.05774475292591,33.05774475292591,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.97,0.97,0.97,0.97,32.06601241033813,32.06601241033813,32.06601241033813,32.06601241033813,128.26404964135253,3078.3371913924607,0.0378291592674541,3.238991152559407e-05,0.065
2014-05-04,2014-05-15,3290.1963,1.039672960363583,3420.728127398308,0.063,2014,5,4,2014.05,2013,8,216,31,0.2955509102072137,30.11485115500591,0.0088036377149651,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.0938396703991035,3099.728127398308,1100.0,,4,275.0,275.0,275.0,275.0,1999.728127398308,35.0,4.0,8.0,57.0,1895.728127398308,100.0,18.0,25.0,80.0,2097.728127398308,1243.0,990.0,974.452495317582,15.547504682417866,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.60631526989959,13.60631526989959,13.60631526989959,13.60631526989959,,0.8956274652541208,0.8956274652541208,0.8956274652541208,0.8956274652541208,32.865430558225974,32.865430558225974,32.865430558225974,32.865430558225974,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.97,0.97,0.97,0.97,31.879467641479195,31.879467641479195,31.879467641479195,31.879467641479195,127.51787056591678,3060.4288935820027,0.0372779904794429,3.22014824661406e-05,0.065
2014-05-05,2014-05-16,3290.1963,1.039672960363583,3420.728127398308,0.063,2014,5,5,2014.05,2013,8,217,31,0.2955509102072137,0.0,0.0,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.0938396703991035,3099.728127398308,1100.0,,4,275.0,275.0,275.0,275.0,1999.728127398308,35.0,4.0,8.0,57.0,1895.728127398308,100.0,18.0,25.0,80.0,2097.728127398308,1243.0,990.0,974.452495317582,15.547504682417866,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.60631526989959,13.60631526989959,13.60631526989959,13.60631526989959,,0.8956274652541208,0.8956274652541208,0.8956274652541208,0.8956274652541208,32.865430558225974,32.865430558225974,32.865430558225974,32.865430558225974,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.97,0.97,0.97,0.97,31.879467641479195,31.879467641479195,31.879467641479195,31.879467641479195,127.51787056591678,3060.4288935820027,0.0372779904794429,3.22014824661406e-05,0.065
2014-05-06,2014-05-17,3304.8137,1.0414612372122911,3441.835364758131,0.061,2014,5,6,2014.05,2013,8,218,32,0.2973745755151025,21.107237359822648,0.0061325528745346,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.0932641936586521,3120.835364758131,1100.0,,4,275.0,275.0,275.0,275.0,2020.8353647581312,35.0,4.0,8.0,57.0,1916.835364758131,100.0,18.0,25.0,80.0,2118.8353647581307,1243.0,990.0,974.497222558654,15.50277744134587,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.561588028827591,13.561588028827591,13.561588028827591,13.561588028827591,,0.8949017657677277,0.8949017657677277,0.8949017657677277,0.8949017657677277,32.73085164618306,32.73085164618306,32.73085164618306,32.73085164618306,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.97,0.97,0.97,0.97,31.748926096797568,31.748926096797568,31.748926096797568,31.748926096797568,126.99570438719029,3047.8969052925668,0.0368976696815696,3.2069622319997544e-05,0.06
2014-05-07,2014-05-18,3319.4701,1.0414612372122911,3457.099437235209,0.06,2014,5,7,2014.05,2013,8,219,32,0.298693391377122,15.264072477078116,0.0044152830296618,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.092852405847116,3136.099437235209,1100.0,,4,275.0,275.0,275.0,275.0,2036.0994372352088,35.0,4.0,8.0,57.0,1932.0994372352088,100.0,18.0,25.0,80.0,2134.099437235209,1243.0,990.0,974.5295678550935,15.47043214490634,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.529242732388065,13.529242732388065,13.529242732388065,13.529242732388065,,0.8943769633329963,0.8943769633329963,0.8943769633329963,0.8943769633329963,32.63363760819687,32.63363760819687,32.63363760819687,32.63363760819687,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.6646362038329301,0.97,0.97,0.97,0.97,31.654628479950965,31.654628479950965,31.654628479950965,31.654628479950965,126.61851391980386,3038.844334075293,0.0366256499758265,3.197437220197068e-05,0.06
2014-05-08,2014-05-19,3334.1657,1.0394409287846869,3465.6682919300456,0.06,2014,5,8,2014.05,2013,8,220,32,0.2994337404227559,8.568854694836773,0.0024724970692635,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.0926228285457849,3144.6682919300456,1100.0,,4,275.0,275.0,275.0,275.0,2044.6682919300456,35.0,4.0,8.0,57.0,1940.6682919300456,100.0,18.0,25.0,80.0,2142.6682919300456,1243.0,990.0,974.5477256662329,15.452274333767264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.511084921248989,13.511084921248989,13.511084921248989,13.511084921248989,,0.8940823528472648,0.8940823528472648,0.8940823528472648,0.8940823528472648,32.579104293827406,32.579104293827406,32.579104293827406,32.579104293827406,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.97,0.97,0.97,0.97,31.601731165012584,31.601731165012584,31.601731165012584,31.601731165012584,126.40692466005034,3033.766191841208,0.0364740402174074,3.1920940570719786e-05,0.06
2014-05-09,2014-05-20,3304.8137,1.0414612372122911,3441.835364758131,0.061,2014,5,9,2014.05,2013,8,221,32,0.2973745755151025,23.832927171914893,0.0069244820411651,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.0932641936586521,3120.835364758131,1100.0,,4,275.0,275.0,275.0,275.0,2020.8353647581312,35.0,4.0,8.0,57.0,1916.835364758131,100.0,18.0,25.0,80.0,2118.8353647581307,1243.0,990.0,974.497222558654,15.50277744134587,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.561588028827591,13.561588028827591,13.561588028827591,13.561588028827591,,0.8949017657677277,0.8949017657677277,0.8949017657677277,0.8949017657677277,32.73085164618306,32.73085164618306,32.73085164618306,32.73085164618306,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.97,0.97,0.97,0.97,31.748926096797568,31.748926096797568,31.748926096797568,31.748926096797568,126.99570438719029,3047.8969052925668,0.0368976696815696,3.2069622319997544e-05,0.06
2014-05-10,2014-05-21,3304.8137,1.0414612372122911,3441.835364758131,0.061,2014,5,10,2014.05,2013,8,222,32,0.2973745755151025,0.0,0.0,0.31,2,Mod_Wet,65,14,17,23,202,321.0,0.0932641936586521,3120.835364758131,1100.0,,4,275.0,275.0,275.0,275.0,2020.8353647581312,35.0,4.0,8.0,57.0,1916.835364758131,100.0,18.0,25.0,80.0,2118.8353647581307,1243.0,990.0,974.497222558654,15.50277744134587,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.561588028827591,13.561588028827591,13.561588028827591,13.561588028827591,,0.8949017657677277,0.8949017657677277,0.8949017657677277,0.8949017657677277,32.73085164618306,32.73085164618306,32.73085164618306,32.73085164618306,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.97,0.97,0.97,0.97,31.748926096797568,31.748926096797568,31.748926096797568,31.748926096797568,126.99570438719029,3047.8969052925668,0.0368976696815696,3.2069622319997544e-05,0.06
2014-05-11,2014-05-22,3304.8137,1.0414612372122911,3441.835364758131,0.061,2014,5,11,2014.05,2013,8,223,32,0.2973745755151025,0.0,0.0,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0932641936586521,3120.835364758131,1100.0,,4,275.0,275.0,275.0,275.0,2020.8353647581312,35.0,4.0,8.0,57.0,1916.835364758131,100.0,18.0,25.0,80.0,2118.8353647581307,1243.0,990.0,974.497222558654,15.50277744134587,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.561588028827591,13.561588028827591,13.561588028827591,13.561588028827591,,0.8949017657677277,0.8949017657677277,0.8949017657677277,0.8949017657677277,32.73085164618306,32.73085164618306,32.73085164618306,32.73085164618306,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.97,0.97,0.97,0.97,31.748926096797568,31.748926096797568,31.748926096797568,31.748926096797568,126.99570438719029,3047.8969052925668,0.0368976696815696,3.2069622319997544e-05,0.06
2014-05-12,2014-05-23,3290.1963,1.039672960363583,3420.728127398308,0.063,2014,5,12,2014.05,2013,8,224,32,0.2955509102072137,21.107237359822648,0.0061703931367021,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0938396703991035,3099.728127398308,1100.0,,4,275.0,275.0,275.0,275.0,1999.728127398308,35.0,4.0,8.0,57.0,1895.728127398308,100.0,18.0,25.0,80.0,2097.728127398308,1243.0,990.0,974.452495317582,15.547504682417866,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.60631526989959,13.60631526989959,13.60631526989959,13.60631526989959,,0.8956274652541208,0.8956274652541208,0.8956274652541208,0.8956274652541208,32.865430558225974,32.865430558225974,32.865430558225974,32.865430558225974,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.97,0.97,0.97,0.97,31.879467641479195,31.879467641479195,31.879467641479195,31.879467641479195,127.51787056591678,3060.4288935820027,0.0372779904794429,3.22014824661406e-05,0.065
2014-05-13,2014-05-24,3290.1963,1.039672960363583,3420.728127398308,0.063,2014,5,13,2014.05,2013,8,225,33,0.2955509102072137,0.0,0.0,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0938396703991035,3099.728127398308,1100.0,,4,275.0,275.0,275.0,275.0,1999.728127398308,35.0,4.0,8.0,57.0,1895.728127398308,100.0,18.0,25.0,80.0,2097.728127398308,1243.0,990.0,974.452495317582,15.547504682417866,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.60631526989959,13.60631526989959,13.60631526989959,13.60631526989959,,0.8956274652541208,0.8956274652541208,0.8956274652541208,0.8956274652541208,32.865430558225974,32.865430558225974,32.865430558225974,32.865430558225974,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.6693570378457429,0.97,0.97,0.97,0.97,31.879467641479195,31.879467641479195,31.879467641479195,31.879467641479195,127.51787056591678,3060.4288935820027,0.0372779904794429,3.22014824661406e-05,0.065
2014-05-14,2014-05-25,3275.6178,1.0414080913697863,3411.254881154899,0.064,2014,5,14,2014.05,2013,8,226,33,0.2947324217317833,9.473246243408994,0.0027770561196534,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0941002684300516,3090.254881154899,1100.0,,4,275.0,275.0,275.0,275.0,1990.254881154899,35.0,4.0,8.0,57.0,1886.2548811548995,100.0,18.0,25.0,80.0,2088.2548811548995,1243.0,990.0,974.4324210576854,15.56757894231464,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.626389529796365,13.626389529796365,13.626389529796365,13.626389529796365,,0.895953170120946,0.895953170120946,0.895953170120946,0.895953170120946,32.925888524320875,32.925888524320875,32.925888524320875,32.925888524320875,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.6705883609841319,0.97,0.97,0.97,0.97,31.93811186859125,31.93811186859125,31.93811186859125,31.93811186859125,127.752447474365,3066.05873938476,0.0374502791275197,3.226071905918308e-05,0.065
2014-05-15,2014-05-26,3261.0784,1.039721484844799,3390.613276243302,0.065,2014,5,15,2014.05,2013,8,227,33,0.2929489870674213,20.641604911596914,0.0060878676598786,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0946731384110128,3069.613276243302,1100.0,,4,275.0,275.0,275.0,275.0,1969.6132762433024,35.0,4.0,8.0,57.0,1865.613276243302,100.0,18.0,25.0,80.0,2067.6132762433017,1243.0,990.0,974.388680513944,15.61131948605589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.670130073537614,13.670130073537614,13.670130073537614,13.670130073537614,,0.8966628604431477,0.8966628604431477,0.8966628604431477,0.8966628604431477,33.05774475292591,33.05774475292591,33.05774475292591,33.05774475292591,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.97,0.97,0.97,0.97,32.06601241033813,32.06601241033813,32.06601241033813,32.06601241033813,128.26404964135253,3078.3371913924607,0.0378291592674541,3.238991152559407e-05,0.065
2014-05-16,2014-05-27,3232.1161,1.035277591399259,3346.1373711307665,0.067,2014,5,16,2014.05,2013,8,228,33,0.2891062688656982,44.475905112535656,0.0132917152464382,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0959315068082587,3025.1373711307665,1100.0,,4,275.0,275.0,275.0,275.0,1925.1373711307665,35.0,4.0,8.0,57.0,1821.1373711307665,100.0,18.0,25.0,80.0,2023.1373711307665,1243.0,990.0,974.2944339531105,15.705566046889544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.764376634371269,13.764376634371269,13.764376634371269,13.764376634371269,,0.8981920108926739,0.8981920108926739,0.8981920108926739,0.8981920108926739,33.342420847846626,33.342420847846626,33.342420847846626,33.342420847846626,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.6790717076954506,0.97,0.97,0.97,0.97,32.342148222411225,32.342148222411225,32.342148222411225,32.342148222411225,129.3685928896449,3104.8462293514776,0.0386620686902424,3.266883658829417e-05,0.065
2014-05-17,2014-05-28,3203.3094,1.03475301412095,3314.634056811972,0.068,2014,5,17,2014.05,2013,8,229,33,0.2863843825085544,31.503314318794303,0.0095043114198537,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0968432697239402,2993.634056811972,1100.0,,4,275.0,275.0,275.0,275.0,1893.634056811972,35.0,4.0,8.0,57.0,1789.6340568119722,100.0,18.0,25.0,80.0,1991.634056811972,1243.0,990.0,974.227676929911,15.772323070088987,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.83113365757071,13.83113365757071,13.83113365757071,13.83113365757071,,0.8992751435940848,0.8992751435940848,0.8992751435940848,0.8992751435940848,33.5445338379945,33.5445338379945,33.5445338379945,33.5445338379945,0.683188061873615,0.683188061873615,0.683188061873615,0.683188061873615,0.97,0.97,0.97,0.97,32.53819782285466,32.53819782285466,32.53819782285466,32.53819782285466,130.15279129141865,3123.6669909940474,0.0392661117518958,3.286686648773198e-05,0.07
2014-05-18,2014-05-29,3174.6577,1.029432299299805,3268.095175600831,0.07,2014,5,18,2014.05,2013,8,230,33,0.2823634231719118,46.53888121114096,0.0142403689949405,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0982223536194856,2947.095175600831,1100.0,,4,275.0,275.0,275.0,275.0,1847.0951756008312,35.0,4.0,8.0,57.0,1743.095175600831,100.0,18.0,25.0,80.0,1945.095175600831,1243.0,990.0,974.1290588244874,15.870941175512598,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.92975176299432,13.92975176299432,13.92975176299432,13.92975176299432,,0.9008752223545828,0.9008752223545828,0.9008752223545828,0.9008752223545828,33.84382281325551,33.84382281325551,33.84382281325551,33.84382281325551,0.689283560351436,0.689283560351436,0.689283560351436,0.689283560351436,0.97,0.97,0.97,0.97,32.82850812885784,32.82850812885784,32.82850812885784,32.82850812885784,131.31403251543136,3151.536780370353,0.0401806022957362,3.316010922106853e-05,0.07
2014-05-19,2014-05-30,3146.1609,1.0242753271445222,3222.534985096804,0.072,2014,5,19,2014.05,2013,8,231,33,0.2784270227123638,45.56019050402711,0.0141379971713971,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.0996110209771259,2901.534985096804,1100.0,,4,275.0,275.0,275.0,275.0,1801.534985096804,35.0,4.0,8.0,57.0,1697.534985096804,100.0,18.0,25.0,80.0,1899.534985096804,1243.0,990.0,974.0325146112764,15.967485388723505,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.026295976205226,14.026295976205226,14.026295976205226,14.026295976205226,,0.9023079371749262,0.9023079371749262,0.9023079371749262,0.9023079371749262,34.132584174904686,34.132584174904686,34.132584174904686,34.132584174904686,0.695164647146735,0.695164647146735,0.695164647146735,0.695164647146735,0.97,0.97,0.97,0.97,33.108606649657546,33.108606649657546,33.108606649657546,33.108606649657546,132.43442659863018,3178.4262383671244,0.0410963502990959,3.3443037019856105e-05,0.07
2014-05-20,2014-05-31,3103.7054,1.021722491686134,3171.125614747709,0.074,2014,5,20,2014.05,2013,8,232,34,0.2739852531142019,51.4093703490953,0.0162117104759299,0.18,2,Mod_Wet,65,14,17,23,202,321.0,0.1012258860094189,2850.125614747709,1100.0,,4,275.0,275.0,275.0,275.0,1750.1256147477088,35.0,4.0,8.0,57.0,1646.1256147477088,100.0,18.0,25.0,80.0,1848.1256147477088,1243.0,990.0,973.9235757074416,16.0764242925585,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.135234880040224,14.135234880040224,14.135234880040224,14.135234880040224,,0.903521516563648,0.903521516563648,0.903521516563648,0.903521516563648,34.443947775508995,34.443947775508995,34.443947775508995,34.443947775508995,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.7015060646743176,0.97,0.97,0.97,0.97,33.41062934224372,33.41062934224372,33.41062934224372,33.41062934224372,133.6425173689749,3207.420416855397,0.0421435583464287,3.3748110446710835e-05,0.075
2014-05-21,2014-06-01,3075.5944,1.0205046759891518,3138.65846664605,0.077,2014,5,21,2014.05,2013,8,233,34,0.2711800915182187,32.46714810165895,0.0103442755708151,0.09,1,Wet,71,14,18,24,213,340.0,0.1083265361979068,2798.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1698.65846664605,29.0,4.0,7.0,56.000000000000014,1602.65846664605,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2014-05-22,2014-06-02,3047.6373,1.0200513347160902,3108.7464955955406,0.079,2014,5,22,2014.05,2013,8,234,34,0.2685956972194546,29.91197105050924,0.0096218752776684,0.09,1,Wet,71,14,18,24,213,340.0,0.1093688406184649,2768.7464955955406,1100.0,,4,275.0,275.0,275.0,275.0,1668.7464955955406,29.0,4.0,7.0,56.0,1572.7464955955404,100.0,18.0,25.0,80.0,1785.7464955955404,1243.0,990.0,973.776284644541,16.223715355459035,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.282525942940758,14.282525942940758,14.282525942940758,14.282525942940758,,0.90516233900436,0.90516233900436,0.90516233900436,0.90516233900436,34.86606142374684,34.86606142374684,34.86606142374684,34.86606142374684,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.7101030839866974,0.97,0.97,0.97,0.97,33.820079581034435,33.820079581034435,33.820079581034435,33.820079581034435,135.28031832413774,3246.7276397793057,0.0435160340400229,3.416169654649943e-05,0.08
2014-05-23,2014-06-03,3005.9895,1.0217873683067338,3071.482100362676,0.081,2014,5,23,2014.05,2013,8,235,34,0.2653760534713351,37.26439523286536,0.0121323823532832,0.09,1,Wet,71,14,18,24,213,340.0,0.1106957452103833,2731.482100362676,1100.0,,4,275.0,275.0,275.0,275.0,1631.4821003626762,29.0,4.0,7.0,56.0,1535.4821003626762,100.0,18.0,25.0,80.0,1748.4821003626762,1243.0,990.0,973.6863361043236,16.313663895676314,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.372474483158037,14.372474483158037,14.372474483158037,14.372474483158037,,0.9061643657423804,0.9061643657423804,0.9061643657423804,0.9061643657423804,35.12448129423988,35.12448129423988,35.12448129423988,35.12448129423988,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.7153662178052929,0.97,0.97,0.97,0.97,34.07074685541268,34.07074685541268,34.07074685541268,34.07074685541268,136.28298742165072,3270.791698119617,0.0443704319180498,3.4414895813548164e-05,0.08
2014-05-24,2014-06-04,2978.4157,1.0206875929295791,3040.031951576668,0.084,2014,5,24,2014.05,2013,8,236,34,0.2626587606162241,31.45014878600796,0.0103453349461333,0.09,1,Wet,71,14,18,24,213,340.0,0.1118409297716966,2700.031951576668,1100.0,,4,275.0,275.0,275.0,275.0,1600.0319515766678,29.0,4.0,7.0,55.99999999999999,1504.0319515766678,100.0,18.0,25.0,80.0,1717.0319515766678,1243.0,990.0,973.6104219520817,16.389578047918462,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.448388635400184,14.448388635400184,14.448388635400184,14.448388635400184,,0.907010049398358,0.907010049398358,0.907010049398358,0.907010049398358,35.342959017458284,35.342959017458284,35.342959017458284,35.342959017458284,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.7198158659360139,0.97,0.97,0.97,0.97,34.282670246934536,34.282670246934536,34.282670246934536,34.282670246934536,137.13068098773817,3291.1363437057157,0.045108302534984,3.462895984538842e-05,0.085
2014-05-25,2014-06-05,2937.3416,1.019668722905835,2995.115358010183,0.087,2014,5,25,2014.05,2013,8,237,34,0.2587779669320798,44.916593566484615,0.0149966155548429,0.09,1,Wet,71,14,18,24,213,340.0,0.1135181651987789,2655.115358010183,1100.0,,4,275.0,275.0,275.0,275.0,1555.1153580101832,29.0,4.0,7.0,56.0,1459.1153580101832,100.0,18.0,25.0,80.0,1672.1153580101832,1243.0,990.0,973.5020025883005,16.497997411699544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.556807999181268,14.556807999181268,14.556807999181268,14.556807999181268,,0.9082178411108792,0.9082178411108792,0.9082178411108792,0.9082178411108792,35.65558580374196,35.65558580374196,35.65558580374196,35.65558580374196,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.97,0.97,0.97,0.97,34.5859182296297,34.5859182296297,34.5859182296297,34.5859182296297,138.3436729185188,3320.248150044451,0.0461897644605007,3.4935270939019894e-05,0.085
2014-05-26,2014-06-06,2869.6463,1.0192399753140005,2924.858223971913,0.093,2014,5,26,2014.05,2013,8,238,34,0.2527077505511733,70.25713403826967,0.0240206972982305,0.09,1,Wet,71,14,18,24,213,340.0,0.1162449506828694,2584.858223971913,1100.0,,4,275.0,275.0,275.0,275.0,1484.858223971913,29.0,3.999999999999993,7.0,55.99999999999999,1388.8582239719128,100.0,18.0,25.0,80.0,1601.8582239719128,1243.0,990.0,973.3324164026908,16.667583597309203,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.726394184790928,14.726394184790928,14.726394184790928,14.726394184790928,,0.9101070312185708,0.9101070312185708,0.9101070312185708,0.9101070312185708,36.14600331498295,36.14600331498295,36.14600331498295,36.14600331498295,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.7361711469446629,0.97,0.97,0.97,0.97,35.06162321553346,35.06162321553346,35.06162321553346,35.06162321553346,140.24649286213383,3365.915828691212,0.047949843077071,3.541578102579137e-05,0.095
2014-05-27,2014-06-07,2829.4844,1.023722638518117,2896.6072356138507,0.095,2014,5,27,2014.05,2013,8,239,35,0.2502668651570367,28.250988358062383,0.0097531304937431,0.09,1,Wet,71,14,18,24,213,340.0,0.1173787028561181,2556.6072356138507,1100.0,,4,275.0,275.0,275.0,275.0,1456.607235613851,29.0,3.999999999999993,7.0,56.0,1360.607235613851,100.0,18.0,25.0,80.0,1573.607235613851,1243.0,990.0,973.2642243618266,16.735775638173436,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.79458622565516,14.79458622565516,14.79458622565516,14.79458622565516,,0.9108666905537984,0.9108666905537984,0.9108666905537984,0.9108666905537984,36.34369149748501,36.34369149748501,36.34369149748501,36.34369149748501,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.7401973828408352,0.97,0.97,0.97,0.97,35.25338075256046,35.25338075256046,35.25338075256046,35.25338075256046,141.01352301024184,3384.324552245804,0.0486823071062163,3.560947550763683e-05,0.095
2014-05-28,2014-06-08,2789.6629,1.0178649970908706,2839.5002195930097,0.099,2014,5,28,2014.05,2013,8,240,35,0.245332818972836,57.107016020840994,0.0201116434599276,0.09,1,Wet,71,14,18,24,213,340.0,0.1197393814777492,2499.5002195930097,1100.0,,4,275.0,275.0,275.0,275.0,1399.5002195930097,29.0,4.0,7.0,56.0,1303.5002195930097,100.0,18.0,25.0,80.0,1516.5002195930097,1243.0,990.0,973.1263798403968,16.873620159603092,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.932430747084815,14.932430747084815,14.932430747084815,14.932430747084815,,0.9124022785225248,0.9124022785225248,0.9124022785225248,0.9124022785225248,36.744154943220266,36.744154943220266,36.744154943220266,36.744154943220266,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.7483534611653821,0.97,0.97,0.97,0.97,35.64183029492366,35.64183029492366,35.64183029492366,35.64183029492366,142.56732117969463,3421.615708312671,0.0502085966382242,3.6001848782751166e-05,0.1
2014-05-29,2014-06-09,2737.0952,1.0169969211617809,2783.6173913266907,0.102,2014,5,29,2014.05,2013,8,241,35,0.240504542610626,55.882828266319386,0.020075613997973,0.09,1,Wet,71,14,18,24,213,340.0,0.1221432230806525,2443.6173913266907,1100.0,,4,275.0,275.0,275.0,275.0,1343.6173913266907,29.0,4.000000000000007,7.0,56.0,1247.6173913266907,100.0,18.0,25.0,80.0,1460.6173913266907,1243.0,990.0,972.9914902549264,17.008509745073525,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.067320332555248,15.067320332555248,15.067320332555248,15.067320332555248,,0.9138719615417136,0.9138719615417136,0.9138719615417136,0.9138719615417136,37.135798599845295,37.135798599845295,37.135798599845295,37.135798599845295,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.7563299103838146,0.97,0.97,0.97,0.97,36.021724641849936,36.021724641849936,36.021724641849936,36.021724641849936,144.08689856739974,3458.0855656175936,0.0517624652785801,3.638558044631306e-05,0.1
2014-05-30,2014-06-10,2698.0639,1.0194753303873465,2750.609585858673,0.104,2014,5,30,2014.05,2013,8,242,35,0.2376526682181894,33.007805468017075,0.0120001783014628,0.09,1,Wet,71,14,18,24,213,340.0,0.1236089635359357,2410.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1310.6095858586732,29.0,4.000000000000007,7.0,56.0,1214.6095858586734,100.0,18.0,25.0,80.0,1427.6095858586734,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2014-05-31,2014-06-11,2698.0639,1.0194753303873465,2750.609585858673,0.104,2014,5,31,2014.05,2013,8,243,35,0.2376526682181894,0.0,0.0,0.09,1,Wet,71,14,18,24,213,340.0,0.1236089635359357,2410.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1310.6095858586732,29.0,4.000000000000007,7.0,56.0,1214.6095858586734,100.0,18.0,25.0,80.0,1427.6095858586734,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2014-06-01,2014-06-12,2633.7601,1.019244741793797,2684.4461330713057,0.11,2014,6,1,2014.06,2013,9,244,35,0.2319361458973608,66.16345278736753,0.0246469660807345,0.06,1,Wet,67,13,15,17,181,293.0,0.1091472823352113,2391.4461330713057,1100.0,,4,275.0,275.0,275.0,275.0,1291.4461330713057,33.0,5.0,10.0,63.0,1180.4461330713057,100.0,18.0,25.0,80.0,1361.4461330713057,1243.0,990.0,972.7521113556894,17.247888644310592,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.306699231792315,15.306699231792315,15.306699231792315,15.306699231792315,,0.916421346818588,0.916421346818588,0.916421346818588,0.916421346818588,37.83102766598858,37.83102766598858,37.83102766598858,37.83102766598858,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.7704893618327613,0.97,0.97,0.97,0.97,36.69609683600892,36.69609683600892,36.69609683600892,36.69609683600892,146.78438734403568,3522.8252962568563,0.0546795800950187,3.706676448081709e-05,0.11
2014-06-02,2014-06-13,2582.9881,1.0179079879576662,2629.244219789596,0.115,2014,6,2,2014.06,2013,9,245,35,0.2271667005898211,55.20191328170996,0.0209953540512594,0.06,1,Wet,67,13,15,17,181,293.0,0.1114388681715718,2336.244219789596,1100.0,,4,275.0,275.0,275.0,275.0,1236.2442197895962,33.0,5.000000000000007,9.999999999999991,63.0,1125.2442197895964,100.0,18.0,25.0,80.0,1306.2442197895964,1243.0,990.0,972.6188653581128,17.38113464188723,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.439945229368952,15.439945229368952,15.439945229368952,15.439945229368952,,0.9178404166927794,0.9178404166927794,0.9178404166927794,0.9178404166927794,38.21944062426576,38.21944062426576,38.21944062426576,38.21944062426576,0.7784000127141703,0.7784000127141703,0.7784000127141703,0.7784000127141703,0.97,0.97,0.97,0.97,37.07285740553778,37.07285740553778,37.07285740553778,37.07285740553778,148.29142962215113,3558.9943109316278,0.0564007818315249,3.744733071266443e-05,0.115
2014-06-03,2014-06-14,2545.2989,1.0133665021153897,2579.320643131149,0.118,2014,6,3,2014.06,2013,9,246,36,0.2228533035665313,49.92357665844656,0.0193553200884098,0.06,1,Wet,67,13,15,17,181,293.0,0.1135958031353227,2286.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1186.3206431311492,33.0,5.0,10.0,63.0,1075.3206431311492,100.0,18.0,25.0,80.0,1256.3206431311492,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2014-06-04,2014-06-15,2507.9427,1.0179830997411152,2553.043283719102,0.122,2014,6,4,2014.06,2013,9,247,36,0.2205829397133304,26.27735941204719,0.0102925632242975,0.06,1,Wet,67,13,15,17,181,293.0,0.1147649951211078,2260.043283719102,1100.0,,4,275.0,275.0,275.0,275.0,1160.043283719102,33.0,5.0,10.000000000000009,63.0,1049.0432837191015,100.0,18.0,25.0,80.0,1230.0432837191015,1243.0,990.0,972.4349320641496,17.565067935850493,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.623878523332216,15.623878523332216,15.623878523332216,15.623878523332216,,0.9197993062734882,0.9197993062734882,0.9197993062734882,0.9197993062734882,38.757283045541215,38.757283045541215,38.757283045541215,38.757283045541215,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.97,0.97,0.97,0.97,37.59456455417498,37.59456455417498,37.59456455417498,37.59456455417498,150.37825821669992,3609.078197200798,0.0589015702066903,3.797430763047978e-05,0.12
2014-06-05,2014-06-16,2470.9186,1.0111383888554557,2498.4406521969777,0.124,2014,6,5,2014.06,2013,9,248,36,0.2158652723498188,54.60263152212429,0.0218546842303858,0.06,1,Wet,67,13,15,17,181,293.0,0.1172731478501814,2205.4406521969777,1100.0,,4,275.0,275.0,275.0,275.0,1105.4406521969777,32.99999999999997,5.0,10.0,63.0,994.4406521969776,100.0,18.0,25.0,80.0,1175.4406521969777,1243.0,990.0,972.3031326087512,17.696867391248702,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.755677978730423,15.755677978730423,15.755677978730423,15.755677978730423,,0.921202970473479,0.921202970473479,0.921202970473479,0.921202970473479,39.14387527510201,39.14387527510201,39.14387527510201,39.14387527510201,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.97,0.97,0.97,0.97,37.96955901684895,37.96955901684895,37.96955901684895,37.96955901684895,151.8782360673958,3645.077665617499,0.0607892110360289,3.835308991600904e-05,0.125
2014-06-06,2014-06-17,2434.2255,1.0097146303051494,2457.8731008118675,0.128,2014,6,6,2014.06,2013,9,249,36,0.2123602359101453,40.56755138511016,0.0165051447821737,0.06,1,Wet,67,13,15,17,181,293.0,0.1192087581345099,2164.8731008118675,1100.0,,4,275.0,275.0,275.0,275.0,1064.8731008118675,33.00000000000003,5.0,9.999999999999991,61.78444612219027,955.0886546896772,100.0,18.0,25.0,78.78444612219027,1136.0886546896772,1243.0,990.0,972.2052109329942,17.79478906700581,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.853599654487532,15.853599654487532,15.853599654487532,15.853599654487532,,0.9222458363202922,0.9222458363202922,0.9222458363202922,0.9222458363202922,39.43174379983391,39.43174379983391,39.43174379983391,39.43174379983391,0.803090505088267,0.803090505088267,0.803090505088267,0.803090505088267,0.9703090505088268,0.9703090505088268,0.9703090505088268,0.9703090505088268,38.26097788632416,38.26097788632416,38.26097788632416,38.26097788632416,153.04391154529662,3673.053877087119,0.0622668076292239,3.864745241042844e-05,0.13
2014-06-07,2014-06-18,2397.8624,1.004803744062384,2409.381117266414,0.132,2014,6,7,2014.06,2013,9,250,36,0.2081705285318181,48.49198354545342,0.0201263233939803,0.06,1,Wet,67,13,15,17,181,293.0,0.1216079921521199,2116.381117266414,1100.0,,4,275.0,275.0,275.0,275.0,1016.381117266414,32.99999999999997,5.0,10.0,58.97091806665202,909.410199199762,100.0,18.0,25.0,75.97091806665202,1090.4101991997622,1243.0,990.0,972.0881613175396,17.91183868246037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.970649269942092,15.970649269942092,15.970649269942092,15.970649269942092,,0.9234924147248832,0.9234924147248832,0.9234924147248832,0.9234924147248832,39.77656704799963,39.77656704799963,39.77656704799963,39.77656704799963,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.8101133818329863,0.9710113381832988,0.9710113381832988,0.9710113381832988,0.9710113381832988,38.62349759761582,38.62349759761582,38.62349759761582,38.62349759761582,154.49399039046327,3707.855769371118,0.064121856556154,3.901363393698567e-05,0.13
2014-06-08,2014-06-19,2361.8284,1.0061312558588449,2376.3093742150863,0.135,2014,6,8,2014.06,2013,9,251,36,0.2053131299321834,33.071743051327765,0.0139172716356647,0.06,1,Wet,67,13,15,17,181,293.0,0.1233004436119687,2083.3093742150863,1100.0,,4,275.0,275.0,275.0,275.0,983.3093742150865,32.99999999999997,5.0,10.0,57.05207973261594,878.2572944824705,100.0,18.0,25.0,74.05207973261594,1059.2572944824706,1243.0,990.0,972.0083329722434,17.991667027756648,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.05047761523837,16.05047761523837,16.05047761523837,16.05047761523837,,0.924056378523887,0.924056378523887,0.924056378523887,0.924056378523887,39.99980027039732,39.99980027039732,39.99980027039732,39.99980027039732,0.814659883307481,0.814659883307481,0.814659883307481,0.814659883307481,0.971465988330748,0.971465988330748,0.971465988330748,0.971465988330748,38.85844550271405,38.85844550271405,38.85844550271405,38.85844550271405,155.4337820108562,3730.4107682605486,0.0654097415502546,3.925095505324652e-05,0.135
2014-06-09,2014-06-20,2314.293,1.007823219789474,2332.398222796241,0.14,2014,6,9,2014.06,2013,9,252,36,0.2015192064495952,43.91115141884529,0.0188266098771939,0.06,1,Wet,67,13,15,17,181,293.0,0.1256217729615362,2039.398222796241,1100.0,,4,275.0,275.0,275.0,275.0,939.398222796241,33.0,5.0,10.0,54.50433374585699,836.8938890503839,100.0,18.0,25.0,71.504333745857,1017.893889050384,1243.0,990.0,971.902340537784,18.097659462215915,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.15647004969764,16.15647004969764,16.15647004969764,16.15647004969764,,0.924584220847494,0.924584220847494,0.924584220847494,0.924584220847494,40.28694638618072,40.28694638618072,40.28694638618072,40.28694638618072,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.8205080730383038,0.9720508073038304,0.9720508073038304,0.9720508073038304,0.9720508073038304,39.160958758493095,39.160958758493095,39.160958758493095,39.160958758493095,156.64383503397238,3759.452040815337,0.0671599873053311,3.9556523998477874e-05,0.14
2014-06-10,2014-06-21,2267.3382,1.007005963056233,2283.2230876651856,0.146,2014,6,10,2014.06,2013,9,253,37,0.197270474774272,49.175135131055406,0.0215375954267095,0.06,1,Wet,67,13,15,17,181,293.0,0.1283273638843677,1990.2230876651856,1100.0,,4,275.0,275.0,275.0,275.0,890.2230876651856,33.0,5.0,10.0,51.65116890890156,790.571918756284,100.0,18.0,25.0,68.65116890890155,971.571918756284,1243.0,990.0,971.7836419357436,18.216358064256383,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.275168651738106,16.275168651738106,16.275168651738106,16.275168651738106,,0.9251753398856556,0.9251753398856556,0.9251753398856556,0.9251753398856556,40.60887322707018,40.60887322707018,40.60887322707018,40.60887322707018,0.82706462784257,0.82706462784257,0.82706462784257,0.82706462784257,0.972706462784257,0.972706462784257,0.972706462784257,0.972706462784257,39.50051343435776,39.50051343435776,39.50051343435776,39.50051343435776,158.00205373743103,3792.0492896983446,0.0692013209707875,3.989950851955329e-05,0.145
2014-06-11,2014-06-22,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2014,6,11,2014.06,2013,9,254,37,0.1939255021194706,38.714961282423246,0.0172487507741021,0.05,1,Wet,67,13,15,17,181,293.0,0.1305408506015067,1951.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,851.5081263827624,33.0,5.0,10.0,49.40490835667905,754.1032180260834,100.0,18.0,25.0,66.40490835667904,935.1032180260834,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2014-06-12,2014-06-23,2197.9896,1.0110393405717577,2222.2539557675814,0.152,2014,6,12,2014.06,2013,9,255,37,0.1920027417783189,22.25417061518101,0.0100142337726177,0.05,1,Wet,67,13,15,17,181,293.0,0.1318481171963066,1929.2539557675811,1100.0,,4,275.0,275.0,275.0,275.0,829.2539557675814,33.00000000000003,5.0,10.0,48.113710744194144,733.1402450233873,100.0,18.0,25.0,65.11371074419415,914.1402450233873,1243.0,990.0,971.636475065646,18.36352493435413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.422335521835855,16.422335521835855,16.422335521835855,16.422335521835855,,0.9259082308987424,0.9259082308987424,0.9259082308987424,0.9259082308987424,41.00853540400625,41.00853540400625,41.00853540400625,41.00853540400625,0.8352043870469705,0.8352043870469705,0.8352043870469705,0.8352043870469705,0.9735204387046972,0.9735204387046972,0.9735204387046972,0.9735204387046972,39.92264737714527,39.92264737714527,39.92264737714527,39.92264737714527,159.69058950858107,3832.5741482059457,0.0718597391149306,4.0325906441560873e-05,0.15
2014-06-13,2014-06-24,2152.4759,1.0098948620755834,2173.774352151517,0.158,2014,6,13,2014.06,2013,9,256,37,0.187814104025891,48.4796036160642,0.0223020404891984,0.05,1,Wet,67,13,15,17,181,293.0,0.1347885992444432,1880.7743521515167,1100.0,,4,275.0,275.0,275.0,275.0,780.7743521515172,33.0,5.0,10.0,45.30090097807438,687.4734511734428,100.0,18.0,25.0,62.30090097807438,868.4734511734428,1243.0,990.0,971.5194553327796,18.480544667220443,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.539355254702166,16.539355254702166,16.539355254702166,16.539355254702166,,0.9264909891684168,0.9264909891684168,0.9264909891684168,0.9264909891684168,41.32674198612794,41.32674198612794,41.32674198612794,41.32674198612794,0.8416851728335629,0.8416851728335629,0.8416851728335629,0.8416851728335629,0.9741685172833564,0.9741685172833564,0.9741685172833564,0.9741685172833564,40.25921096477808,40.25921096477808,40.25921096477808,40.25921096477808,161.03684385911234,3864.884252618696,0.0740816744386207,4.0665869661392e-05,0.16
